time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491280,293.1255187988281,297.1499938964844,293.1499938964844,0.1099259555339813,-2472.5751953125,304.1468200683594,0.786431610584259,0.1734440475702285,0.1569015979766845,293.02899169921875,297.1499938964844,293.1499938964844,0.004501549527049,-355.0635986328125,297.142578125,0.508751392364502,0.050000000745058,0.0486472360789775,293.1454467773437,297.1499938964844,293.1499938964844,0.1655489802360534,-2669.479736328125,304.1478271484375,0.8752793073654175,0.2412914335727691,0.1693835854530334,293.11187744140625,297.1499938964844,293.1499938964844,0.2706367075443268,-5349.255859375,304.12091064453125,0.9990000128746032,0.4102560579776764,0.3401276767253876,293.2447204589844,297.1499938964844,293.1499938964844,0.0045106830075383,-1687.4261474609375,297.168701171875,0.508751392364502,0.050000000745058,0.2307615280151367,291.116943359375,291.1499938964844,260.0344543457031,258.7709350585937,285.205078125,293.2447204589844,291.1164855957031,1.0,0.2442050874233245,1.0,0.0,0.6881214380264282,1.0,-1.1350871324539185,9.566249445924768e-07,1.135086178779602,-0.275117427110672,0.0,0.0,0.2917531132698059,40.41086959838867,52.0,-7.085467338562012,-6752.814453125,161.67755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,305.15399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.91015625,18000.0,0.0,0.0,0.1481388062238693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061829268932342,0.2061873227357864,-4.406145308166742e-06,0.0,0.000150342049892,0.0,0.0,8.553184509277344,0.0,0.0,0.0,0.2880247235298157,4.0,0.0,1.0
491340,293.1251220703125,297.1499938964844,293.1499938964844,0.1105813086032867,-2484.48779296875,304.14678955078125,0.7795501947402954,0.1741476356983184,0.1576075255870819,293.0228271484375,297.1499938964844,293.1499938964844,0.0045580090954899,-359.2391967773437,297.1995544433594,0.5034108757972717,0.050000000745058,0.0487231612205505,293.1435852050781,297.1499938964844,293.1499938964844,0.1660936176776886,-2676.564208984375,304.14764404296875,0.8671159744262695,0.2417872697114944,0.1697811782360077,293.1355285644531,297.1499938964844,293.1499938964844,0.2809197902679443,-5511.95458984375,304.1134948730469,0.9990000128746032,0.4064326584339142,0.3505592346191406,293.2449035644531,297.1499938964844,293.1499938964844,0.0044917766936123,-1681.208984375,297.1330261230469,0.5034108757972717,0.050000000745058,0.231121689081192,291.11279296875,291.1499938964844,259.9419860839844,258.6939697265625,285.201904296875,293.2449035644531,291.1124572753906,1.0,0.2488348633050918,1.0,0.0,0.6871214509010315,1.0,-1.1494555473327637,9.778682397154626e-07,1.1494545936584473,-0.2779406905174255,0.0,0.0,0.2970044910907745,42.529579162597656,40.0,-5.773949146270752,-6839.349609375,170.02456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,305.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.455078125,18000.0,0.0,0.0,0.1495051085948944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210270494222641,0.2102749049663543,-4.415011517266976e-06,0.0,0.0001517286727903,0.0,0.0,8.75265121459961,0.0,0.0,0.0,0.2888234257698059,4.0,0.0,1.0
491400,293.1251220703125,297.1499938964844,293.1499938964844,0.1105813086032867,-2484.48779296875,304.14678955078125,0.7795501947402954,0.1741476356983184,0.1576075255870819,293.0228271484375,297.1499938964844,293.1499938964844,0.0045580090954899,-359.2391967773437,297.1995544433594,0.5034108757972717,0.050000000745058,0.0487231612205505,293.1435852050781,297.1499938964844,293.1499938964844,0.1660936176776886,-2676.564208984375,304.14764404296875,0.8671159744262695,0.2417872697114944,0.1697811782360077,293.1355285644531,297.1499938964844,293.1499938964844,0.2809197902679443,-5511.95458984375,304.1134948730469,0.9990000128746032,0.4064326584339142,0.3505592346191406,293.2449035644531,297.1499938964844,293.1499938964844,0.0044917766936123,-1681.208984375,297.1330261230469,0.5034108757972717,0.050000000745058,0.231121689081192,291.11279296875,291.1499938964844,259.9419860839844,258.6939697265625,285.201904296875,293.2449035644531,291.1124572753906,1.0,0.2488348633050918,1.0,0.0,0.6871214509010315,1.0,-1.1494555473327637,9.778682397154626e-07,1.1494545936584473,-0.2779406905174255,0.0,0.0,0.2970044910907745,42.529579162597656,40.0,-5.773949146270752,-6839.349609375,170.02456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,305.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.455078125,18000.0,0.0,0.0,0.1495051085948944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210270494222641,0.2102749049663543,-4.415011517266976e-06,0.0,0.0001517286727903,0.0,0.0,8.75265121459961,0.0,0.0,0.0,0.2888234257698059,4.0,0.0,1.0
491460,293.12457275390625,297.1499938964844,293.1499938964844,0.1110920533537864,-2493.591796875,304.14703369140625,0.7820782661437988,0.174887865781784,0.1582450270652771,293.0166015625,297.1499938964844,293.1499938964844,0.0046068965457379,-362.7067565917969,297.26336669921875,0.5043601989746094,0.050000000745058,0.048709075897932,293.1415100097656,297.1499938964844,293.1499938964844,0.1664783805608749,-2681.4111328125,304.1477966308594,0.8693388104438782,0.2423664480447769,0.1701540499925613,293.1537780761719,297.1499938964844,293.1499938964844,0.279637336730957,-5486.35400390625,304.12841796875,0.9990000128746032,0.403060644865036,0.3486520051956177,293.2452087402344,297.1499938964844,293.1499938964844,0.0044631208293139,-1670.940673828125,297.1015625,0.5043601989746094,0.050000000745058,0.23105488717556,291.1171264648437,291.1499938964844,259.8487243652344,258.6160583496094,285.1806640625,293.2452087402344,291.1186828613281,1.0,0.2476629614830017,1.0,0.0,0.6861214637756348,1.0,-1.1482913494110107,9.778253797776415e-07,1.1482903957366943,-0.2776776850223541,0.0,0.0,0.3013339042663574,42.15811920166016,28.0,8.951192855834961,-6895.85302734375,168.95118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,305.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.25,18000.0,0.0,0.0,0.1511827558279037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142591476440429,0.2142635732889175,-4.424759026733227e-06,0.0,0.0001534312759758,0.0,0.0,8.950789451599121,0.0,0.0,0.0,0.2896199524402618,4.0,0.0,1.0
491520,293.12457275390625,297.1499938964844,293.1499938964844,0.1110920533537864,-2493.591796875,304.14703369140625,0.7820782661437988,0.174887865781784,0.1582450270652771,293.0166015625,297.1499938964844,293.1499938964844,0.0046068965457379,-362.7067565917969,297.26336669921875,0.5043601989746094,0.050000000745058,0.048709075897932,293.1415100097656,297.1499938964844,293.1499938964844,0.1664783805608749,-2681.4111328125,304.1477966308594,0.8693388104438782,0.2423664480447769,0.1701540499925613,293.1537780761719,297.1499938964844,293.1499938964844,0.279637336730957,-5486.35400390625,304.12841796875,0.9990000128746032,0.403060644865036,0.3486520051956177,293.2452087402344,297.1499938964844,293.1499938964844,0.0044631208293139,-1670.940673828125,297.1015625,0.5043601989746094,0.050000000745058,0.23105488717556,291.1171264648437,291.1499938964844,259.8487243652344,258.6160583496094,285.1806640625,293.2452087402344,291.1186828613281,1.0,0.2476629614830017,1.0,0.0,0.6861214637756348,1.0,-1.1482913494110107,9.778253797776415e-07,1.1482903957366943,-0.2776776850223541,0.0,0.0,0.3013339042663574,42.15811920166016,28.0,8.951192855834961,-6895.85302734375,168.95118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,305.1630554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.25,18000.0,0.0,0.0,0.1511827558279037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142591476440429,0.2142635732889175,-4.424759026733227e-06,0.0,0.0001534312759758,0.0,0.0,8.950789451599121,0.0,0.0,0.0,0.2896199524402618,4.0,0.0,1.0
491580,293.1238098144531,297.1499938964844,293.1499938964844,0.1114602982997894,-2499.90869140625,304.1473999023437,0.7935491800308228,0.1756854653358459,0.1588565409183502,293.0101928710937,297.1499938964844,293.1499938964844,0.004646660760045,-365.31536865234375,297.3366394042969,0.5112770795822144,0.050000000745058,0.0486137904226779,293.1390380859375,297.1499938964844,293.1499938964844,0.1667147725820541,-2684.1669921875,304.14813232421875,0.8814778327941895,0.2430805563926696,0.1705556362867355,293.1487121582031,297.1499938964844,293.1499938964844,0.2672153115272522,-5282.75244140625,304.1565246582031,0.9990000128746032,0.403935045003891,0.3354383707046509,293.2450256347656,297.1499938964844,293.1499938964844,0.0044249524362385,-1656.51708984375,297.07843017578125,0.5112770795822144,0.050000000745058,0.230602890253067,291.134521484375,291.1499938964844,259.755126953125,258.5376281738281,285.1358337402344,293.2450561523437,291.13653564453125,1.0,0.2419584989547729,1.0,0.0,0.685121476650238,1.0,-1.1329952478408811,9.58435180109518e-07,1.132994294166565,-0.2747626006603241,0.0,0.0,0.3022764027118683,39.53563690185547,31.0,21.41414451599121,-6890.13818359375,159.3874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128967285156,305.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1529276371002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157661020755767,0.2157705277204513,-4.430912667885423e-06,0.0,0.00015520209854,0.0,0.0,9.03085708618164,0.0,0.0,0.0,0.2899670004844665,4.0,0.0,1.0
491640,293.1238098144531,297.1499938964844,293.1499938964844,0.1114602982997894,-2499.90869140625,304.1473999023437,0.7935491800308228,0.1756854653358459,0.1588565409183502,293.0101928710937,297.1499938964844,293.1499938964844,0.004646660760045,-365.31536865234375,297.3366394042969,0.5112770795822144,0.050000000745058,0.0486137904226779,293.1390380859375,297.1499938964844,293.1499938964844,0.1667147725820541,-2684.1669921875,304.14813232421875,0.8814778327941895,0.2430805563926696,0.1705556362867355,293.1487121582031,297.1499938964844,293.1499938964844,0.2672153115272522,-5282.75244140625,304.1565246582031,0.9990000128746032,0.403935045003891,0.3354383707046509,293.2450256347656,297.1499938964844,293.1499938964844,0.0044249524362385,-1656.51708984375,297.07843017578125,0.5112770795822144,0.050000000745058,0.230602890253067,291.134521484375,291.1499938964844,259.755126953125,258.5376281738281,285.1358337402344,293.2450561523437,291.13653564453125,1.0,0.2419584989547729,1.0,0.0,0.685121476650238,1.0,-1.1329952478408811,9.58435180109518e-07,1.132994294166565,-0.2747626006603241,0.0,0.0,0.3022764027118683,39.53563690185547,31.0,21.41414451599121,-6890.13818359375,159.3874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128967285156,305.17706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1529276371002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157661020755767,0.2157705277204513,-4.430912667885423e-06,0.0,0.00015520209854,0.0,0.0,9.03085708618164,0.0,0.0,0.0,0.2899670004844665,4.0,0.0,1.0
491700,293.1234130859375,297.1499938964844,293.1499938964844,0.1116668432950973,-2503.488525390625,304.1474914550781,0.7984666228294373,0.1760946959257125,0.1591882854700088,293.0069274902344,297.1499938964844,293.1499938964844,0.0046681039966642,-366.7311401367188,297.3742980957031,0.5142302513122559,0.050000000745058,0.0485766530036926,293.1377258300781,297.1499938964844,293.1499938964844,0.1668837517499923,-2686.224609375,304.1481628417969,0.8867140412330627,0.2434806525707245,0.1707991361618042,293.1379699707031,297.1499938964844,293.1499938964844,0.2620398700237274,-5198.95947265625,304.16461181640625,0.9990000128746032,0.406063437461853,0.3301426470279693,293.2446594238281,297.1499938964844,293.1499938964844,0.0044072484597563,-1649.8009033203125,297.0677795410156,0.5142302513122559,0.050000000745058,0.2304267138242721,291.14337158203125,291.1499938964844,259.7084045410156,258.49835205078125,285.11187744140625,293.2447204589844,291.1448059082031,1.0,0.2400815337896347,1.0,0.0,0.6846214532852173,1.0,-1.127068281173706,9.511998086964012e-07,1.1270673274993896,-0.2737174034118652,0.0,0.0,0.3018210828304291,38.51291275024414,31.0,20.75668907165528,-6879.11962890625,155.7315216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022766113281,305.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1537203192710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156381905078888,0.2156426310539245,-4.43183989773388e-06,0.0,0.0001560065720696,0.0,0.0,9.026884078979492,0.0,0.0,0.0,0.2899643778800964,4.0,0.0,1.0
491760,293.1230163574219,297.1499938964844,293.1499938964844,0.1119282022118568,-2508.142822265625,304.1474609375,0.8021336197853088,0.1765079796314239,0.1595326066017151,293.00360107421875,297.1499938964844,293.1499938964844,0.0046920371241867,-368.3874206542969,297.4103088378906,0.5163471698760986,0.050000000745058,0.0485511943697929,293.1363525390625,297.1499938964844,293.1499938964844,0.1671485006809234,-2689.600830078125,304.14801025390625,0.8906041383743286,0.2439057379961013,0.1710673719644546,293.1260986328125,297.1499938964844,293.1499938964844,0.2584316730499267,-5140.9501953125,304.1684875488281,0.9990000128746032,0.4085425734519958,0.326463907957077,293.2440795898437,297.1499938964844,293.1499938964844,0.004391970578581,-1644.220947265625,297.0553283691406,0.5163471698760986,0.050000000745058,0.2303059697151184,291.14776611328125,291.1499938964844,259.66180419921875,258.4591369628906,285.0926208496094,293.244140625,291.148193359375,1.0,0.2386943995952606,1.0,0.0,0.6841214299201965,1.0,-1.1232112646102903,9.46777561239287e-07,1.1232104301452637,-0.2730258405208587,0.0,0.0,0.3015077114105224,37.815277099609375,34.0,14.366599082946776,-6870.2255859375,153.30935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80096435546875,305.175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.1544314324855804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153098434209823,0.2153142839670181,-4.431635716173332e-06,0.0,0.0001567282743053,0.0,0.0,9.01163387298584,0.0,0.0,0.0,0.2899142801761627,4.0,0.0,1.0
491820,293.1222229003906,297.1499938964844,293.1499938964844,0.1125490143895149,-2519.335205078125,304.14727783203125,0.8069447875022888,0.177355870604515,0.1602595150470733,292.9967041015625,297.1499938964844,293.1499938964844,0.0047465581446886,-372.2593078613281,297.4808654785156,0.5188360214233398,0.050000000745058,0.0485224314033985,293.13348388671875,297.1499938964844,293.1499938964844,0.1678606122732162,-2698.814453125,304.1474914550781,0.8956667184829712,0.2448322772979736,0.1716738790273666,293.1040954589844,297.1499938964844,293.1499938964844,0.2542259395122528,-5074.482421875,304.16912841796875,0.9990000128746032,0.4136233031749725,0.3222568929195404,293.2423095703125,297.1499938964844,293.1499938964844,0.0043668681755661,-1635.380126953125,297.0282287597656,0.5188360214233398,0.050000000745058,0.2301695197820663,291.1490478515625,291.1499938964844,259.5692138671875,258.3810729980469,285.0602111816406,293.2424621582031,291.1489562988281,1.0,0.2372505217790603,1.0,0.0,0.6831214427947998,1.0,-1.1195619106292725,9.434461958335304e-07,1.119560956954956,-0.2724134624004364,0.0,0.0,0.3015005886554718,37.03614044189453,37.0,4.041877746582031,-6872.89306640625,150.80531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,305.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.1556108444929123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151539474725723,0.2151583880186081,-4.430982244230108e-06,0.0,0.0001579252275405,0.0,0.0,9.00330924987793,0.0,0.0,0.0,0.2898806631565094,4.0,0.0,1.0
491880,293.1222229003906,297.1499938964844,293.1499938964844,0.1125490143895149,-2519.335205078125,304.14727783203125,0.8069447875022888,0.177355870604515,0.1602595150470733,292.9967041015625,297.1499938964844,293.1499938964844,0.0047465581446886,-372.2593078613281,297.4808654785156,0.5188360214233398,0.050000000745058,0.0485224314033985,293.13348388671875,297.1499938964844,293.1499938964844,0.1678606122732162,-2698.814453125,304.1474914550781,0.8956667184829712,0.2448322772979736,0.1716738790273666,293.1040954589844,297.1499938964844,293.1499938964844,0.2542259395122528,-5074.482421875,304.16912841796875,0.9990000128746032,0.4136233031749725,0.3222568929195404,293.2423095703125,297.1499938964844,293.1499938964844,0.0043668681755661,-1635.380126953125,297.0282287597656,0.5188360214233398,0.050000000745058,0.2301695197820663,291.1490478515625,291.1499938964844,259.5692138671875,258.3810729980469,285.0602111816406,293.2424621582031,291.1489562988281,1.0,0.2372505217790603,1.0,0.0,0.6831214427947998,1.0,-1.1195619106292725,9.434461958335304e-07,1.119560956954956,-0.2724134624004364,0.0,0.0,0.3015005886554718,37.03614044189453,37.0,4.041877746582031,-6872.89306640625,150.80531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196105957031,305.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.1556108444929123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151539474725723,0.2151583880186081,-4.430982244230108e-06,0.0,0.0001579252275405,0.0,0.0,9.00330924987793,0.0,0.0,0.0,0.2898806631565094,4.0,0.0,1.0
491940,293.12139892578125,297.1499938964844,293.1499938964844,0.1132463961839675,-2531.956298828125,304.14703369140625,0.8087761998176575,0.1782265156507492,0.1610320508480072,292.9895324707031,297.1499938964844,293.1499938964844,0.0048072533681988,-376.6055908203125,297.5526428222656,0.5192161798477173,0.050000000745058,0.0485181361436843,293.13055419921875,297.1499938964844,293.1499938964844,0.1687275916337967,-2710.064453125,304.1468811035156,0.8975033760070801,0.2458443790674209,0.1723617166280746,293.0882568359375,297.1499938964844,293.1499938964844,0.2534211277961731,-5063.54248046875,304.1639709472656,0.9990000128746032,0.4180105030536651,0.3216249346733093,293.2401733398437,297.1499938964844,293.1499938964844,0.0043462431058287,-1628.3319091796875,297.0008239746094,0.5192161798477173,0.050000000745058,0.2301491498947143,291.1465148925781,291.1499938964844,259.4778747558594,258.3038024902344,285.03521728515625,293.24029541015625,291.14605712890625,1.0,0.2373090535402298,1.0,0.0,0.6821214556694031,1.0,-1.1205248832702637,9.463540209253552e-07,1.1205240488052368,-0.2726755440235138,0.0,0.0,0.3020927906036377,36.93896865844727,40.0,-2.638078451156616,-6895.14306640625,150.8894805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,305.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.162109375,18000.0,0.0,0.0,0.1565234661102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154759913682937,0.2154804319143295,-4.431236447999254e-06,0.0,0.000158851413289,0.0,0.0,9.018367767333984,0.0,0.0,0.0,0.2899374365806579,4.0,0.0,1.0
492000,293.12139892578125,297.1499938964844,293.1499938964844,0.1132463961839675,-2531.956298828125,304.14703369140625,0.8087761998176575,0.1782265156507492,0.1610320508480072,292.9895324707031,297.1499938964844,293.1499938964844,0.0048072533681988,-376.6055908203125,297.5526428222656,0.5192161798477173,0.050000000745058,0.0485181361436843,293.13055419921875,297.1499938964844,293.1499938964844,0.1687275916337967,-2710.064453125,304.1468811035156,0.8975033760070801,0.2458443790674209,0.1723617166280746,293.0882568359375,297.1499938964844,293.1499938964844,0.2534211277961731,-5063.54248046875,304.1639709472656,0.9990000128746032,0.4180105030536651,0.3216249346733093,293.2401733398437,297.1499938964844,293.1499938964844,0.0043462431058287,-1628.3319091796875,297.0008239746094,0.5192161798477173,0.050000000745058,0.2301491498947143,291.1465148925781,291.1499938964844,259.4778747558594,258.3038024902344,285.03521728515625,293.24029541015625,291.14605712890625,1.0,0.2373090535402298,1.0,0.0,0.6821214556694031,1.0,-1.1205248832702637,9.463540209253552e-07,1.1205240488052368,-0.2726755440235138,0.0,0.0,0.3020927906036377,36.93896865844727,40.0,-2.638078451156616,-6895.14306640625,150.8894805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,305.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.162109375,18000.0,0.0,0.0,0.1565234661102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154759913682937,0.2154804319143295,-4.431236447999254e-06,0.0,0.000158851413289,0.0,0.0,9.018367767333984,0.0,0.0,0.0,0.2899374365806579,4.0,0.0,1.0
492060,293.1206359863281,297.1499938964844,293.1499938964844,0.113994725048542,-2545.509521484375,304.1467590332031,0.8081876039505005,0.1791063845157623,0.1618350893259048,292.982177734375,297.1499938964844,293.1499938964844,0.0048734871670603,-381.3550720214844,297.62615966796875,0.5178336501121521,0.050000000745058,0.0485338531434536,293.127685546875,297.1499938964844,293.1499938964844,0.1697074174880981,-2722.7724609375,304.14630126953125,0.8966339230537415,0.2469177991151809,0.1731113642454147,293.0803527832031,297.1499938964844,293.1499938964844,0.255469262599945,-5098.6875,304.1558837890625,0.9990000128746032,0.4211929440498352,0.3239361941814422,293.23797607421875,297.1499938964844,293.1499938964844,0.0043285875581204,-1622.4617919921875,296.9729309082031,0.5178336501121521,0.050000000745058,0.2302237004041671,291.1416320800781,291.1499938964844,259.38836669921875,258.2278747558594,285.01678466796875,293.2381286621094,291.1410522460937,1.0,0.2385996133089065,1.0,0.0,0.6811214685440063,1.0,-1.1252697706222534,9.544211252432433e-07,1.125268816947937,-0.2736555635929107,0.0,0.0,0.3035275638103485,37.3996696472168,43.0,-6.170374870300293,-6935.79931640625,153.09701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916320800781,305.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.1572538912296295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216466873884201,0.2164713144302368,-4.43286580775748e-06,0.0,0.0001595927024027,0.0,0.0,9.066401481628418,0.0,0.0,0.0,0.2901249527931213,4.0,0.0,1.0
492120,293.1206359863281,297.1499938964844,293.1499938964844,0.113994725048542,-2545.509521484375,304.1467590332031,0.8081876039505005,0.1791063845157623,0.1618350893259048,292.982177734375,297.1499938964844,293.1499938964844,0.0048734871670603,-381.3550720214844,297.62615966796875,0.5178336501121521,0.050000000745058,0.0485338531434536,293.127685546875,297.1499938964844,293.1499938964844,0.1697074174880981,-2722.7724609375,304.14630126953125,0.8966339230537415,0.2469177991151809,0.1731113642454147,293.0803527832031,297.1499938964844,293.1499938964844,0.255469262599945,-5098.6875,304.1558837890625,0.9990000128746032,0.4211929440498352,0.3239361941814422,293.23797607421875,297.1499938964844,293.1499938964844,0.0043285875581204,-1622.4617919921875,296.9729309082031,0.5178336501121521,0.050000000745058,0.2302237004041671,291.1416320800781,291.1499938964844,259.38836669921875,258.2278747558594,285.01678466796875,293.2381286621094,291.1410522460937,1.0,0.2385996133089065,1.0,0.0,0.6811214685440063,1.0,-1.1252697706222534,9.544211252432433e-07,1.125268816947937,-0.2736555635929107,0.0,0.0,0.3035275638103485,37.3996696472168,43.0,-6.170374870300293,-6935.79931640625,153.09701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916320800781,305.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.1572538912296295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216466873884201,0.2164713144302368,-4.43286580775748e-06,0.0,0.0001595927024027,0.0,0.0,9.066401481628418,0.0,0.0,0.0,0.2901249527931213,4.0,0.0,1.0
492180,293.1199951171875,297.1499938964844,293.1499938964844,0.1147638708353042,-2559.417724609375,304.1465759277344,0.8056206107139587,0.179981455206871,0.162652775645256,292.974853515625,297.1499938964844,293.1499938964844,0.004944309592247,-386.4098510742188,297.7019958496094,0.515079140663147,0.050000000745058,0.0485663041472435,293.125,297.1499938964844,293.1499938964844,0.1707526296377182,-2736.2919921875,304.1457824707031,0.89359050989151,0.2480291426181793,0.1739037632942199,293.0803527832031,297.1499938964844,293.1499938964844,0.2598815858364105,-5171.4599609375,304.14654541015625,0.9990000128746032,0.4229709804058075,0.3286557197570801,293.2360534667969,297.1499938964844,293.1499938964844,0.0043125594966113,-1617.1944580078125,296.9447021484375,0.515079140663147,0.050000000745058,0.2303776293992996,291.1361389160156,291.1499938964844,259.3011779785156,258.1536865234375,285.00396728515625,293.2361755371094,291.1355895996094,1.0,0.2408977895975113,1.0,0.0,0.6801214814186096,1.0,-1.1330897808074951,9.667759286458022e-07,1.1330888271331787,-0.275221049785614,0.0,0.0,0.3057414591312408,38.32622909545898,46.0,-7.391998291015625,-6991.30419921875,157.09194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,305.2625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71875,18000.0,0.0,0.0,0.1579057723283767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181267887353897,0.2181312292814254,-4.436099970916985e-06,0.0,0.0001602542761247,0.0,0.0,9.148035049438477,0.0,0.0,0.0,0.2904483079910278,4.0,0.0,1.0
492240,293.1199951171875,297.1499938964844,293.1499938964844,0.1147638708353042,-2559.417724609375,304.1465759277344,0.8056206107139587,0.179981455206871,0.162652775645256,292.974853515625,297.1499938964844,293.1499938964844,0.004944309592247,-386.4098510742188,297.7019958496094,0.515079140663147,0.050000000745058,0.0485663041472435,293.125,297.1499938964844,293.1499938964844,0.1707526296377182,-2736.2919921875,304.1457824707031,0.89359050989151,0.2480291426181793,0.1739037632942199,293.0803527832031,297.1499938964844,293.1499938964844,0.2598815858364105,-5171.4599609375,304.14654541015625,0.9990000128746032,0.4229709804058075,0.3286557197570801,293.2360534667969,297.1499938964844,293.1499938964844,0.0043125594966113,-1617.1944580078125,296.9447021484375,0.515079140663147,0.050000000745058,0.2303776293992996,291.1361389160156,291.1499938964844,259.3011779785156,258.1536865234375,285.00396728515625,293.2361755371094,291.1355895996094,1.0,0.2408977895975113,1.0,0.0,0.6801214814186096,1.0,-1.1330897808074951,9.667759286458022e-07,1.1330888271331787,-0.275221049785614,0.0,0.0,0.3057414591312408,38.32622909545898,46.0,-7.391998291015625,-6991.30419921875,157.09194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,305.2625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71875,18000.0,0.0,0.0,0.1579057723283767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181267887353897,0.2181312292814254,-4.436099970916985e-06,0.0,0.0001602542761247,0.0,0.0,9.148035049438477,0.0,0.0,0.0,0.2904483079910278,4.0,0.0,1.0
492300,293.1197204589844,297.1499938964844,293.1499938964844,0.115150362253189,-2566.39453125,304.146484375,0.8037176728248596,0.180413544178009,0.1630628108978271,292.97125244140625,297.1499938964844,293.1499938964844,0.0049812411889433,-389.0325927734375,297.7407531738281,0.5133104920387268,0.050000000745058,0.0485879778861999,293.1237487792969,297.1499938964844,293.1499938964844,0.1712902635335922,-2743.229736328125,304.14556884765625,0.8914166688919067,0.2485928982496261,0.1743108034133911,293.0831298828125,297.1499938964844,293.1499938964844,0.2628425359725952,-5219.66748046875,304.1418151855469,0.9990000128746032,0.4233101308345794,0.331770658493042,293.2352600097656,297.1499938964844,293.1499938964844,0.0043048756197094,-1614.67529296875,296.9303894042969,0.5133104920387268,0.050000000745058,0.2304804474115371,291.1334228515625,291.1499938964844,259.25860595703125,258.11737060546875,284.9993896484375,293.2353515625,291.13287353515625,1.0,0.2423635721206665,1.0,0.0,0.6796214580535889,1.0,-1.137958288192749,9.743281452756491e-07,1.1379573345184326,-0.2761869132518768,0.0,0.0,0.3071205019950866,38.94091796875,46.0,-7.496719360351562,-7023.5576171875,159.67662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,305.27569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.14453125,18000.0,0.0,0.0,0.1582345366477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191953212022781,0.2191997617483139,-4.438310952536995e-06,0.0,0.000160587936989,0.0,0.0,9.200961112976074,0.0,0.0,0.0,0.2906592786312103,4.0,0.0,1.0
492360,293.1195068359375,297.1499938964844,293.1499938964844,0.1155357584357261,-2573.34326171875,304.1464233398437,0.8014801144599915,0.1808404624462127,0.1634718179702758,292.9676818847656,297.1499938964844,293.1499938964844,0.0050190491601824,-391.7072448730469,297.7800598144531,0.5113406777381897,0.050000000745058,0.0486129373311996,293.12255859375,297.1499938964844,293.1499938964844,0.1718339025974273,-2750.23388671875,304.1453857421875,0.8888871073722839,0.2491589486598968,0.1747227609157562,293.0876159667969,297.1499938964844,293.1499938964844,0.2662469446659088,-5274.71044921875,304.1371154785156,0.9990000128746032,0.423276424407959,0.3353218138217926,293.2345886230469,297.1499938964844,293.1499938964844,0.0042973132804036,-1612.193115234375,296.9159240722656,0.5113406777381897,0.050000000745058,0.2305988520383834,291.1307678222656,291.1499938964844,259.2168273925781,258.0816955566406,284.99591064453125,293.23468017578125,291.1302795410156,1.0,0.2440129518508911,1.0,0.0,0.6791214942932129,1.0,-1.1433777809143066,9.826941322899074e-07,1.1433768272399902,-0.277258425951004,0.0,0.0,0.3086673021316528,39.64666366577149,49.0,-7.383758068084717,-7058.33837890625,162.61842346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6171875,18000.0,0.0,0.0,0.1585813760757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204157412052154,0.2204201817512512,-4.440910288394662e-06,0.0,0.0001609399332664,0.0,0.0,9.261677742004396,0.0,0.0,0.0,0.2909020781517029,4.0,0.0,1.0
492420,293.11920166015625,297.1499938964844,293.1499938964844,0.1162982732057571,-2587.064453125,304.1463623046875,0.796205461025238,0.1816759407520294,0.1642826348543167,292.9608154296875,297.1499938964844,293.1499938964844,0.0050971335731446,-397.1962585449219,297.860107421875,0.506965696811676,0.050000000745058,0.0486716888844966,293.12042236328125,297.1499938964844,293.1499938964844,0.1729266047477722,-2764.277099609375,304.1451110839844,0.8829899430274963,0.2502860724925995,0.1755526661872863,293.1012878417969,297.1499938964844,293.1499938964844,0.2742089629173279,-5402.23681640625,304.128173828125,0.9990000128746032,0.4220961332321167,0.3435352444648742,293.233642578125,297.1499938964844,293.1499938964844,0.0042822929099202,-1607.240234375,296.886474609375,0.506965696811676,0.050000000745058,0.2308775335550308,291.1259155273437,291.1499938964844,259.1358337402344,258.01239013671875,284.9918212890625,293.23370361328125,291.1254577636719,1.0,0.2477815300226211,1.0,0.0,0.6781214475631714,1.0,-1.1556100845336914,1.0015604630098096e-06,1.155609130859375,-0.2796696424484253,0.0,0.0,0.3122132420539856,41.30216217041016,52.0,-6.775022983551025,-7134.1279296875,169.47152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,305.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.736328125,18000.0,0.0,0.0,0.1593727171421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223278671503067,0.2232831120491027,-4.447223091119668e-06,0.0,0.0001617430534679,0.0,0.0,9.40505313873291,0.0,0.0,0.0,0.291477620601654,4.0,0.0,1.0
492480,293.11920166015625,297.1499938964844,293.1499938964844,0.1162982732057571,-2587.064453125,304.1463623046875,0.796205461025238,0.1816759407520294,0.1642826348543167,292.9608154296875,297.1499938964844,293.1499938964844,0.0050971335731446,-397.1962585449219,297.860107421875,0.506965696811676,0.050000000745058,0.0486716888844966,293.12042236328125,297.1499938964844,293.1499938964844,0.1729266047477722,-2764.277099609375,304.1451110839844,0.8829899430274963,0.2502860724925995,0.1755526661872863,293.1012878417969,297.1499938964844,293.1499938964844,0.2742089629173279,-5402.23681640625,304.128173828125,0.9990000128746032,0.4220961332321167,0.3435352444648742,293.233642578125,297.1499938964844,293.1499938964844,0.0042822929099202,-1607.240234375,296.886474609375,0.506965696811676,0.050000000745058,0.2308775335550308,291.1259155273437,291.1499938964844,259.1358337402344,258.01239013671875,284.9918212890625,293.23370361328125,291.1254577636719,1.0,0.2477815300226211,1.0,0.0,0.6781214475631714,1.0,-1.1556100845336914,1.0015604630098096e-06,1.155609130859375,-0.2796696424484253,0.0,0.0,0.3122132420539856,41.30216217041016,52.0,-6.775022983551025,-7134.1279296875,169.47152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,305.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.736328125,18000.0,0.0,0.0,0.1593727171421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223278671503067,0.2232831120491027,-4.447223091119668e-06,0.0,0.0001617430534679,0.0,0.0,9.40505313873291,0.0,0.0,0.0,0.291477620601654,4.0,0.0,1.0
492540,293.1190490722656,297.1499938964844,293.1499938964844,0.1170442700386047,-2600.453857421875,304.1463317871094,0.7901573181152344,0.1824837177991867,0.1650792509317398,292.95428466796875,297.1499938964844,293.1499938964844,0.0051782135851681,-402.8449401855469,297.9418640136719,0.5022335052490234,0.050000000745058,0.0487408265471458,293.11865234375,297.1499938964844,293.1499938964844,0.174012154340744,-2778.18359375,304.1449279785156,0.8763042092323303,0.2513970732688904,0.1763805747032165,293.1205139160156,297.1499938964844,293.1499938964844,0.2834614515304565,-5548.74462890625,304.1200561523437,0.9990000128746032,0.4194391965866089,0.3529557883739471,293.23321533203125,297.1499938964844,293.1499938964844,0.0042671682313084,-1602.2093505859375,296.8562316894531,0.5022335052490234,0.050000000745058,0.2312055081129074,291.1216735839844,291.1499938964844,259.0587463378906,257.9462280273437,284.99090576171875,293.2332458496094,291.1213073730469,1.0,0.252064436674118,1.0,0.0,0.6771214604377747,1.0,-1.1693435907363892,1.0228551445834455e-06,1.1693425178527832,-0.2823716998100281,0.0,0.0,0.3162814676761627,43.24361038208008,55.0,-5.89108943939209,-7216.4990234375,177.4832000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,305.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1015625,18000.0,0.0,0.0,0.1603520959615707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266526818275451,0.2266571372747421,-4.454935606190702e-06,0.0,0.0001627369929337,0.0,0.0,9.575518608093262,0.0,0.0,0.0,0.2921648025512695,4.0,0.0,1.0
492600,293.1190490722656,297.1499938964844,293.1499938964844,0.1170442700386047,-2600.453857421875,304.1463317871094,0.7901573181152344,0.1824837177991867,0.1650792509317398,292.95428466796875,297.1499938964844,293.1499938964844,0.0051782135851681,-402.8449401855469,297.9418640136719,0.5022335052490234,0.050000000745058,0.0487408265471458,293.11865234375,297.1499938964844,293.1499938964844,0.174012154340744,-2778.18359375,304.1449279785156,0.8763042092323303,0.2513970732688904,0.1763805747032165,293.1205139160156,297.1499938964844,293.1499938964844,0.2834614515304565,-5548.74462890625,304.1200561523437,0.9990000128746032,0.4194391965866089,0.3529557883739471,293.23321533203125,297.1499938964844,293.1499938964844,0.0042671682313084,-1602.2093505859375,296.8562316894531,0.5022335052490234,0.050000000745058,0.2312055081129074,291.1216735839844,291.1499938964844,259.0587463378906,257.9462280273437,284.99090576171875,293.2332458496094,291.1213073730469,1.0,0.252064436674118,1.0,0.0,0.6771214604377747,1.0,-1.1693435907363892,1.0228551445834455e-06,1.1693425178527832,-0.2823716998100281,0.0,0.0,0.3162814676761627,43.24361038208008,55.0,-5.89108943939209,-7216.4990234375,177.4832000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,305.31939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1015625,18000.0,0.0,0.0,0.1603520959615707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266526818275451,0.2266571372747421,-4.454935606190702e-06,0.0,0.0001627369929337,0.0,0.0,9.575518608093262,0.0,0.0,0.0,0.2921648025512695,4.0,0.0,1.0
492660,293.1190795898437,297.1499938964844,293.1499938964844,0.1177692413330078,-2613.431884765625,304.1463317871094,0.7836471796035767,0.1832619905471801,0.1658580303192138,292.9481811523437,297.1499938964844,293.1499938964844,0.0052620079368352,-408.6271667480469,298.0251770019531,0.4973445236682892,0.050000000745058,0.0488188154995441,293.1171875,297.1499938964844,293.1499938964844,0.1750827580690384,-2791.857421875,304.14483642578125,0.8691823482513428,0.2524892389774322,0.1772020310163498,293.1445617675781,297.1499938964844,293.1499938964844,0.2937338054180145,-5709.615234375,304.1129455566406,0.9990000128746032,0.4153169691562652,0.3632884919643402,293.2332763671875,297.1499938964844,293.1499938964844,0.0042517958208918,-1597.0435791015625,296.8252258300781,0.4973445236682892,0.050000000745058,0.2315754294395446,291.1181640625,291.1499938964844,258.986083984375,257.8836669921875,284.9925842285156,293.2332458496094,291.117919921875,1.0,0.2567417025566101,1.0,0.0,0.6761214733123779,1.0,-1.1842039823532104,1.0461341162226745e-06,1.1842029094696045,-0.2852940857410431,0.0,0.0,0.3207651376724243,45.42745208740234,43.0,-4.865900039672852,-7303.73193359375,186.5072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024963378906,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.748046875,18000.0,0.0,0.0,0.1615695804357528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304665595293045,0.2304710298776626,-4.463930054043885e-06,0.0,0.0001639725815039,0.0,0.0,9.770029067993164,0.0,0.0,0.0,0.2929517030715942,4.0,0.0,1.0
492720,293.1190795898437,297.1499938964844,293.1499938964844,0.1177692413330078,-2613.431884765625,304.1463317871094,0.7836471796035767,0.1832619905471801,0.1658580303192138,292.9481811523437,297.1499938964844,293.1499938964844,0.0052620079368352,-408.6271667480469,298.0251770019531,0.4973445236682892,0.050000000745058,0.0488188154995441,293.1171875,297.1499938964844,293.1499938964844,0.1750827580690384,-2791.857421875,304.14483642578125,0.8691823482513428,0.2524892389774322,0.1772020310163498,293.1445617675781,297.1499938964844,293.1499938964844,0.2937338054180145,-5709.615234375,304.1129455566406,0.9990000128746032,0.4153169691562652,0.3632884919643402,293.2332763671875,297.1499938964844,293.1499938964844,0.0042517958208918,-1597.0435791015625,296.8252258300781,0.4973445236682892,0.050000000745058,0.2315754294395446,291.1181640625,291.1499938964844,258.986083984375,257.8836669921875,284.9925842285156,293.2332458496094,291.117919921875,1.0,0.2567417025566101,1.0,0.0,0.6761214733123779,1.0,-1.1842039823532104,1.0461341162226745e-06,1.1842029094696045,-0.2852940857410431,0.0,0.0,0.3207651376724243,45.42745208740234,43.0,-4.865900039672852,-7303.73193359375,186.5072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024963378906,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.748046875,18000.0,0.0,0.0,0.1615695804357528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304665595293045,0.2304710298776626,-4.463930054043885e-06,0.0,0.0001639725815039,0.0,0.0,9.770029067993164,0.0,0.0,0.0,0.2929517030715942,4.0,0.0,1.0
492780,293.1190185546875,297.1499938964844,293.1499938964844,0.118325226008892,-2623.1884765625,304.1466369628906,0.786212146282196,0.1840605288743972,0.1665505766868591,292.9422912597656,297.1499938964844,293.1499938964844,0.0053356704302132,-413.4991455078125,298.1141967773437,0.4982457160949707,0.050000000745058,0.0488038882613182,293.1156616210937,297.1499938964844,293.1499938964844,0.1759470403194427,-2802.700439453125,304.1451416015625,0.8720197081565857,0.2536288499832153,0.1779687851667404,293.1634521484375,297.1499938964844,293.1499938964844,0.2924089431762695,-5683.23779296875,304.12811279296875,0.9990000128746032,0.4115903079509735,0.3613387942314148,293.2333984375,297.1499938964844,293.1499938964844,0.0042271562851965,-1587.9713134765625,296.79888916015625,0.4982457160949707,0.050000000745058,0.2315046340227127,291.1234130859375,291.1499938964844,258.9183349609375,257.8251647949219,284.9788818359375,293.2333984375,291.125,1.0,0.255623310804367,1.0,0.0,0.6751214861869812,1.0,-1.1835222244262695,1.04696664493531e-06,1.1835211515426636,-0.2850911021232605,0.0,0.0,0.324205219745636,45.04171752929688,31.0,9.995389938354492,-7355.9130859375,185.5140991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86480712890625,305.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.1630121171474456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340680211782455,0.2340724915266037,-4.473678018257488e-06,0.0,0.0001654365769354,0.0,0.0,9.957609176635742,0.0,0.0,0.0,0.2937120795249939,4.0,0.0,1.0
492840,293.1190185546875,297.1499938964844,293.1499938964844,0.118325226008892,-2623.1884765625,304.1466369628906,0.786212146282196,0.1840605288743972,0.1665505766868591,292.9422912597656,297.1499938964844,293.1499938964844,0.0053356704302132,-413.4991455078125,298.1141967773437,0.4982457160949707,0.050000000745058,0.0488038882613182,293.1156616210937,297.1499938964844,293.1499938964844,0.1759470403194427,-2802.700439453125,304.1451416015625,0.8720197081565857,0.2536288499832153,0.1779687851667404,293.1634521484375,297.1499938964844,293.1499938964844,0.2924089431762695,-5683.23779296875,304.12811279296875,0.9990000128746032,0.4115903079509735,0.3613387942314148,293.2333984375,297.1499938964844,293.1499938964844,0.0042271562851965,-1587.9713134765625,296.79888916015625,0.4982457160949707,0.050000000745058,0.2315046340227127,291.1234130859375,291.1499938964844,258.9183349609375,257.8251647949219,284.9788818359375,293.2333984375,291.125,1.0,0.255623310804367,1.0,0.0,0.6751214861869812,1.0,-1.1835222244262695,1.04696664493531e-06,1.1835211515426636,-0.2850911021232605,0.0,0.0,0.324205219745636,45.04171752929688,31.0,9.995389938354492,-7355.9130859375,185.5140991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86480712890625,305.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.1630121171474456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340680211782455,0.2340724915266037,-4.473678018257488e-06,0.0,0.0001654365769354,0.0,0.0,9.957609176635742,0.0,0.0,0.0,0.2937120795249939,4.0,0.0,1.0
492900,293.118896484375,297.1499938964844,293.1499938964844,0.1185292154550552,-2626.645751953125,304.1468811035156,0.790776789188385,0.1844741702079773,0.1668788939714431,292.9393615722656,297.1499938964844,293.1499938964844,0.0053675044327974,-415.483642578125,298.1620483398437,0.5007678866386414,0.050000000745058,0.0487634390592575,293.1148376464844,297.1499938964844,293.1499938964844,0.1762894392013549,-2806.887939453125,304.1453857421875,0.8770616054534912,0.2542218267917633,0.1783506870269775,293.16461181640625,297.1499938964844,293.1499938964844,0.2873890101909637,-5601.04833984375,304.1412353515625,0.9990000128746032,0.411183089017868,0.3559896647930145,293.2333374023437,297.1499938964844,293.1499938964844,0.0042108478955924,-1581.6663818359375,296.7893981933594,0.5007678866386414,0.050000000745058,0.2313127517700195,291.1319885253906,291.1499938964844,258.886474609375,257.7975769042969,284.9638671875,293.2333679199219,291.13385009765625,1.0,0.2533210515975952,1.0,0.0,0.6746214628219604,1.0,-1.1776777505874634,1.0394010132586118e-06,1.1776766777038574,-0.2839487195014953,0.0,0.0,0.3245508670806885,43.934940338134766,31.0,17.246135711669922,-7355.72998046875,181.4520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,305.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.177734375,18000.0,0.0,0.0,0.1637486964464187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348163723945617,0.2348208576440811,-4.477104084799066e-06,0.0,0.0001661841088207,0.0,0.0,9.999731063842772,0.0,0.0,0.0,0.2938946187496185,4.0,0.0,1.0
492960,293.1187438964844,297.1499938964844,293.1499938964844,0.1187178418040275,-2629.819091796875,304.1470947265625,0.7973257303237915,0.184898555278778,0.1671998053789138,292.9364929199219,297.1499938964844,293.1499938964844,0.0053974436596035,-417.31298828125,298.2107238769531,0.5045834183692932,0.050000000745058,0.0487056598067283,293.1141662597656,297.1499938964844,293.1499938964844,0.1765991896390915,-2810.647216796875,304.1456604003906,0.884304404258728,0.2548007667064667,0.1787163466215133,293.1590881347656,297.1499938964844,293.1499938964844,0.2799724340438843,-5480.96826171875,304.15631103515625,0.9990000128746032,0.4120774865150451,0.3482059836387634,293.233154296875,297.1499938964844,293.1499938964844,0.0041931928135454,-1574.8270263671875,296.7808532714844,0.5045834183692932,0.050000000745058,0.2310386747121811,291.14141845703125,291.1499938964844,258.8560791015625,257.77117919921875,284.9446105957031,293.2331848144531,291.1434020996094,1.0,0.2500029504299164,1.0,0.0,0.6741214990615845,1.0,-1.1687631607055664,1.027447979140561e-06,1.1687620878219604,-0.2822148501873016,0.0,0.0,0.3241800367832184,42.34668731689453,34.0,22.143369674682617,-7340.24755859375,175.52365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.1644355058670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2348584532737732,0.2348629385232925,-4.478766641113907e-06,0.0,0.0001668811310082,0.0,0.0,10.005230903625488,0.0,0.0,0.0,0.2939310371875763,4.0,0.0,1.0
