time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493020,293.1184997558594,297.1499938964844,293.1499938964844,0.1192018538713455,-2638.209228515625,304.1472473144531,0.8054951429367065,0.1857374459505081,0.1678952723741531,292.93084716796875,297.1499938964844,293.1499938964844,0.0054653966799378,-421.5996398925781,298.30645751953125,0.5091356039047241,0.050000000745058,0.0486418753862381,293.1129455566406,297.1499938964844,293.1499938964844,0.177340030670166,-2819.848388671875,304.1458740234375,0.8933910727500916,0.2559594213962555,0.1794740408658981,293.1370544433594,297.1499938964844,293.1499938964844,0.2712742686271667,-5341.8369140625,304.168212890625,0.9990000128746032,0.4163048863410949,0.339403361082077,293.2322692871094,297.1499938964844,293.1499938964844,0.0041638957336544,-1563.6712646484375,296.76202392578125,0.5091356039047241,0.050000000745058,0.23073610663414,291.1548156738281,291.1499938964844,258.7997741699219,257.7221984863281,284.91326904296875,293.2323608398437,291.1552124023437,1.0,0.2468432188034057,1.0,0.0,0.6731215119361877,1.0,-1.1594955921173096,1.0160414376514382e-06,1.1594945192337036,-0.2805244028568268,0.0,0.0,0.3224476277828216,40.59996032714844,37.0,14.607858657836914,-7309.2392578125,169.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536071777344,305.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.1655399948358535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334980368614196,0.233502522110939,-4.477374204725493e-06,0.0,0.0001680020504863,0.0,0.0,9.938924789428713,0.0,0.0,0.0,0.2936879098415375,4.0,0.0,1.0
493080,293.1184997558594,297.1499938964844,293.1499938964844,0.1192018538713455,-2638.209228515625,304.1472473144531,0.8054951429367065,0.1857374459505081,0.1678952723741531,292.93084716796875,297.1499938964844,293.1499938964844,0.0054653966799378,-421.5996398925781,298.30645751953125,0.5091356039047241,0.050000000745058,0.0486418753862381,293.1129455566406,297.1499938964844,293.1499938964844,0.177340030670166,-2819.848388671875,304.1458740234375,0.8933910727500916,0.2559594213962555,0.1794740408658981,293.1370544433594,297.1499938964844,293.1499938964844,0.2712742686271667,-5341.8369140625,304.168212890625,0.9990000128746032,0.4163048863410949,0.339403361082077,293.2322692871094,297.1499938964844,293.1499938964844,0.0041638957336544,-1563.6712646484375,296.76202392578125,0.5091356039047241,0.050000000745058,0.23073610663414,291.1548156738281,291.1499938964844,258.7997741699219,257.7221984863281,284.91326904296875,293.2323608398437,291.1552124023437,1.0,0.2468432188034057,1.0,0.0,0.6731215119361877,1.0,-1.1594955921173096,1.0160414376514382e-06,1.1594945192337036,-0.2805244028568268,0.0,0.0,0.3224476277828216,40.59996032714844,37.0,14.607858657836914,-7309.2392578125,169.2589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536071777344,305.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.1655399948358535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334980368614196,0.233502522110939,-4.477374204725493e-06,0.0,0.0001680020504863,0.0,0.0,9.938924789428713,0.0,0.0,0.0,0.2936879098415375,4.0,0.0,1.0
493140,293.1183166503906,297.1499938964844,293.1499938964844,0.1198256760835647,-2649.290771484375,304.1471252441406,0.8098903894424438,0.1865742057561874,0.1686186045408249,292.9252319335937,297.1499938964844,293.1499938964844,0.005543356295675,-426.6968078613281,298.3985900878906,0.5113091468811035,0.050000000745058,0.0486132502555847,293.1116943359375,297.1499938964844,293.1499938964844,0.1783079952001571,-2832.1328125,304.1456298828125,0.898436427116394,0.2571495771408081,0.1802767813205719,293.1156921386719,297.1499938964844,293.1499938964844,0.2671958804130554,-5278.123046875,304.1687316894531,0.9990000128746032,0.4209751486778259,0.3353788554668426,293.23077392578125,297.1499938964844,293.1499938964844,0.0041419644840061,-1555.7979736328125,296.7384948730469,0.5113091468811035,0.050000000745058,0.2306003272533416,291.15631103515625,291.1499938964844,258.75,257.6786804199219,284.8935852050781,293.2308959960937,291.1562805175781,1.0,0.2455015480518341,1.0,0.0,0.6721214652061462,1.0,-1.1562973260879517,1.0133344403584488e-06,1.1562963724136353,-0.2799561023712158,0.0,0.0,0.3214632868766784,39.8297119140625,40.0,4.473268508911133,-7301.08203125,166.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,305.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.1662656664848327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324819713830948,0.2324864417314529,-4.474472007132135e-06,0.0,0.0001687385229161,0.0,0.0,9.8855619430542,0.0,0.0,0.0,0.2934703826904297,4.0,0.0,1.0
493200,293.1183166503906,297.1499938964844,293.1499938964844,0.1198256760835647,-2649.290771484375,304.1471252441406,0.8098903894424438,0.1865742057561874,0.1686186045408249,292.9252319335937,297.1499938964844,293.1499938964844,0.005543356295675,-426.6968078613281,298.3985900878906,0.5113091468811035,0.050000000745058,0.0486132502555847,293.1116943359375,297.1499938964844,293.1499938964844,0.1783079952001571,-2832.1328125,304.1456298828125,0.898436427116394,0.2571495771408081,0.1802767813205719,293.1156921386719,297.1499938964844,293.1499938964844,0.2671958804130554,-5278.123046875,304.1687316894531,0.9990000128746032,0.4209751486778259,0.3353788554668426,293.23077392578125,297.1499938964844,293.1499938964844,0.0041419644840061,-1555.7979736328125,296.7384948730469,0.5113091468811035,0.050000000745058,0.2306003272533416,291.15631103515625,291.1499938964844,258.75,257.6786804199219,284.8935852050781,293.2308959960937,291.1562805175781,1.0,0.2455015480518341,1.0,0.0,0.6721214652061462,1.0,-1.1562973260879517,1.0133344403584488e-06,1.1562963724136353,-0.2799561023712158,0.0,0.0,0.3214632868766784,39.8297119140625,40.0,4.473268508911133,-7301.08203125,166.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,305.3882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.1662656664848327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324819713830948,0.2324864417314529,-4.474472007132135e-06,0.0,0.0001687385229161,0.0,0.0,9.8855619430542,0.0,0.0,0.0,0.2934703826904297,4.0,0.0,1.0
493260,293.11773681640625,297.1499938964844,293.1499938964844,0.1205485984683036,-2662.197998046875,304.1468811035156,0.811528205871582,0.1874913275241851,0.1694100499153137,292.9191589355469,297.1499938964844,293.1499938964844,0.0056294067762792,-432.3449096679688,298.4922790527344,0.5115821361541748,0.050000000745058,0.0486097261309623,293.1100769042969,297.1499938964844,293.1499938964844,0.1794212758541107,-2846.319091796875,304.1452331542969,0.9003886580467224,0.2584437727928161,0.181149736046791,293.1002197265625,297.1499938964844,293.1499938964844,0.2665039300918579,-5269.18408203125,304.1635437011719,0.9990000128746032,0.4249955117702484,0.334881067276001,293.2284545898437,297.1499938964844,293.1499938964844,0.0041253976523876,-1550.05517578125,296.7155456542969,0.5115821361541748,0.050000000745058,0.2305836081504821,291.1539611816406,291.1499938964844,258.7042236328125,257.6383972167969,284.8813171386719,293.2286376953125,291.15350341796875,1.0,0.2456481009721756,1.0,0.0,0.6711214780807495,1.0,-1.157671570777893,1.0171709163842024e-06,1.1576706171035769,-0.2802620530128479,0.0,0.0,0.3210483193397522,39.758750915527344,43.0,-2.5093307495117188,-7311.46875,167.0600128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,305.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1666924506425857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319297194480896,0.2319341897964477,-4.472529781196499e-06,0.0,0.0001691716461209,0.0,0.0,9.8558349609375,0.0,0.0,0.0,0.2933457493782043,4.0,0.0,1.0
493320,293.11773681640625,297.1499938964844,293.1499938964844,0.1205485984683036,-2662.197998046875,304.1468811035156,0.811528205871582,0.1874913275241851,0.1694100499153137,292.9191589355469,297.1499938964844,293.1499938964844,0.0056294067762792,-432.3449096679688,298.4922790527344,0.5115821361541748,0.050000000745058,0.0486097261309623,293.1100769042969,297.1499938964844,293.1499938964844,0.1794212758541107,-2846.319091796875,304.1452331542969,0.9003886580467224,0.2584437727928161,0.181149736046791,293.1002197265625,297.1499938964844,293.1499938964844,0.2665039300918579,-5269.18408203125,304.1635437011719,0.9990000128746032,0.4249955117702484,0.334881067276001,293.2284545898437,297.1499938964844,293.1499938964844,0.0041253976523876,-1550.05517578125,296.7155456542969,0.5115821361541748,0.050000000745058,0.2305836081504821,291.1539611816406,291.1499938964844,258.7042236328125,257.6383972167969,284.8813171386719,293.2286376953125,291.15350341796875,1.0,0.2456481009721756,1.0,0.0,0.6711214780807495,1.0,-1.157671570777893,1.0171709163842024e-06,1.1576706171035769,-0.2802620530128479,0.0,0.0,0.3210483193397522,39.758750915527344,43.0,-2.5093307495117188,-7311.46875,167.0600128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,305.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1666924506425857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319297194480896,0.2319341897964477,-4.472529781196499e-06,0.0,0.0001691716461209,0.0,0.0,9.8558349609375,0.0,0.0,0.0,0.2933457493782043,4.0,0.0,1.0
493380,293.1168518066406,297.1499938964844,293.1499938964844,0.1213981062173843,-2677.3935546875,304.1465148925781,0.8110793232917786,0.1884928941726684,0.1703108549118042,292.9123840332031,297.1499938964844,293.1499938964844,0.005723487585783,-438.5102233886719,298.5887451171875,0.5103000402450562,0.050000000745058,0.0486263744533062,293.108154296875,297.1499938964844,293.1499938964844,0.180707111954689,-2862.72607421875,304.1446838378906,0.8998855948448181,0.2598494291305542,0.1821256428956985,293.09210205078125,297.1499938964844,293.1499938964844,0.2686173915863037,-5305.095703125,304.15545654296875,0.9990000128746032,0.42791548371315,0.3372332155704498,293.22540283203125,297.1499938964844,293.1499938964844,0.004113346338272,-1546.0863037109375,296.6937866210937,0.5103000402450562,0.050000000745058,0.2306625992059707,291.14862060546875,291.1499938964844,258.6595764160156,257.5987548828125,284.87457275390625,293.2255859375,291.1480407714844,1.0,0.2470108568668365,1.0,0.0,0.6701214909553528,1.0,-1.1628609895706177,1.026522227220994e-06,1.1628600358963013,-0.2812956273555755,0.0,0.0,0.3215715885162353,40.251991271972656,46.0,-6.661389827728272,-7341.1474609375,169.58682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923095703125,305.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.1669243425130844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321531772613525,0.2321576625108719,-4.472213277040282e-06,0.0,0.000169406979694,0.0,0.0,9.865538597106934,0.0,0.0,0.0,0.2933780550956726,4.0,0.0,1.0
493440,293.1168518066406,297.1499938964844,293.1499938964844,0.1213981062173843,-2677.3935546875,304.1465148925781,0.8110793232917786,0.1884928941726684,0.1703108549118042,292.9123840332031,297.1499938964844,293.1499938964844,0.005723487585783,-438.5102233886719,298.5887451171875,0.5103000402450562,0.050000000745058,0.0486263744533062,293.108154296875,297.1499938964844,293.1499938964844,0.180707111954689,-2862.72607421875,304.1446838378906,0.8998855948448181,0.2598494291305542,0.1821256428956985,293.09210205078125,297.1499938964844,293.1499938964844,0.2686173915863037,-5305.095703125,304.15545654296875,0.9990000128746032,0.42791548371315,0.3372332155704498,293.22540283203125,297.1499938964844,293.1499938964844,0.004113346338272,-1546.0863037109375,296.6937866210937,0.5103000402450562,0.050000000745058,0.2306625992059707,291.14862060546875,291.1499938964844,258.6595764160156,257.5987548828125,284.87457275390625,293.2255859375,291.1480407714844,1.0,0.2470108568668365,1.0,0.0,0.6701214909553528,1.0,-1.1628609895706177,1.026522227220994e-06,1.1628600358963013,-0.2812956273555755,0.0,0.0,0.3215715885162353,40.251991271972656,46.0,-6.661389827728272,-7341.1474609375,169.58682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923095703125,305.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.1669243425130844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321531772613525,0.2321576625108719,-4.472213277040282e-06,0.0,0.000169406979694,0.0,0.0,9.865538597106934,0.0,0.0,0.0,0.2933780550956726,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1218459755182266,-2685.395751953125,304.1463317871094,0.8101726174354553,0.1890046298503875,0.1707816570997238,292.9088439941406,297.1499938964844,293.1499938964844,0.0057731945998966,-441.7488098144531,298.6381225585937,0.5091789364814758,0.050000000745058,0.0486412607133388,293.1071472167969,297.1499938964844,293.1499938964844,0.1813862770795822,-2871.380126953125,304.1444091796875,0.8988431692123413,0.2605730593204498,0.1826365441083908,293.0909118652344,297.1499938964844,293.1499938964844,0.2705794274806976,-5337.3447265625,304.1509094238281,0.9990000128746032,0.4288825392723083,0.3393216729164123,293.2237243652344,297.1499938964844,293.1499938964844,0.0041085015982389,-1544.545166015625,296.6833801269531,0.5091789364814758,0.050000000745058,0.2307332009077072,291.14556884765625,291.1499938964844,258.6376342773437,257.57916259765625,284.8730163574219,293.22393798828125,291.1449584960937,1.0,0.2480781227350235,1.0,0.0,0.669621467590332,1.0,-1.166648030281067,1.0329544011256075e-06,1.1666470766067505,-0.2820399403572082,0.0,0.0,0.3221746385097503,40.681583404541016,46.0,-7.711216926574707,-7362.24169921875,171.58091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0134582519531,305.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.501953125,18000.0,0.0,0.0,0.1670061200857162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325731962919235,0.2325776666402816,-4.47281718152226e-06,0.0,0.0001694899838184,0.0,0.0,9.886309623718262,0.0,0.0,0.0,0.2934585809707641,4.0,0.0,1.0
493560,293.1159362792969,297.1499938964844,293.1499938964844,0.1223017051815986,-2693.529296875,304.1461486816406,0.8088656067848206,0.1895182132720947,0.1712592989206314,292.9052734375,297.1499938964844,293.1499938964844,0.0058243828825652,-445.0672607421875,298.688232421875,0.507797122001648,0.050000000745058,0.0486600361764431,293.106201171875,297.1499938964844,293.1499938964844,0.1820801943540573,-2880.210205078125,304.1441650390625,0.8973510265350342,0.2613043785095215,0.1831569969654083,293.09161376953125,297.1499938964844,293.1499938964844,0.2730720043182373,-5377.86572265625,304.146240234375,0.9990000128746032,0.4294988512992859,0.3419376909732818,293.2220764160156,297.1499938964844,293.1499938964844,0.0041042561642825,-1543.2230224609375,296.6732788085937,0.507797122001648,0.050000000745058,0.2308222651481628,291.1424255371094,291.1499938964844,258.615966796875,257.5597229003906,284.8724975585937,293.2222900390625,291.14178466796875,1.0,0.2493678629398346,1.0,0.0,0.669121503829956,1.0,-1.1711150407791138,1.0404106660644177e-06,1.1711139678955078,-0.2829140126705169,0.0,0.0,0.3229981064796448,41.21946334838867,49.0,-8.302812576293945,-7386.8505859375,174.00946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03082275390625,305.4603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1670869588851928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331924736499786,0.2331969439983368,-4.473934041016037e-06,0.0,0.0001695720275165,0.0,0.0,9.917438507080078,0.0,0.0,0.0,0.2935813963413238,4.0,0.0,1.0
493620,293.1151428222656,297.1499938964844,293.1499938964844,0.1232236549258232,-2709.950927734375,304.1459045410156,0.805210530757904,0.1905419826507568,0.1722241193056106,292.8981018066406,297.1499938964844,293.1499938964844,0.0059309909120202,-451.918212890625,298.7904663085937,0.5044283866882324,0.050000000745058,0.0487078763544559,293.1044006347656,297.1499938964844,293.1499938964844,0.1834946423768997,-2898.168212890625,304.1437683105469,0.8932653069496155,0.2627785801887512,0.1842163205146789,293.0981140136719,297.1499938964844,293.1499938964844,0.2794302403926849,-5480.005859375,304.13690185546875,0.9990000128746032,0.429668515920639,0.3485143482685089,293.21881103515625,297.1499938964844,293.1499938964844,0.0040970775298774,-1541.0438232421875,296.6537170410156,0.5044283866882324,0.050000000745058,0.2310492098331451,291.1361999511719,291.1499938964844,258.57330322265625,257.5212707519531,284.8741455078125,293.2190246582031,291.1356201171875,1.0,0.2525150775909424,1.0,0.0,0.6681215167045593,1.0,-1.1817677021026611,1.057987219610368e-06,1.1817666292190552,-0.2849903404712677,0.0,0.0,0.3252572417259216,42.58100891113281,52.0,-8.531042098999023,-7444.931640625,180.0245819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,305.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.56640625,18000.0,0.0,0.0,0.1673048585653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349990010261535,0.2350034862756729,-4.4776602408092e-06,0.0,0.0001697931584203,0.0,0.0,10.009425163269045,0.0,0.0,0.0,0.2939485907554626,4.0,0.0,1.0
493680,293.1151428222656,297.1499938964844,293.1499938964844,0.1232236549258232,-2709.950927734375,304.1459045410156,0.805210530757904,0.1905419826507568,0.1722241193056106,292.8981018066406,297.1499938964844,293.1499938964844,0.0059309909120202,-451.918212890625,298.7904663085937,0.5044283866882324,0.050000000745058,0.0487078763544559,293.1044006347656,297.1499938964844,293.1499938964844,0.1834946423768997,-2898.168212890625,304.1437683105469,0.8932653069496155,0.2627785801887512,0.1842163205146789,293.0981140136719,297.1499938964844,293.1499938964844,0.2794302403926849,-5480.005859375,304.13690185546875,0.9990000128746032,0.429668515920639,0.3485143482685089,293.21881103515625,297.1499938964844,293.1499938964844,0.0040970775298774,-1541.0438232421875,296.6537170410156,0.5044283866882324,0.050000000745058,0.2310492098331451,291.1361999511719,291.1499938964844,258.57330322265625,257.5212707519531,284.8741455078125,293.2190246582031,291.1356201171875,1.0,0.2525150775909424,1.0,0.0,0.6681215167045593,1.0,-1.1817677021026611,1.057987219610368e-06,1.1817666292190552,-0.2849903404712677,0.0,0.0,0.3252572417259216,42.58100891113281,52.0,-8.531042098999023,-7444.931640625,180.0245819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,305.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.56640625,18000.0,0.0,0.0,0.1673048585653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349990010261535,0.2350034862756729,-4.4776602408092e-06,0.0,0.0001697931584203,0.0,0.0,10.009425163269045,0.0,0.0,0.0,0.2939485907554626,4.0,0.0,1.0
493740,293.114501953125,297.1499938964844,293.1499938964844,0.1241459995508194,-2726.332763671875,304.145751953125,0.8004570007324219,0.1915521621704101,0.1731905043125152,292.8910217285156,297.1499938964844,293.1499938964844,0.0060428706929087,-459.0150146484375,298.89520263671875,0.5004835724830627,0.050000000745058,0.048767827451229,293.1028137207031,297.1499938964844,293.1499938964844,0.1849257498979568,-2916.27978515625,304.1434631347656,0.8880468606948853,0.2642564177513122,0.1852894425392151,293.1109619140625,297.1499938964844,293.1499938964844,0.2873478233814239,-5605.595703125,304.12811279296875,0.9990000128746032,0.4283923804759979,0.3565838634967804,293.2158203125,297.1499938964844,293.1499938964844,0.0040911533869802,-1539.289306640625,296.6347961425781,0.5004835724830627,0.050000000745058,0.2313335835933685,291.13043212890625,291.1499938964844,258.5315246582031,257.4833374023437,284.8787841796875,293.21600341796875,291.12994384765625,1.0,0.2562953531742096,1.0,0.0,0.6671215295791626,1.0,-1.1943143606185913,1.0786280881802668e-06,1.1943132877349854,-0.287428468465805,0.0,0.0,0.328258067369461,44.2778549194336,55.0,-8.002553939819336,-7512.65966796875,187.4208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05255126953125,305.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.912109375,18000.0,0.0,0.0,0.1676834970712661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375144809484481,0.2375189661979675,-4.483310021896614e-06,0.0,0.0001701774308457,0.0,0.0,10.138986587524414,0.0,0.0,0.0,0.2944701313972473,4.0,0.0,1.0
493800,293.114501953125,297.1499938964844,293.1499938964844,0.1241459995508194,-2726.332763671875,304.145751953125,0.8004570007324219,0.1915521621704101,0.1731905043125152,292.8910217285156,297.1499938964844,293.1499938964844,0.0060428706929087,-459.0150146484375,298.89520263671875,0.5004835724830627,0.050000000745058,0.048767827451229,293.1028137207031,297.1499938964844,293.1499938964844,0.1849257498979568,-2916.27978515625,304.1434631347656,0.8880468606948853,0.2642564177513122,0.1852894425392151,293.1109619140625,297.1499938964844,293.1499938964844,0.2873478233814239,-5605.595703125,304.12811279296875,0.9990000128746032,0.4283923804759979,0.3565838634967804,293.2158203125,297.1499938964844,293.1499938964844,0.0040911533869802,-1539.289306640625,296.6347961425781,0.5004835724830627,0.050000000745058,0.2313335835933685,291.13043212890625,291.1499938964844,258.5315246582031,257.4833374023437,284.8787841796875,293.21600341796875,291.12994384765625,1.0,0.2562953531742096,1.0,0.0,0.6671215295791626,1.0,-1.1943143606185913,1.0786280881802668e-06,1.1943132877349854,-0.287428468465805,0.0,0.0,0.328258067369461,44.2778549194336,55.0,-8.002553939819336,-7512.65966796875,187.4208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05255126953125,305.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.912109375,18000.0,0.0,0.0,0.1676834970712661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375144809484481,0.2375189661979675,-4.483310021896614e-06,0.0,0.0001701774308457,0.0,0.0,10.138986587524414,0.0,0.0,0.0,0.2944701313972473,4.0,0.0,1.0
493860,293.11407470703125,297.1499938964844,293.1499938964844,0.1250585913658142,-2742.494873046875,304.1456298828125,0.7949789762496948,0.192542627453804,0.1741499900817871,292.8841247558594,297.1499938964844,293.1499938964844,0.0061595784500241,-466.3140869140625,299.002197265625,0.4961922466754913,0.050000000745058,0.0488380417227745,293.1014404296875,297.1499938964844,293.1499938964844,0.1863586902618408,-2934.357666015625,304.14324951171875,0.8820754289627075,0.2657288014888763,0.1863676160573959,293.1293334960937,297.1499938964844,293.1499938964844,0.2965151071548462,-5749.36474609375,304.1201477050781,0.9990000128746032,0.425664484500885,0.3658083379268646,293.213134765625,297.1499938964844,293.1499938964844,0.0040861135348677,-1537.8160400390625,296.616455078125,0.4961922466754913,0.050000000745058,0.2316666394472122,291.1253356933594,291.1499938964844,258.49053955078125,257.4458923339844,284.8855895996094,293.2132873535156,291.1249084472656,1.0,0.2605699002742767,1.0,0.0,0.6661214828491211,1.0,-1.2083159685134888,1.101787688639888e-06,1.2083148956298828,-0.2901446223258972,0.0,0.0,0.3318959176540375,46.2578239440918,43.0,-7.114473342895508,-7587.83837890625,196.0140075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326843261719,305.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.55078125,18000.0,0.0,0.0,0.1683063060045242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406657338142395,0.2406702190637588,-4.490754236030625e-06,0.0,0.0001708095078356,0.0,0.0,10.302918434143066,0.0,0.0,0.0,0.295133501291275,4.0,0.0,1.0
493920,293.11407470703125,297.1499938964844,293.1499938964844,0.1250585913658142,-2742.494873046875,304.1456298828125,0.7949789762496948,0.192542627453804,0.1741499900817871,292.8841247558594,297.1499938964844,293.1499938964844,0.0061595784500241,-466.3140869140625,299.002197265625,0.4961922466754913,0.050000000745058,0.0488380417227745,293.1014404296875,297.1499938964844,293.1499938964844,0.1863586902618408,-2934.357666015625,304.14324951171875,0.8820754289627075,0.2657288014888763,0.1863676160573959,293.1293334960937,297.1499938964844,293.1499938964844,0.2965151071548462,-5749.36474609375,304.1201477050781,0.9990000128746032,0.425664484500885,0.3658083379268646,293.213134765625,297.1499938964844,293.1499938964844,0.0040861135348677,-1537.8160400390625,296.616455078125,0.4961922466754913,0.050000000745058,0.2316666394472122,291.1253356933594,291.1499938964844,258.49053955078125,257.4458923339844,284.8855895996094,293.2132873535156,291.1249084472656,1.0,0.2605699002742767,1.0,0.0,0.6661214828491211,1.0,-1.2083159685134888,1.101787688639888e-06,1.2083148956298828,-0.2901446223258972,0.0,0.0,0.3318959176540375,46.2578239440918,43.0,-7.114473342895508,-7587.83837890625,196.0140075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326843261719,305.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.55078125,18000.0,0.0,0.0,0.1683063060045242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406657338142395,0.2406702190637588,-4.490754236030625e-06,0.0,0.0001708095078356,0.0,0.0,10.302918434143066,0.0,0.0,0.0,0.295133501291275,4.0,0.0,1.0
493980,293.113525390625,297.1499938964844,293.1499938964844,0.1258008480072021,-2755.427734375,304.1458740234375,0.798518717288971,0.1935613304376602,0.1750312894582748,292.8773193359375,297.1499938964844,293.1499938964844,0.0062647014856338,-472.5818176269531,299.114990234375,0.4975087344646454,0.050000000745058,0.0488159023225307,293.0999450683594,297.1499938964844,293.1499938964844,0.1875842958688736,-2949.602294921875,304.1434631347656,0.8861291408538818,0.2672600150108337,0.1874002367258072,293.14312744140625,297.1499938964844,293.1499938964844,0.2942320108413696,-5708.65576171875,304.134521484375,0.9990000128746032,0.4233541786670685,0.3629305958747864,293.2104797363281,297.1499938964844,293.1499938964844,0.0040731863118708,-1532.917236328125,296.6041564941406,0.4975087344646454,0.050000000745058,0.2315616160631179,291.12921142578125,291.1499938964844,258.4502868652344,257.40887451171875,284.8772888183594,293.2106628417969,291.1306457519531,1.0,0.2591401934623718,1.0,0.0,0.6651214957237244,1.0,-1.2070163488388062,1.1018805707863066e-06,1.2070151567459106,-0.2897605299949646,0.0,0.0,0.3346595466136932,45.68133544921875,31.0,7.964765071868896,-7628.55322265625,194.40301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983215332031,305.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.779296875,18000.0,0.0,0.0,0.169186383485794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437532097101211,0.2437577098608017,-4.49939534519217e-06,0.0,0.0001717026752885,0.0,0.0,10.46742820739746,0.0,0.0,0.0,0.2957999110221863,4.0,0.0,1.0
494040,293.113525390625,297.1499938964844,293.1499938964844,0.1258008480072021,-2755.427734375,304.1458740234375,0.798518717288971,0.1935613304376602,0.1750312894582748,292.8773193359375,297.1499938964844,293.1499938964844,0.0062647014856338,-472.5818176269531,299.114990234375,0.4975087344646454,0.050000000745058,0.0488159023225307,293.0999450683594,297.1499938964844,293.1499938964844,0.1875842958688736,-2949.602294921875,304.1434631347656,0.8861291408538818,0.2672600150108337,0.1874002367258072,293.14312744140625,297.1499938964844,293.1499938964844,0.2942320108413696,-5708.65576171875,304.134521484375,0.9990000128746032,0.4233541786670685,0.3629305958747864,293.2104797363281,297.1499938964844,293.1499938964844,0.0040731863118708,-1532.917236328125,296.6041564941406,0.4975087344646454,0.050000000745058,0.2315616160631179,291.12921142578125,291.1499938964844,258.4502868652344,257.40887451171875,284.8772888183594,293.2106628417969,291.1306457519531,1.0,0.2591401934623718,1.0,0.0,0.6651214957237244,1.0,-1.2070163488388062,1.1018805707863066e-06,1.2070151567459106,-0.2897605299949646,0.0,0.0,0.3346595466136932,45.68133544921875,31.0,7.964765071868896,-7628.55322265625,194.40301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983215332031,305.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.779296875,18000.0,0.0,0.0,0.169186383485794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437532097101211,0.2437577098608017,-4.49939534519217e-06,0.0,0.0001717026752885,0.0,0.0,10.46742820739746,0.0,0.0,0.0,0.2957999110221863,4.0,0.0,1.0
494100,293.1131896972656,297.1499938964844,293.1499938964844,0.1260969489812851,-2760.46728515625,304.1460876464844,0.803572416305542,0.1940871626138687,0.1754565387964248,292.8739013671875,297.1499938964844,293.1499938964844,0.0063115428201854,-475.2169189453125,299.1745300292969,0.5002015233039856,0.050000000745058,0.0487722121179103,293.09918212890625,297.1499938964844,293.1499938964844,0.1881018728017807,-2955.93017578125,304.1437072753906,0.891833484172821,0.268044501543045,0.1879143863916397,293.14190673828125,297.1499938964844,293.1499938964844,0.2887877225875854,-5620.22802734375,304.1472473144531,0.9990000128746032,0.4236749708652496,0.3571757972240448,293.20904541015625,297.1499938964844,293.1499938964844,0.0040631783194839,-1528.8643798828125,296.6021423339844,0.5002015233039856,0.050000000745058,0.2313543707132339,291.1370849609375,291.1499938964844,258.430419921875,257.3905029296875,284.864990234375,293.209228515625,291.13873291015625,1.0,0.2567136883735657,1.0,0.0,0.6646215319633484,1.0,-1.2009377479553225,1.0937192200799473e-06,1.2009366750717163,-0.2885382175445556,0.0,0.0,0.3347366154193878,44.48810195922852,31.0,15.132603645324709,-7622.46337890625,189.9816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,305.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.546875,18000.0,0.0,0.0,0.169658750295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2442529499530792,0.2442574650049209,-4.502252522797789e-06,0.0,0.0001721820735838,0.0,0.0,10.4973783493042,0.0,0.0,0.0,0.2959326505661011,4.0,0.0,1.0
494160,293.1128234863281,297.1499938964844,293.1499938964844,0.1263788938522339,-2765.246826171875,304.1462707519531,0.8104959726333618,0.1946247518062591,0.1758756339550018,292.8704833984375,297.1499938964844,293.1499938964844,0.0063563650473952,-477.6863708496094,299.23492431640625,0.5041759014129639,0.050000000745058,0.0487114861607551,293.0985412597656,297.1499938964844,293.1499938964844,0.1885854452848434,-2961.81689453125,304.1439819335937,0.8997557759284973,0.2688168883323669,0.1884112060070037,293.1340637207031,297.1499938964844,293.1499938964844,0.2809807658195495,-5494.4287109375,304.1619567871094,0.9990000128746032,0.4253098964691162,0.3490183651447296,293.2074279785156,297.1499938964844,293.1499938964844,0.0040521048940718,-1524.3822021484375,296.60125732421875,0.5041759014129639,0.050000000745058,0.2310663312673568,291.1457214355469,291.1499938964844,258.41070556640625,257.3722229003906,284.84832763671875,293.2076416015625,291.14752197265625,1.0,0.2532897889614105,1.0,0.0,0.6641215085983276,1.0,-1.1918293237686155,1.0810471167133071e-06,1.1918282508850098,-0.2867312431335449,0.0,0.0,0.3341580033302307,42.82045364379883,34.0,19.966711044311523,-7601.416015625,183.6750030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973876953125,305.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.1700944900512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440748810768127,0.2440793961286544,-4.503320269577671e-06,0.0,0.0001726242917357,0.0,0.0,10.491315841674805,0.0,0.0,0.0,0.2959210574626922,4.0,0.0,1.0
494220,293.1122131347656,297.1499938964844,293.1499938964844,0.127059519290924,-2777.003662109375,304.1463623046875,0.8189698457717896,0.195691630244255,0.1767704486846923,292.8637084960937,297.1499938964844,293.1499938964844,0.0064574279822409,-483.3966064453125,299.3548889160156,0.5090392231941223,0.050000000745058,0.0486430190503597,293.0973205566406,297.1499938964844,293.1499938964844,0.1896937936544418,-2975.504150390625,304.1441345214844,0.9102721214294434,0.2703693211078644,0.1894388794898986,293.10772705078125,297.1499938964844,293.1499938964844,0.2716369032859802,-5345.72998046875,304.17303466796875,0.9990000128746032,0.4310417473316192,0.3395833373069763,293.2037353515625,297.1499938964844,293.1499938964844,0.0040363436564803,-1518.098876953125,296.5982971191406,0.5090392231941223,0.050000000745058,0.2307415306568145,291.1573181152344,291.1499938964844,258.3717041015625,257.3359069824219,284.8210144042969,293.2039794921875,291.1575012207031,1.0,0.2499607801437378,1.0,0.0,0.6631215214729309,1.0,-1.1823334693908691,1.068974256668298e-06,1.1823323965072632,-0.2849361300468445,0.0,0.0,0.3322070240974426,40.9502067565918,37.0,12.166464805603027,-7561.8896484375,176.92864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,305.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9453125,18000.0,0.0,0.0,0.1707452237606048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423915117979049,0.2423960119485855,-4.500807790464023e-06,0.0,0.0001732847013045,0.0,0.0,10.406228065490724,0.0,0.0,0.0,0.2955988943576813,4.0,0.0,1.0
494280,293.1122131347656,297.1499938964844,293.1499938964844,0.127059519290924,-2777.003662109375,304.1463623046875,0.8189698457717896,0.195691630244255,0.1767704486846923,292.8637084960937,297.1499938964844,293.1499938964844,0.0064574279822409,-483.3966064453125,299.3548889160156,0.5090392231941223,0.050000000745058,0.0486430190503597,293.0973205566406,297.1499938964844,293.1499938964844,0.1896937936544418,-2975.504150390625,304.1441345214844,0.9102721214294434,0.2703693211078644,0.1894388794898986,293.10772705078125,297.1499938964844,293.1499938964844,0.2716369032859802,-5345.72998046875,304.17303466796875,0.9990000128746032,0.4310417473316192,0.3395833373069763,293.2037353515625,297.1499938964844,293.1499938964844,0.0040363436564803,-1518.098876953125,296.5982971191406,0.5090392231941223,0.050000000745058,0.2307415306568145,291.1573181152344,291.1499938964844,258.3717041015625,257.3359069824219,284.8210144042969,293.2039794921875,291.1575012207031,1.0,0.2499607801437378,1.0,0.0,0.6631215214729309,1.0,-1.1823334693908691,1.068974256668298e-06,1.1823323965072632,-0.2849361300468445,0.0,0.0,0.3322070240974426,40.9502067565918,37.0,12.166464805603027,-7561.8896484375,176.92864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,305.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9453125,18000.0,0.0,0.0,0.1707452237606048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423915117979049,0.2423960119485855,-4.500807790464023e-06,0.0,0.0001732847013045,0.0,0.0,10.406228065490724,0.0,0.0,0.0,0.2955988943576813,4.0,0.0,1.0
494340,293.1116638183594,297.1499938964844,293.1499938964844,0.1278900653123855,-2791.5908203125,304.1462097167969,0.8237642049789429,0.1967586874961853,0.1776961386203766,292.8569030761719,297.1499938964844,293.1499938964844,0.0065722512081265,-490.0480041503906,299.47283935546875,0.5114902257919312,0.050000000745058,0.0486107617616653,293.0960998535156,297.1499938964844,293.1499938964844,0.1910399198532104,-2992.357421875,304.1438293457031,0.916852593421936,0.2719486653804779,0.1905104219913482,293.0824890136719,297.1499938964844,293.1499938964844,0.2670443058013916,-5274.3212890625,304.1728210449219,0.9990000128746032,0.4372405409812927,0.3350474834442138,293.19940185546875,297.1499938964844,293.1499938964844,0.0040286104194819,-1515.338134765625,296.591552734375,0.5114902257919312,0.050000000745058,0.2305885255336761,291.1571044921875,291.1499938964844,258.33319091796875,257.29986572265625,284.8037414550781,293.1996765136719,291.1568908691406,1.0,0.2484946995973587,1.0,0.0,0.6621215343475342,1.0,-1.1790618896484375,1.0662027989383205e-06,1.1790608167648315,-0.284296303987503,0.0,0.0,0.3312331140041351,40.08700942993164,40.0,2.190086126327514,-7548.98779296875,174.1890106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068054199219,305.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.330078125,18000.0,0.0,0.0,0.1711009293794632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412956357002258,0.2413001358509063,-4.497331701713847e-06,0.0,0.0001736456906655,0.0,0.0,10.346931457519531,0.0,0.0,0.0,0.2953541576862335,4.0,0.0,1.0
494400,293.1116638183594,297.1499938964844,293.1499938964844,0.1278900653123855,-2791.5908203125,304.1462097167969,0.8237642049789429,0.1967586874961853,0.1776961386203766,292.8569030761719,297.1499938964844,293.1499938964844,0.0065722512081265,-490.0480041503906,299.47283935546875,0.5114902257919312,0.050000000745058,0.0486107617616653,293.0960998535156,297.1499938964844,293.1499938964844,0.1910399198532104,-2992.357421875,304.1438293457031,0.916852593421936,0.2719486653804779,0.1905104219913482,293.0824890136719,297.1499938964844,293.1499938964844,0.2670443058013916,-5274.3212890625,304.1728210449219,0.9990000128746032,0.4372405409812927,0.3350474834442138,293.19940185546875,297.1499938964844,293.1499938964844,0.0040286104194819,-1515.338134765625,296.591552734375,0.5114902257919312,0.050000000745058,0.2305885255336761,291.1571044921875,291.1499938964844,258.33319091796875,257.29986572265625,284.8037414550781,293.1996765136719,291.1568908691406,1.0,0.2484946995973587,1.0,0.0,0.6621215343475342,1.0,-1.1790618896484375,1.0662027989383205e-06,1.1790608167648315,-0.284296303987503,0.0,0.0,0.3312331140041351,40.08700942993164,40.0,2.190086126327514,-7548.98779296875,174.1890106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068054199219,305.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.330078125,18000.0,0.0,0.0,0.1711009293794632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412956357002258,0.2413001358509063,-4.497331701713847e-06,0.0,0.0001736456906655,0.0,0.0,10.346931457519531,0.0,0.0,0.0,0.2953541576862335,4.0,0.0,1.0
494460,293.1112060546875,297.1499938964844,293.1499938964844,0.1287840008735656,-2807.329833984375,304.1459655761719,0.8258088231086731,0.197823941707611,0.1786464750766754,292.8500366210937,297.1499938964844,293.1499938964844,0.0066966814920306,-497.2316589355469,299.592041015625,0.5119760632514954,0.050000000745058,0.0486045256257057,293.094970703125,297.1499938964844,293.1499938964844,0.1924880743026733,-3010.51416015625,304.1434631347656,0.91982501745224,0.2735413312911987,0.1916131228208542,293.0639953613281,297.1499938964844,293.1499938964844,0.2659651339054107,-5259.60400390625,304.1669006347656,0.9990000128746032,0.4427170753479004,0.334164947271347,293.1947326660156,297.1499938964844,293.1499938964844,0.0040255500935018,-1514.462646484375,296.58514404296875,0.5119760632514954,0.050000000745058,0.2305589467287063,291.1533203125,291.1499938964844,258.2950744628906,257.2640686035156,284.7930908203125,293.1950378417969,291.1527404785156,1.0,0.2485498487949371,1.0,0.0,0.6611215472221375,1.0,-1.180422067642212,1.0703432735681415e-06,1.180420994758606,-0.284544289112091,0.0,0.0,0.331006795167923,39.94856643676758,43.0,-4.369319438934326,-7556.99609375,174.33059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415344238281,305.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.1712569445371627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408520430326461,0.2408565431833267,-4.495388566283509e-06,0.0,0.0001738040300551,0.0,0.0,10.321796417236328,0.0,0.0,0.0,0.2952460944652557,4.0,0.0,1.0
494520,293.1112060546875,297.1499938964844,293.1499938964844,0.1287840008735656,-2807.329833984375,304.1459655761719,0.8258088231086731,0.197823941707611,0.1786464750766754,292.8500366210937,297.1499938964844,293.1499938964844,0.0066966814920306,-497.2316589355469,299.592041015625,0.5119760632514954,0.050000000745058,0.0486045256257057,293.094970703125,297.1499938964844,293.1499938964844,0.1924880743026733,-3010.51416015625,304.1434631347656,0.91982501745224,0.2735413312911987,0.1916131228208542,293.0639953613281,297.1499938964844,293.1499938964844,0.2659651339054107,-5259.60400390625,304.1669006347656,0.9990000128746032,0.4427170753479004,0.334164947271347,293.1947326660156,297.1499938964844,293.1499938964844,0.0040255500935018,-1514.462646484375,296.58514404296875,0.5119760632514954,0.050000000745058,0.2305589467287063,291.1533203125,291.1499938964844,258.2950744628906,257.2640686035156,284.7930908203125,293.1950378417969,291.1527404785156,1.0,0.2485498487949371,1.0,0.0,0.6611215472221375,1.0,-1.180422067642212,1.0703432735681415e-06,1.180420994758606,-0.284544289112091,0.0,0.0,0.331006795167923,39.94856643676758,43.0,-4.369319438934326,-7556.99609375,174.33059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415344238281,305.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.1712569445371627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408520430326461,0.2408565431833267,-4.495388566283509e-06,0.0,0.0001738040300551,0.0,0.0,10.321796417236328,0.0,0.0,0.0,0.2952460944652557,4.0,0.0,1.0
494580,293.1108703613281,297.1499938964844,293.1499938964844,0.1297146379947662,-2823.716796875,304.145751953125,0.825575590133667,0.1988767683506012,0.1796081513166427,292.8432312011719,297.1499938964844,293.1499938964844,0.0068301269784569,-504.8631286621094,299.7128601074219,0.5108222961425781,0.050000000745058,0.0486193820834159,293.0940246582031,297.1499938964844,293.1499938964844,0.1939979344606399,-3029.430419921875,304.14312744140625,0.91966313123703,0.2751307487487793,0.1927319914102554,293.0539245605469,297.1499938964844,293.1499938964844,0.2678132057189941,-5291.62158203125,304.1581420898437,0.9990000128746032,0.4469556212425232,0.3362692892551422,293.1900939941406,297.1499938964844,293.1499938964844,0.0040258872322738,-1514.93115234375,296.5790100097656,0.5108222961425781,0.050000000745058,0.230629414319992,291.14727783203125,291.1499938964844,258.2573547363281,257.2284851074219,284.7881164550781,293.1903686523437,291.1466369628906,1.0,0.2498420625925064,1.0,0.0,0.660121500492096,1.0,-1.1855463981628418,1.0801612688737805e-06,1.1855453252792358,-0.2855125665664673,0.0,0.0,0.3317644894123077,40.39786911010742,46.0,-7.68082332611084,-7585.037109375,176.81735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,305.5594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1713227182626724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412924021482467,0.2412969022989273,-4.495528628467582e-06,0.0,0.0001738707796903,0.0,0.0,10.342836380004885,0.0,0.0,0.0,0.2953237891197204,4.0,0.0,1.0
494640,293.1108703613281,297.1499938964844,293.1499938964844,0.1297146379947662,-2823.716796875,304.145751953125,0.825575590133667,0.1988767683506012,0.1796081513166427,292.8432312011719,297.1499938964844,293.1499938964844,0.0068301269784569,-504.8631286621094,299.7128601074219,0.5108222961425781,0.050000000745058,0.0486193820834159,293.0940246582031,297.1499938964844,293.1499938964844,0.1939979344606399,-3029.430419921875,304.14312744140625,0.91966313123703,0.2751307487487793,0.1927319914102554,293.0539245605469,297.1499938964844,293.1499938964844,0.2678132057189941,-5291.62158203125,304.1581420898437,0.9990000128746032,0.4469556212425232,0.3362692892551422,293.1900939941406,297.1499938964844,293.1499938964844,0.0040258872322738,-1514.93115234375,296.5790100097656,0.5108222961425781,0.050000000745058,0.230629414319992,291.14727783203125,291.1499938964844,258.2573547363281,257.2284851074219,284.7881164550781,293.1903686523437,291.1466369628906,1.0,0.2498420625925064,1.0,0.0,0.660121500492096,1.0,-1.1855463981628418,1.0801612688737805e-06,1.1855453252792358,-0.2855125665664673,0.0,0.0,0.3317644894123077,40.39786911010742,46.0,-7.68082332611084,-7585.037109375,176.81735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,305.5594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1713227182626724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412924021482467,0.2412969022989273,-4.495528628467582e-06,0.0,0.0001738707796903,0.0,0.0,10.342836380004885,0.0,0.0,0.0,0.2953237891197204,4.0,0.0,1.0
494700,293.1107482910156,297.1499938964844,293.1499938964844,0.1301837265491485,-2831.966064453125,304.14569091796875,0.8247451186180115,0.1993952244520187,0.1800891160964965,292.83984375,297.1499938964844,293.1499938964844,0.0068998732604086,-508.80865478515625,299.7740173339844,0.5097445249557495,0.050000000745058,0.048633549362421,293.0936279296875,297.1499938964844,293.1499938964844,0.1947611570358276,-3038.97607421875,304.1430053710937,0.9185978174209596,0.2759193480014801,0.1932931542396545,293.0520324707031,297.1499938964844,293.1499938964844,0.2696690261363983,-5322.3330078125,304.1532897949219,0.9990000128746032,0.4485439360141754,0.3382630944252014,293.1878662109375,297.1499938964844,293.1499938964844,0.0040269144810736,-1515.4874267578125,296.5761413574219,0.5097445249557495,0.050000000745058,0.2306966185569763,291.14404296875,291.1499938964844,258.23858642578125,257.2107238769531,284.78741455078125,293.1881408691406,291.1434020996094,1.0,0.2508774399757385,1.0,0.0,0.65962153673172,1.0,-1.189287543296814,1.0868828894672331e-06,1.189286470413208,-0.2862222790718078,0.0,0.0,0.332485020160675,40.8101692199707,46.0,-8.418519973754883,-7605.2666015625,178.81463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,305.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1796875,18000.0,0.0,0.0,0.1713591068983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418342977762222,0.2418387979269027,-4.4964522203372326e-06,0.0,0.0001739077124511,0.0,0.0,10.37038803100586,0.0,0.0,0.0,0.2954322099685669,4.0,0.0,1.0
