time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494760,293.1106872558594,297.1499938964844,293.1499938964844,0.1306522190570831,-2840.196533203125,304.1456298828125,0.8235082626342773,0.1999069601297378,0.1805682629346847,292.8365478515625,297.1499938964844,293.1499938964844,0.0069714407436549,-512.823974609375,299.83563232421875,0.5083929300308228,0.050000000745058,0.0486517176032066,293.09326171875,297.1499938964844,293.1499938964844,0.1955252289772033,-3048.519287109375,304.14288330078125,0.9169802665710448,0.2767016589641571,0.1938533782958984,293.0521545410156,297.1499938964844,293.1499938964844,0.2720726728439331,-5361.5888671875,304.1483459472656,0.9990000128746032,0.4497604072093963,0.3408028483390808,293.1857604980469,297.1499938964844,293.1499938964844,0.004028364084661,-1516.1976318359375,296.5733947753906,0.5083929300308228,0.050000000745058,0.2307827919721603,291.14080810546875,291.1499938964844,258.2198791503906,257.1930236816406,284.78778076171875,293.1860046386719,291.1401672363281,1.0,0.2521385550498962,1.0,0.0,0.6591215133666992,1.0,-1.1937083005905151,1.0946725979010807e-06,1.1937072277069092,-0.2870621085166931,0.0,0.0,0.3334252536296844,41.333763122558594,49.0,-8.755377769470215,-7629.0556640625,181.2626342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08966064453125,305.5730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1714171022176742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425840646028518,0.2425885498523712,-4.497936970437877e-06,0.0,0.0001739665603963,0.0,0.0,10.40900421142578,0.0,0.0,0.0,0.2955859899520874,4.0,0.0,1.0
494820,293.11065673828125,297.1499938964844,293.1499938964844,0.1315803229808807,-2856.470458984375,304.1455383300781,0.8200213313102722,0.2009075134992599,0.1815169304609298,292.8301086425781,297.1499938964844,293.1499938964844,0.0071198525838553,-521.0381469726562,299.960205078125,0.5050493478775024,0.050000000745058,0.0486986637115478,293.0927734375,297.1499938964844,293.1499938964844,0.1970444172620773,-3067.453125,304.1427307128906,0.912430226802826,0.2782419323921203,0.1949660927057266,293.0580139160156,297.1499938964844,293.1499938964844,0.2783034741878509,-5461.986328125,304.1385192871094,0.9990000128746032,0.4510688781738281,0.3472793996334076,293.181884765625,297.1499938964844,293.1499938964844,0.0040321741253137,-1517.9349365234375,296.5680847167969,0.5050493478775024,0.050000000745058,0.2310055047273636,291.1345520019531,291.1499938964844,258.1825866699219,257.1576538085937,284.7911682128906,293.1820983886719,291.1340026855469,1.0,0.2552399635314941,1.0,0.0,0.6581215262413025,1.0,-1.2042794227600098,1.113048824663565e-06,1.2042783498764038,-0.2890733480453491,0.0,0.0,0.3359091877937317,42.67555236816406,52.0,-8.609228134155273,-7685.6796875,187.3643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08990478515625,305.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.853515625,18000.0,0.0,0.0,0.1716503798961639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446717768907547,0.2446762770414352,-4.502530828176532e-06,0.0,0.0001742033055052,0.0,0.0,10.517814636230469,0.0,0.0,0.0,0.2960233390331268,4.0,0.0,1.0
494880,293.11065673828125,297.1499938964844,293.1499938964844,0.1315803229808807,-2856.470458984375,304.1455383300781,0.8200213313102722,0.2009075134992599,0.1815169304609298,292.8301086425781,297.1499938964844,293.1499938964844,0.0071198525838553,-521.0381469726562,299.960205078125,0.5050493478775024,0.050000000745058,0.0486986637115478,293.0927734375,297.1499938964844,293.1499938964844,0.1970444172620773,-3067.453125,304.1427307128906,0.912430226802826,0.2782419323921203,0.1949660927057266,293.0580139160156,297.1499938964844,293.1499938964844,0.2783034741878509,-5461.986328125,304.1385192871094,0.9990000128746032,0.4510688781738281,0.3472793996334076,293.181884765625,297.1499938964844,293.1499938964844,0.0040321741253137,-1517.9349365234375,296.5680847167969,0.5050493478775024,0.050000000745058,0.2310055047273636,291.1345520019531,291.1499938964844,258.1825866699219,257.1576538085937,284.7911682128906,293.1820983886719,291.1340026855469,1.0,0.2552399635314941,1.0,0.0,0.6581215262413025,1.0,-1.2042794227600098,1.113048824663565e-06,1.2042783498764038,-0.2890733480453491,0.0,0.0,0.3359091877937317,42.67555236816406,52.0,-8.609228134155273,-7685.6796875,187.3643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08990478515625,305.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.853515625,18000.0,0.0,0.0,0.1716503798961639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446717768907547,0.2446762770414352,-4.502530828176532e-06,0.0,0.0001742033055052,0.0,0.0,10.517814636230469,0.0,0.0,0.0,0.2960233390331268,4.0,0.0,1.0
494940,293.1108093261719,297.1499938964844,293.1499938964844,0.1324892342090606,-2872.36669921875,304.1455078125,0.8154526352882385,0.2018751949071884,0.1824483126401901,292.8240051269531,297.1499938964844,293.1499938964844,0.0072750370018184,-529.4613037109375,300.0863952636719,0.5011021494865417,0.050000000745058,0.048757966607809,293.0924987792969,297.1499938964844,293.1499938964844,0.1985387504100799,-3086.021240234375,304.1426696777344,0.9066722989082336,0.2797436416149139,0.1960622072219848,293.0705261230469,297.1499938964844,293.1499938964844,0.2861344218254089,-5586.4716796875,304.1293334960937,0.9990000128746032,0.4508736133575439,0.3552908301353454,293.17852783203125,297.1499938964844,293.1499938964844,0.0040368097834289,-1519.9403076171875,296.56298828125,0.5011021494865417,0.050000000745058,0.231286808848381,291.12890625,291.1499938964844,258.1454162597656,257.122314453125,284.7973327636719,293.1787414550781,291.12841796875,1.0,0.2589808106422424,1.0,0.0,0.6571215391159058,1.0,-1.2167375087738037,1.1346130577294389e-06,1.2167364358901978,-0.291447639465332,0.0,0.0,0.3391085267066955,44.35927200317383,55.0,-7.860585689544678,-7752.130859375,194.88848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710144042969,305.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03515625,18000.0,0.0,0.0,0.1721123307943344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474777698516845,0.2474822700023651,-4.509175596467685e-06,0.0,0.00017467213911,0.0,0.0,10.665756225585938,0.0,0.0,0.0,0.2966221272945404,4.0,0.0,1.0
495000,293.1108093261719,297.1499938964844,293.1499938964844,0.1324892342090606,-2872.36669921875,304.1455078125,0.8154526352882385,0.2018751949071884,0.1824483126401901,292.8240051269531,297.1499938964844,293.1499938964844,0.0072750370018184,-529.4613037109375,300.0863952636719,0.5011021494865417,0.050000000745058,0.048757966607809,293.0924987792969,297.1499938964844,293.1499938964844,0.1985387504100799,-3086.021240234375,304.1426696777344,0.9066722989082336,0.2797436416149139,0.1960622072219848,293.0705261230469,297.1499938964844,293.1499938964844,0.2861344218254089,-5586.4716796875,304.1293334960937,0.9990000128746032,0.4508736133575439,0.3552908301353454,293.17852783203125,297.1499938964844,293.1499938964844,0.0040368097834289,-1519.9403076171875,296.56298828125,0.5011021494865417,0.050000000745058,0.231286808848381,291.12890625,291.1499938964844,258.1454162597656,257.122314453125,284.7973327636719,293.1787414550781,291.12841796875,1.0,0.2589808106422424,1.0,0.0,0.6571215391159058,1.0,-1.2167375087738037,1.1346130577294389e-06,1.2167364358901978,-0.291447639465332,0.0,0.0,0.3391085267066955,44.35927200317383,55.0,-7.860585689544678,-7752.130859375,194.88848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710144042969,305.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03515625,18000.0,0.0,0.0,0.1721123307943344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474777698516845,0.2474822700023651,-4.509175596467685e-06,0.0,0.00017467213911,0.0,0.0,10.665756225585938,0.0,0.0,0.0,0.2966221272945404,4.0,0.0,1.0
495060,293.1109619140625,297.1499938964844,293.1499938964844,0.1330233365297317,-2881.688232421875,304.1455078125,0.8122968673706055,0.2024398148059845,0.1829976439476013,292.82049560546875,297.1499938964844,293.1499938964844,0.007371287792921,-534.6002807617188,300.1628112792969,0.4985477328300476,0.050000000745058,0.0487986803054809,293.09246826171875,297.1499938964844,293.1499938964844,0.1994190812110901,-3096.93408203125,304.1426696777344,0.9029192328453064,0.280624121427536,0.1967096924781799,293.08087158203125,297.1499938964844,293.1499938964844,0.291467010974884,-5670.44384765625,304.1242370605469,0.9990000128746032,0.4500374794006347,0.360687792301178,293.1767883300781,297.1499938964844,293.1499938964844,0.0040398649871349,-1521.2242431640625,296.5600280761719,0.4985477328300476,0.050000000745058,0.2314799427986145,291.1258544921875,291.1499938964844,258.1231384277344,257.10113525390625,284.80206298828125,293.1769714355469,291.1254272460937,1.0,0.2614730894565582,1.0,0.0,0.6565215587615967,1.0,-1.2249325513839722,1.1488416475913257e-06,1.2249314785003662,-0.2930116057395935,0.0,0.0,0.3413256704807281,45.51106643676758,55.0,-7.268138885498047,-7795.82568359375,200.0043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,305.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.91015625,18000.0,0.0,0.0,0.1725276708602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494722753763198,0.2494767904281616,-4.514081865636399e-06,0.0,0.0001750936498865,0.0,0.0,10.7717924118042,0.0,0.0,0.0,0.2970528900623321,4.0,0.0,1.0
495120,293.111083984375,297.1499938964844,293.1499938964844,0.1333744078874588,-2887.807373046875,304.1455383300781,0.8100451231002808,0.2028098851442337,0.1833598315715789,292.8182373046875,297.1499938964844,293.1499938964844,0.0074367085471749,-538.0560913085938,300.21405029296875,0.4967937469482422,0.050000000745058,0.0488277114927768,293.0924987792969,297.1499938964844,293.1499938964844,0.1999983042478561,-3104.10400390625,304.1426696777344,0.9003444910049438,0.2812024652957916,0.1971366852521896,293.0888366699219,297.1499938964844,293.1499938964844,0.295244812965393,-5729.59765625,304.1210632324219,0.9990000128746032,0.4491830766201019,0.3644872307777405,293.1757202148437,297.1499938964844,293.1499938964844,0.0040419967845082,-1522.1063232421875,296.5580749511719,0.4967937469482422,0.050000000745058,0.2316176444292068,291.1239929199219,291.1499938964844,258.1083068847656,257.0870056152344,284.8055114746094,293.1758728027344,291.12359619140625,1.0,0.263219952583313,1.0,0.0,0.656121551990509,1.0,-1.2306404113769531,1.1587912922550458e-06,1.2306392192840576,-0.2941018939018249,0.0,0.0,0.3429109156131744,46.330867767333984,58.0,-6.838992118835449,-7826.30029296875,203.63992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339660644531,305.576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.568359375,18000.0,0.0,0.0,0.1728684455156326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509187459945678,0.2509232759475708,-4.517711204243824e-06,0.0,0.0001754394907038,0.0,0.0,10.84910011291504,0.0,0.0,0.0,0.2973675429821014,4.0,0.0,1.0
495180,293.1114807128906,297.1499938964844,293.1499938964844,0.1342341750860214,-2902.7666015625,304.1455993652344,0.8039398789405823,0.2037136405706405,0.1842513084411621,292.8128662109375,297.1499938964844,293.1499938964844,0.0076048620976507,-546.8019409179688,300.343017578125,0.4922815859317779,0.050000000745058,0.0489062964916229,293.092529296875,297.1499938964844,293.1499938964844,0.201430931687355,-3121.80810546875,304.1427307128906,0.8935831785202026,0.2826538980007171,0.1981983780860901,293.1123962402344,297.1499938964844,293.1499938964844,0.3053651750087738,-5886.8271484375,304.1138916015625,0.9990000128746032,0.445961445569992,0.3745783865451813,293.17333984375,297.1499938964844,293.1499938964844,0.0040476587601006,-1524.400634765625,296.55340576171875,0.4922815859317779,0.050000000745058,0.2319904267787933,291.11993408203125,291.1499938964844,258.0711364746094,257.0516052246094,284.81494140625,293.1734619140625,291.11962890625,1.0,0.2678422033786773,1.0,0.0,0.6551215648651123,1.0,-1.245639085769653,1.1851309409394162e-06,1.2456378936767578,-0.2969712316989898,0.0,0.0,0.3472034037113189,48.54526901245117,61.0,-5.700689315795898,-7906.66162109375,213.4626617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813842773437,305.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.478515625,18000.0,0.0,0.0,0.1739604920148849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549104392528534,0.2549149692058563,-4.527981218416244e-06,0.0,0.0001765477936714,0.0,0.0,11.064117431640623,0.0,0.0,0.0,0.2982447445392608,4.0,0.0,1.0
495240,293.1114807128906,297.1499938964844,293.1499938964844,0.1342341750860214,-2902.7666015625,304.1455993652344,0.8039398789405823,0.2037136405706405,0.1842513084411621,292.8128662109375,297.1499938964844,293.1499938964844,0.0076048620976507,-546.8019409179688,300.343017578125,0.4922815859317779,0.050000000745058,0.0489062964916229,293.092529296875,297.1499938964844,293.1499938964844,0.201430931687355,-3121.80810546875,304.1427307128906,0.8935831785202026,0.2826538980007171,0.1981983780860901,293.1123962402344,297.1499938964844,293.1499938964844,0.3053651750087738,-5886.8271484375,304.1138916015625,0.9990000128746032,0.445961445569992,0.3745783865451813,293.17333984375,297.1499938964844,293.1499938964844,0.0040476587601006,-1524.400634765625,296.55340576171875,0.4922815859317779,0.050000000745058,0.2319904267787933,291.11993408203125,291.1499938964844,258.0711364746094,257.0516052246094,284.81494140625,293.1734619140625,291.11962890625,1.0,0.2678422033786773,1.0,0.0,0.6551215648651123,1.0,-1.245639085769653,1.1851309409394162e-06,1.2456378936767578,-0.2969712316989898,0.0,0.0,0.3472034037113189,48.54526901245117,61.0,-5.700689315795898,-7906.66162109375,213.4626617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813842773437,305.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.478515625,18000.0,0.0,0.0,0.1739604920148849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549104392528534,0.2549149692058563,-4.527981218416244e-06,0.0,0.0001765477936714,0.0,0.0,11.064117431640623,0.0,0.0,0.0,0.2982447445392608,4.0,0.0,1.0
495300,293.1117248535156,297.1499938964844,293.1499938964844,0.1346547603607177,-2910.07080078125,304.1456298828125,0.8007363080978394,0.2041550576686859,0.1846899688243866,292.810302734375,297.1499938964844,293.1499938964844,0.0076913661323487,-551.225341796875,300.4079895019531,0.489978939294815,0.050000000745058,0.0489483922719955,293.0923767089844,297.1499938964844,293.1499938964844,0.2021681368350982,-3130.911865234375,304.1427001953125,0.8901379704475403,0.283410370349884,0.1987503618001938,293.12615966796875,297.1499938964844,293.1499938964844,0.3107228875160217,-5969.3896484375,304.1107177734375,0.9990000128746032,0.4437378048896789,0.3798734247684479,293.1722412109375,297.1499938964844,293.1499938964844,0.0040506990626454,-1525.606689453125,296.55126953125,0.489978939294815,0.050000000745058,0.2321901023387909,291.1181945800781,291.1499938964844,258.0525207519531,257.03387451171875,284.8199157714844,293.1723937988281,291.1179504394531,1.0,0.2702662050724029,1.0,0.0,0.6546215415000916,1.0,-1.2534739971160889,1.199017333419761e-06,1.2534728050231934,-0.2984727919101715,0.0,0.0,0.3494988679885864,49.72958755493164,61.0,-5.1328229904174805,-7948.83642578125,218.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,305.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.080078125,18000.0,0.0,0.0,0.1746391803026199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570853531360626,0.2570898830890655,-4.533713763521519e-06,0.0,0.000177236564923,0.0,0.0,11.182273864746094,0.0,0.0,0.0,0.2987278401851654,4.0,0.0,1.0
495360,293.1119689941406,297.1499938964844,293.1499938964844,0.135069653391838,-2917.267822265625,304.1456604003906,0.7974920868873596,0.2045905143022537,0.1851244866847992,292.8078308105469,297.1499938964844,293.1499938964844,0.0077795395627617,-555.6819458007812,300.4732971191406,0.4876479506492615,0.050000000745058,0.0489921532571315,293.09234619140625,297.1499938964844,293.1499938964844,0.2029045671224594,-3139.993896484375,304.1427001953125,0.8866659998893738,0.2841477394104004,0.1993037462234497,293.1409912109375,297.1499938964844,293.1499938964844,0.3162459135055542,-6054.04931640625,304.1078491210937,0.9990000128746032,0.4411218166351318,0.3853010535240173,293.17120361328125,297.1499938964844,293.1499938964844,0.0040539312176406,-1526.8709716796875,296.54931640625,0.4876479506492615,0.050000000745058,0.2323976904153823,291.1166687011719,291.1499938964844,258.03387451171875,257.01611328125,284.82501220703125,293.1713256835937,291.116455078125,1.0,0.2727496922016144,1.0,0.0,0.6541215181350708,1.0,-1.2614765167236328,1.2133025393268326e-06,1.2614753246307373,-0.3000081479549408,0.0,0.0,0.3518748879432678,50.959503173828125,49.0,-4.560952186584473,-7992.16650390625,224.22520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171447753906,305.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.76953125,18000.0,0.0,0.0,0.1754051446914672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593642771244049,0.2593688070774078,-4.539809651760152e-06,0.0,0.0001780139282345,0.0,0.0,11.306818008422852,0.0,0.0,0.0,0.2992376387119293,4.0,0.0,1.0
495420,293.1121826171875,297.1499938964844,293.1499938964844,0.1357236951589584,-2928.3984375,304.1460266113281,0.7998244762420654,0.2055118978023529,0.1859234869480133,292.8027648925781,297.1499938964844,293.1499938964844,0.0079368166625499,-563.176513671875,300.6078796386719,0.4883402585983276,0.050000000745058,0.048979002982378,293.0928955078125,297.1499938964844,293.1499938964844,0.2040285021066665,-3153.596435546875,304.1432800292969,0.8894068598747253,0.2854993641376495,0.2002633661031723,293.1640014648437,297.1499938964844,293.1499938964844,0.3153217434883117,-6033.2431640625,304.1240234375,0.9990000128746032,0.4366471171379089,0.3836835622787475,293.1689147949219,297.1499938964844,293.1499938964844,0.0040521440096199,-1525.83544921875,296.5518798828125,0.4883402585983276,0.050000000745058,0.2323353141546249,291.12274169921875,291.1499938964844,257.99639892578125,256.98046875,284.8204650878906,293.1690368652344,291.1242980957031,1.0,0.2718245387077331,1.0,0.0,0.6531215310096741,1.0,-1.2615658044815063,1.2159591733507114e-06,1.2615646123886108,-0.2998519837856293,0.0,0.0,0.3553580343723297,50.63186264038086,37.0,10.597861289978027,-8039.8017578125,223.5546112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,305.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.66015625,18000.0,0.0,0.0,0.177144318819046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634899616241455,0.2634945213794708,-4.552406153379707e-06,0.0,0.0001797789591364,0.0,0.0,11.53740692138672,0.0,0.0,0.0,0.3001801073551178,4.0,0.0,1.0
495480,293.1121826171875,297.1499938964844,293.1499938964844,0.1357236951589584,-2928.3984375,304.1460266113281,0.7998244762420654,0.2055118978023529,0.1859234869480133,292.8027648925781,297.1499938964844,293.1499938964844,0.0079368166625499,-563.176513671875,300.6078796386719,0.4883402585983276,0.050000000745058,0.048979002982378,293.0928955078125,297.1499938964844,293.1499938964844,0.2040285021066665,-3153.596435546875,304.1432800292969,0.8894068598747253,0.2854993641376495,0.2002633661031723,293.1640014648437,297.1499938964844,293.1499938964844,0.3153217434883117,-6033.2431640625,304.1240234375,0.9990000128746032,0.4366471171379089,0.3836835622787475,293.1689147949219,297.1499938964844,293.1499938964844,0.0040521440096199,-1525.83544921875,296.5518798828125,0.4883402585983276,0.050000000745058,0.2323353141546249,291.12274169921875,291.1499938964844,257.99639892578125,256.98046875,284.8204650878906,293.1690368652344,291.1242980957031,1.0,0.2718245387077331,1.0,0.0,0.6531215310096741,1.0,-1.2615658044815063,1.2159591733507114e-06,1.2615646123886108,-0.2998519837856293,0.0,0.0,0.3553580343723297,50.63186264038086,37.0,10.597861289978027,-8039.8017578125,223.5546112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,305.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.66015625,18000.0,0.0,0.0,0.177144318819046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634899616241455,0.2634945213794708,-4.552406153379707e-06,0.0,0.0001797789591364,0.0,0.0,11.53740692138672,0.0,0.0,0.0,0.3001801073551178,4.0,0.0,1.0
495540,293.1122741699219,297.1499938964844,293.1499938964844,0.1361918747425079,-2936.0986328125,304.1465759277344,0.8100636005401611,0.2064530104398727,0.1866667866706848,292.7975769042969,297.1499938964844,293.1499938964844,0.008074989542365,-569.224365234375,300.7476806640625,0.4938444495201111,0.050000000745058,0.0488783717155456,293.09344482421875,297.1499938964844,293.1499938964844,0.204799935221672,-3162.647216796875,304.14422607421875,0.9010037183761596,0.2868316769599914,0.2011061012744903,293.16290283203125,297.1499938964844,293.1499938964844,0.3032748699188232,-5839.20849609375,304.1529541015625,0.9990000128746032,0.4364588856697082,0.3710352182388305,293.16619873046875,297.1499938964844,293.1499938964844,0.0040416326373815,-1520.992919921875,296.5633850097656,0.4938444495201111,0.050000000745058,0.23185795545578,291.1408386230469,291.1499938964844,257.95867919921875,256.9446105957031,284.7964172363281,293.1663818359375,291.1426696777344,1.0,0.2664366960525512,1.0,0.0,0.6521215438842773,1.0,-1.247598648071289,1.19574406198808e-06,1.2475974559783936,-0.2970199882984161,0.0,0.0,0.3554022014141083,47.8748779296875,40.0,22.15052604675293,-8017.38232421875,212.7284393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063049316406,305.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.041015625,18000.0,0.0,0.0,0.1788811832666397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644378244876861,0.2644423842430115,-4.558829004963627e-06,0.0,0.0001815416617318,0.0,0.0,11.599113464355469,0.0,0.0,0.0,0.3004584312438965,4.0,0.0,1.0
495600,293.1122741699219,297.1499938964844,293.1499938964844,0.1361918747425079,-2936.0986328125,304.1465759277344,0.8100636005401611,0.2064530104398727,0.1866667866706848,292.7975769042969,297.1499938964844,293.1499938964844,0.008074989542365,-569.224365234375,300.7476806640625,0.4938444495201111,0.050000000745058,0.0488783717155456,293.09344482421875,297.1499938964844,293.1499938964844,0.204799935221672,-3162.647216796875,304.14422607421875,0.9010037183761596,0.2868316769599914,0.2011061012744903,293.16290283203125,297.1499938964844,293.1499938964844,0.3032748699188232,-5839.20849609375,304.1529541015625,0.9990000128746032,0.4364588856697082,0.3710352182388305,293.16619873046875,297.1499938964844,293.1499938964844,0.0040416326373815,-1520.992919921875,296.5633850097656,0.4938444495201111,0.050000000745058,0.23185795545578,291.1408386230469,291.1499938964844,257.95867919921875,256.9446105957031,284.7964172363281,293.1663818359375,291.1426696777344,1.0,0.2664366960525512,1.0,0.0,0.6521215438842773,1.0,-1.247598648071289,1.19574406198808e-06,1.2475974559783936,-0.2970199882984161,0.0,0.0,0.3554022014141083,47.8748779296875,40.0,22.15052604675293,-8017.38232421875,212.7284393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063049316406,305.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.041015625,18000.0,0.0,0.0,0.1788811832666397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644378244876861,0.2644423842430115,-4.558829004963627e-06,0.0,0.0001815416617318,0.0,0.0,11.599113464355469,0.0,0.0,0.0,0.3004584312438965,4.0,0.0,1.0
495660,293.1123352050781,297.1499938964844,293.1499938964844,0.1367669850587844,-2945.806396484375,304.146728515625,0.8171142935752869,0.2073965370655059,0.1874570250511169,292.7923889160156,297.1499938964844,293.1499938964844,0.0082278391346335,-575.9924926757812,300.8875427246094,0.4976088106632232,0.050000000745058,0.0488140098750591,293.0934753417969,297.1499938964844,293.1499938964844,0.2057714164257049,-3174.360595703125,304.1445007324219,0.9097639918327332,0.288256973028183,0.2020358741283416,293.1427307128906,297.1499938964844,293.1499938964844,0.2949683368206024,-5708.05322265625,304.1653137207031,0.9990000128746032,0.4402095675468445,0.3627117872238159,293.1632080078125,297.1499938964844,293.1499938964844,0.0040355515666306,-1518.1025390625,296.5735778808594,0.4976088106632232,0.050000000745058,0.2315526455640792,291.1536560058594,291.1499938964844,257.9206237792969,256.90850830078125,284.7732849121094,293.16339111328125,291.15399169921875,1.0,0.2635148167610168,1.0,0.0,0.6511215567588806,1.0,-1.2392219305038452,1.1847890846183873e-06,1.2392207384109497,-0.2954190373420715,0.0,0.0,0.3538555204868316,46.11870193481445,43.0,14.225825309753418,-7983.54931640625,206.12461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049011230469,305.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.62109375,18000.0,0.0,0.0,0.180286556482315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630744576454162,0.2630790174007416,-4.557315151032526e-06,0.0,0.0001829679385991,0.0,0.0,11.528828620910645,0.0,0.0,0.0,0.3001974821090698,4.0,0.0,1.0
495720,293.1123352050781,297.1499938964844,293.1499938964844,0.1367669850587844,-2945.806396484375,304.146728515625,0.8171142935752869,0.2073965370655059,0.1874570250511169,292.7923889160156,297.1499938964844,293.1499938964844,0.0082278391346335,-575.9924926757812,300.8875427246094,0.4976088106632232,0.050000000745058,0.0488140098750591,293.0934753417969,297.1499938964844,293.1499938964844,0.2057714164257049,-3174.360595703125,304.1445007324219,0.9097639918327332,0.288256973028183,0.2020358741283416,293.1427307128906,297.1499938964844,293.1499938964844,0.2949683368206024,-5708.05322265625,304.1653137207031,0.9990000128746032,0.4402095675468445,0.3627117872238159,293.1632080078125,297.1499938964844,293.1499938964844,0.0040355515666306,-1518.1025390625,296.5735778808594,0.4976088106632232,0.050000000745058,0.2315526455640792,291.1536560058594,291.1499938964844,257.9206237792969,256.90850830078125,284.7732849121094,293.16339111328125,291.15399169921875,1.0,0.2635148167610168,1.0,0.0,0.6511215567588806,1.0,-1.2392219305038452,1.1847890846183873e-06,1.2392207384109497,-0.2954190373420715,0.0,0.0,0.3538555204868316,46.11870193481445,43.0,14.225825309753418,-7983.54931640625,206.12461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049011230469,305.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.62109375,18000.0,0.0,0.0,0.180286556482315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630744576454162,0.2630790174007416,-4.557315151032526e-06,0.0,0.0001829679385991,0.0,0.0,11.528828620910645,0.0,0.0,0.0,0.3001974821090698,4.0,0.0,1.0
495780,293.11248779296875,297.1499938964844,293.1499938964844,0.1374802589416504,-2958.10302734375,304.1466369628906,0.8207892775535583,0.2083216905593872,0.1882620602846145,292.78717041015625,297.1499938964844,293.1499938964844,0.0084005584940314,-583.7852172851562,301.0263061523437,0.4992864429950714,0.050000000745058,0.0487865954637527,293.0934753417969,297.1499938964844,293.1499938964844,0.2069961428642273,-3189.39111328125,304.144287109375,0.9148377180099488,0.2896880507469177,0.2030184715986251,293.1217346191406,297.1499938964844,293.1499938964844,0.2912578284740448,-5651.03955078125,304.1661682128906,0.9990000128746032,0.4446575343608856,0.3591094017028808,293.15985107421875,297.1499938964844,293.1499938964844,0.0040367254987359,-1518.42919921875,296.5792236328125,0.4992864429950714,0.050000000745058,0.2314226031303405,291.1552429199219,291.1499938964844,257.88214111328125,256.8720703125,284.75885009765625,293.1600341796875,291.1552429199219,1.0,0.2623892724514007,1.0,0.0,0.6501215696334839,1.0,-1.236852526664734,1.1835394388981513e-06,1.2368513345718384,-0.2949405610561371,0.0,0.0,0.3530142307281494,45.38943862915039,46.0,4.674805164337158,-7976.46240234375,203.7836151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,305.5643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.1812982410192489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621097266674042,0.2621142864227295,-4.554205588647164e-06,0.0,0.00018399466353,0.0,0.0,11.47433853149414,0.0,0.0,0.0,0.2999732792377472,4.0,0.0,1.0
495840,293.11248779296875,297.1499938964844,293.1499938964844,0.1374802589416504,-2958.10302734375,304.1466369628906,0.8207892775535583,0.2083216905593872,0.1882620602846145,292.78717041015625,297.1499938964844,293.1499938964844,0.0084005584940314,-583.7852172851562,301.0263061523437,0.4992864429950714,0.050000000745058,0.0487865954637527,293.0934753417969,297.1499938964844,293.1499938964844,0.2069961428642273,-3189.39111328125,304.144287109375,0.9148377180099488,0.2896880507469177,0.2030184715986251,293.1217346191406,297.1499938964844,293.1499938964844,0.2912578284740448,-5651.03955078125,304.1661682128906,0.9990000128746032,0.4446575343608856,0.3591094017028808,293.15985107421875,297.1499938964844,293.1499938964844,0.0040367254987359,-1518.42919921875,296.5792236328125,0.4992864429950714,0.050000000745058,0.2314226031303405,291.1552429199219,291.1499938964844,257.88214111328125,256.8720703125,284.75885009765625,293.1600341796875,291.1552429199219,1.0,0.2623892724514007,1.0,0.0,0.6501215696334839,1.0,-1.236852526664734,1.1835394388981513e-06,1.2368513345718384,-0.2949405610561371,0.0,0.0,0.3530142307281494,45.38943862915039,46.0,4.674805164337158,-7976.46240234375,203.7836151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,305.5643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.1812982410192489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621097266674042,0.2621142864227295,-4.554205588647164e-06,0.0,0.00018399466353,0.0,0.0,11.47433853149414,0.0,0.0,0.0,0.2999732792377472,4.0,0.0,1.0
495900,293.112548828125,297.1499938964844,293.1499938964844,0.1378609985113144,-2964.688232421875,304.14654541015625,0.8216729164123535,0.2087828963994979,0.1886729598045349,292.7845458984375,297.1499938964844,293.1499938964844,0.0084923887625336,-587.90087890625,301.0960998535156,0.4994996190071106,0.050000000745058,0.0487831681966781,293.0936279296875,297.1499938964844,293.1499938964844,0.2076255530118942,-3197.125732421875,304.1441955566406,0.9161084294319152,0.29037806391716,0.2035023421049118,293.1131286621094,297.1499938964844,293.1499938964844,0.2907044589519501,-5643.32568359375,304.16424560546875,0.9990000128746032,0.446707546710968,0.3586565852165222,293.1580505371094,297.1499938964844,293.1499938964844,0.004038973711431,-1519.2689208984375,296.58203125,0.4994996190071106,0.050000000745058,0.2314063459634781,291.1546936035156,291.1499938964844,257.8627014160156,256.8537292480469,284.7536315917969,293.15826416015625,291.1544494628906,1.0,0.2623883485794067,1.0,0.0,0.6496215462684631,1.0,-1.2373584508895874,1.1856483297378873e-06,1.237357258796692,-0.2950295507907867,0.0,0.0,0.3527533411979675,45.310245513916016,46.0,1.0472464561462402,-7980.2919921875,203.79019165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85858154296875,305.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.181679680943489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617692351341247,0.2617737948894501,-4.553006419882877e-06,0.0,0.0001843817735789,0.0,0.0,11.454891204833984,0.0,0.0,0.0,0.299892395734787,4.0,0.0,1.0
495960,293.11260986328125,297.1499938964844,293.1499938964844,0.1382569968700409,-2971.549560546875,304.1464538574219,0.8219984173774719,0.2092417329549789,0.1890877485275268,292.78192138671875,297.1499938964844,293.1499938964844,0.0085880346596241,-592.16357421875,301.1661376953125,0.4993428289890289,0.050000000745058,0.0487856790423393,293.09381103515625,297.1499938964844,293.1499938964844,0.2082651704549789,-3204.991455078125,304.1440734863281,0.916604220867157,0.2910548150539398,0.2039795964956283,293.1063537597656,297.1499938964844,293.1499938964844,0.2909294962882995,-5647.93701171875,304.1612243652344,0.9990000128746032,0.4485063552856445,0.358989417552948,293.1561889648437,297.1499938964844,293.1499938964844,0.0040422547608613,-1520.5347900390625,296.5846862792969,0.4993428289890289,0.050000000745058,0.2314182519912719,291.15313720703125,291.1499938964844,257.8431396484375,256.8352966308594,284.7496032714844,293.1564025878906,291.1527709960937,1.0,0.2627135515213012,1.0,0.0,0.6491215825080872,1.0,-1.2388453483581543,1.1893531564055593e-06,1.2388441562652588,-0.2953093349933624,0.0,0.0,0.3526947200298309,45.39616775512695,49.0,-1.9404817819595337,-7989.2373046875,204.4783477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832397460937,305.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.400390625,18000.0,0.0,0.0,0.1819911748170852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615957260131836,0.2616002559661865,-4.552146492642351e-06,0.0,0.0001846978993853,0.0,0.0,11.444396018981934,0.0,0.0,0.0,0.2998475730419159,4.0,0.0,1.0
496020,293.1128234863281,297.1499938964844,293.1499938964844,0.1390732228755951,-2985.697021484375,304.1462707519531,0.8212195634841919,0.2101495414972305,0.1899239271879196,292.776611328125,297.1499938964844,293.1499938964844,0.0087898047640919,-601.032958984375,301.3074035644531,0.4980892241001129,0.050000000745058,0.0488060489296913,293.0942077636719,297.1499938964844,293.1499938964844,0.2095665633678436,-3220.99169921875,304.1438903808594,0.9156230688095092,0.2923945486545563,0.2049290537834167,293.09893798828125,297.1499938964844,293.1499938964844,0.2933919131755829,-5688.68408203125,304.1533508300781,0.9990000128746032,0.4511292576789856,0.3616728186607361,293.1524658203125,297.1499938964844,293.1499938964844,0.0040512490086257,-1524.020263671875,296.5902099609375,0.4980892241001129,0.050000000745058,0.2315148711204528,291.14862060546875,291.1499938964844,257.8035888671875,256.798095703125,284.7445373535156,293.1527099609375,291.1481628417969,1.0,0.2642029523849487,1.0,0.0,0.6481215357780457,1.0,-1.2443487644195557,1.2009303418381023e-06,1.2443475723266602,-0.2963623404502868,0.0,0.0,0.3531689941883087,45.99452590942383,52.0,-5.563442707061768,-8021.26904296875,207.62872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,305.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.1824616193771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618374824523926,0.2618420422077179,-4.551918664219556e-06,0.0,0.0001851753477239,0.0,0.0,11.45563507080078,0.0,0.0,0.0,0.2998875975608825,4.0,0.0,1.0
496080,293.1128234863281,297.1499938964844,293.1499938964844,0.1390732228755951,-2985.697021484375,304.1462707519531,0.8212195634841919,0.2101495414972305,0.1899239271879196,292.776611328125,297.1499938964844,293.1499938964844,0.0087898047640919,-601.032958984375,301.3074035644531,0.4980892241001129,0.050000000745058,0.0488060489296913,293.0942077636719,297.1499938964844,293.1499938964844,0.2095665633678436,-3220.99169921875,304.1438903808594,0.9156230688095092,0.2923945486545563,0.2049290537834167,293.09893798828125,297.1499938964844,293.1499938964844,0.2933919131755829,-5688.68408203125,304.1533508300781,0.9990000128746032,0.4511292576789856,0.3616728186607361,293.1524658203125,297.1499938964844,293.1499938964844,0.0040512490086257,-1524.020263671875,296.5902099609375,0.4980892241001129,0.050000000745058,0.2315148711204528,291.14862060546875,291.1499938964844,257.8035888671875,256.798095703125,284.7445373535156,293.1527099609375,291.1481628417969,1.0,0.2642029523849487,1.0,0.0,0.6481215357780457,1.0,-1.2443487644195557,1.2009303418381023e-06,1.2443475723266602,-0.2963623404502868,0.0,0.0,0.3531689941883087,45.99452590942383,52.0,-5.563442707061768,-8021.26904296875,207.62872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,305.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.1824616193771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618374824523926,0.2618420422077179,-4.551918664219556e-06,0.0,0.0001851753477239,0.0,0.0,11.45563507080078,0.0,0.0,0.0,0.2998875975608825,4.0,0.0,1.0
496140,293.1130676269531,297.1499938964844,293.1499938964844,0.1399048417806625,-3000.09814453125,304.1461486816406,0.8188832402229309,0.2110414206981659,0.1907628774642944,292.7713317871094,297.1499938964844,293.1499938964844,0.0090048545971512,-610.2748413085938,301.4503173828125,0.4958381950855255,0.050000000745058,0.0488437488675117,293.0945129394531,297.1499938964844,293.1499938964844,0.2109061777591705,-3237.446533203125,304.1437072753906,0.9125769734382628,0.2937451303005218,0.2058935165405273,293.099853515625,297.1499938964844,293.1499938964844,0.2981176078319549,-5764.376953125,304.14434814453125,0.9990000128746032,0.4522555470466614,0.366586685180664,293.1488647460937,297.1499938964844,293.1499938964844,0.0040626656264066,-1528.4266357421875,296.59625244140625,0.4958381950855255,0.050000000745058,0.2316937148571014,291.14324951171875,291.1499938964844,257.7633972167969,256.76043701171875,284.7427062988281,293.1490783691406,291.1427307128906,1.0,0.2666247189044952,1.0,0.0,0.6471215486526489,1.0,-1.2526706457138062,1.2172589549663826e-06,1.2526694536209106,-0.2979681193828583,0.0,0.0,0.3544265031814575,47.074649810791016,55.0,-7.201664447784424,-8068.7021484375,212.8108062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.1828266680240631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628559470176697,0.262860506772995,-4.55385952591314e-06,0.0,0.0001855458249337,0.0,0.0,11.509921073913574,0.0,0.0,0.0,0.3001040518283844,4.0,0.0,1.0
496200,293.1130676269531,297.1499938964844,293.1499938964844,0.1399048417806625,-3000.09814453125,304.1461486816406,0.8188832402229309,0.2110414206981659,0.1907628774642944,292.7713317871094,297.1499938964844,293.1499938964844,0.0090048545971512,-610.2748413085938,301.4503173828125,0.4958381950855255,0.050000000745058,0.0488437488675117,293.0945129394531,297.1499938964844,293.1499938964844,0.2109061777591705,-3237.446533203125,304.1437072753906,0.9125769734382628,0.2937451303005218,0.2058935165405273,293.099853515625,297.1499938964844,293.1499938964844,0.2981176078319549,-5764.376953125,304.14434814453125,0.9990000128746032,0.4522555470466614,0.366586685180664,293.1488647460937,297.1499938964844,293.1499938964844,0.0040626656264066,-1528.4266357421875,296.59625244140625,0.4958381950855255,0.050000000745058,0.2316937148571014,291.14324951171875,291.1499938964844,257.7633972167969,256.76043701171875,284.7427062988281,293.1490783691406,291.1427307128906,1.0,0.2666247189044952,1.0,0.0,0.6471215486526489,1.0,-1.2526706457138062,1.2172589549663826e-06,1.2526694536209106,-0.2979681193828583,0.0,0.0,0.3544265031814575,47.074649810791016,55.0,-7.201664447784424,-8068.7021484375,212.8108062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.1828266680240631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628559470176697,0.262860506772995,-4.55385952591314e-06,0.0,0.0001855458249337,0.0,0.0,11.509921073913574,0.0,0.0,0.0,0.3001040518283844,4.0,0.0,1.0
496260,293.1133728027344,297.1499938964844,293.1499938964844,0.1407403945922851,-3014.543701171875,304.1460266113281,0.8153565526008606,0.2119166851043701,0.1916002333164215,292.7661437988281,297.1499938964844,293.1499938964844,0.0092328200116753,-619.8204956054688,301.59490966796875,0.4928644001483917,0.050000000745058,0.0488956943154335,293.0947570800781,297.1499938964844,293.1499938964844,0.2122787982225418,-3254.280029296875,304.1434936523437,0.9081112146377563,0.2951048910617828,0.2068777084350586,293.10845947265625,297.1499938964844,293.1499938964844,0.3046672344207763,-5867.63037109375,304.1353454589844,0.9990000128746032,0.4517960548400879,0.3732507824897766,293.1454772949219,297.1499938964844,293.1499938964844,0.0040758759714663,-1533.4920654296875,296.6028137207031,0.4928644001483917,0.050000000745058,0.2319401353597641,291.1376342773437,291.1499938964844,257.72247314453125,256.7222900390625,284.74322509765625,293.1456604003906,291.1371154785156,1.0,0.2697833478450775,1.0,0.0,0.6461215615272522,1.0,-1.2632137537002563,1.23748475289176e-06,1.2632125616073608,-0.3000138103961944,0.0,0.0,0.3564512729644775,48.55012512207031,58.0,-7.692656517028809,-8128.546875,219.6923065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001220703125,305.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.79296875,18000.0,0.0,0.0,0.1832028329372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646541893482208,0.2646587491035461,-4.558037744573085e-06,0.0,0.0001859275944298,0.0,0.0,11.607805252075195,0.0,0.0,0.0,0.3004997968673706,4.0,0.0,1.0
496320,293.1133728027344,297.1499938964844,293.1499938964844,0.1407403945922851,-3014.543701171875,304.1460266113281,0.8153565526008606,0.2119166851043701,0.1916002333164215,292.7661437988281,297.1499938964844,293.1499938964844,0.0092328200116753,-619.8204956054688,301.59490966796875,0.4928644001483917,0.050000000745058,0.0488956943154335,293.0947570800781,297.1499938964844,293.1499938964844,0.2122787982225418,-3254.280029296875,304.1434936523437,0.9081112146377563,0.2951048910617828,0.2068777084350586,293.10845947265625,297.1499938964844,293.1499938964844,0.3046672344207763,-5867.63037109375,304.1353454589844,0.9990000128746032,0.4517960548400879,0.3732507824897766,293.1454772949219,297.1499938964844,293.1499938964844,0.0040758759714663,-1533.4920654296875,296.6028137207031,0.4928644001483917,0.050000000745058,0.2319401353597641,291.1376342773437,291.1499938964844,257.72247314453125,256.7222900390625,284.74322509765625,293.1456604003906,291.1371154785156,1.0,0.2697833478450775,1.0,0.0,0.6461215615272522,1.0,-1.2632137537002563,1.23748475289176e-06,1.2632125616073608,-0.3000138103961944,0.0,0.0,0.3564512729644775,48.55012512207031,58.0,-7.692656517028809,-8128.546875,219.6923065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001220703125,305.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.79296875,18000.0,0.0,0.0,0.1832028329372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646541893482208,0.2646587491035461,-4.558037744573085e-06,0.0,0.0001859275944298,0.0,0.0,11.607805252075195,0.0,0.0,0.0,0.3004997968673706,4.0,0.0,1.0
496380,293.11358642578125,297.1499938964844,293.1499938964844,0.1415873169898986,-3029.160400390625,304.1459350585937,0.8109254240989685,0.2128003984689712,0.1924500465393066,292.76104736328125,297.1499938964844,293.1499938964844,0.0094738518819212,-629.6288452148438,301.7411193847656,0.489366739988327,0.050000000745058,0.048959631472826,293.09527587890625,297.1499938964844,293.1499938964844,0.213628739118576,-3270.789306640625,304.1434326171875,0.9027618169784546,0.2963964939117431,0.207841470837593,293.1239013671875,297.1499938964844,293.1499938964844,0.3126968145370483,-5992.662109375,304.1268615722656,0.9990000128746032,0.449728399515152,0.3812924027442932,293.1423034667969,297.1499938964844,293.1499938964844,0.0040905494242906,-1539.0748291015625,296.6099853515625,0.489366739988327,0.050000000745058,0.2322434037923813,291.1321716308594,291.1499938964844,257.6807556152344,256.6835327148437,284.745361328125,293.1424865722656,291.1317138671875,1.0,0.2735239565372467,1.0,0.0,0.6451215744018555,1.0,-1.2754836082458496,1.260908220501733e-06,1.2754822969436646,-0.302406370639801,0.0,0.0,0.3591963052749634,50.357032775878906,61.0,-7.545352935791016,-8198.3486328125,228.0228881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,305.6754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.583984375,18000.0,0.0,0.0,0.1836952865123748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672070562839508,0.2672116160392761,-4.564462415146409e-06,0.0,0.0001864273654064,0.0,0.0,11.748515129089355,0.0,0.0,0.0,0.3010722696781158,4.0,0.0,1.0
496440,293.11358642578125,297.1499938964844,293.1499938964844,0.1415873169898986,-3029.160400390625,304.1459350585937,0.8109254240989685,0.2128003984689712,0.1924500465393066,292.76104736328125,297.1499938964844,293.1499938964844,0.0094738518819212,-629.6288452148438,301.7411193847656,0.489366739988327,0.050000000745058,0.048959631472826,293.09527587890625,297.1499938964844,293.1499938964844,0.213628739118576,-3270.789306640625,304.1434326171875,0.9027618169784546,0.2963964939117431,0.207841470837593,293.1239013671875,297.1499938964844,293.1499938964844,0.3126968145370483,-5992.662109375,304.1268615722656,0.9990000128746032,0.449728399515152,0.3812924027442932,293.1423034667969,297.1499938964844,293.1499938964844,0.0040905494242906,-1539.0748291015625,296.6099853515625,0.489366739988327,0.050000000745058,0.2322434037923813,291.1321716308594,291.1499938964844,257.6807556152344,256.6835327148437,284.745361328125,293.1424865722656,291.1317138671875,1.0,0.2735239565372467,1.0,0.0,0.6451215744018555,1.0,-1.2754836082458496,1.260908220501733e-06,1.2754822969436646,-0.302406370639801,0.0,0.0,0.3591963052749634,50.357032775878906,61.0,-7.545352935791016,-8198.3486328125,228.0228881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,305.6754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.583984375,18000.0,0.0,0.0,0.1836952865123748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672070562839508,0.2672116160392761,-4.564462415146409e-06,0.0,0.0001864273654064,0.0,0.0,11.748515129089355,0.0,0.0,0.0,0.3010722696781158,4.0,0.0,1.0
