time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496500,293.11376953125,297.1499938964844,293.1499938964844,0.1420078128576278,-3036.40478515625,304.1459045410156,0.8084163665771484,0.2132233530282974,0.1928723901510238,292.758544921875,297.1499938964844,293.1499938964844,0.0095993429422378,-634.6209106445312,301.8149108886719,0.4874622225761413,0.050000000745058,0.0489955320954322,293.095703125,297.1499938964844,293.1499938964844,0.2142730504274368,-3278.647216796875,304.1434631347656,0.8998557925224304,0.2970057725906372,0.2082990407943725,293.1339111328125,297.1499938964844,293.1499938964844,0.3171775341033935,-6061.85400390625,304.1229553222656,0.9990000128746032,0.4480931758880615,0.385734349489212,293.14080810546875,297.1499938964844,293.1499938964844,0.0040984135121107,-1542.047607421875,296.6138916015625,0.4874622225761413,0.050000000745058,0.2324137091636657,291.12957763671875,291.1499938964844,257.6595458984375,256.6639404296875,284.7467956542969,293.1409606933594,291.129150390625,1.0,0.2755701243877411,1.0,0.0,0.6446215510368347,1.0,-1.2821190357208252,1.2736066992147244e-06,1.28211772441864,-0.3037049174308777,0.0,0.0,0.3608195781707763,51.36852264404297,61.0,-7.316763877868652,-8236.3505859375,232.6617584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,305.6800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.537109375,18000.0,0.0,0.0,0.1840139031410217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687547504901886,0.2687593102455139,-4.568506938085193e-06,0.0,0.0001867507089627,0.0,0.0,11.834513664245604,0.0,0.0,0.0,0.3014231920242309,4.0,0.0,1.0
496560,293.1140441894531,297.1499938964844,293.1499938964844,0.1424152851104736,-3043.41455078125,304.1459045410156,0.8057178854942322,0.2136322110891342,0.1932811290025711,292.7561340332031,297.1499938964844,293.1499938964844,0.0097277220338583,-639.6481323242188,301.8888854980469,0.4854694008827209,0.050000000745058,0.0490337312221527,293.09619140625,297.1499938964844,293.1499938964844,0.2149029970169067,-3286.3193359375,304.1434936523437,0.8968021869659424,0.2976016104221344,0.2087463289499282,293.145263671875,297.1499938964844,293.1499938964844,0.3219189941883087,-6134.6796875,304.1192626953125,0.9990000128746032,0.4460658133029938,0.3904051780700683,293.1393127441406,297.1499938964844,293.1499938964844,0.0041066450066864,-1545.144775390625,296.6180725097656,0.4854694008827209,0.050000000745058,0.2325949072837829,291.12713623046875,291.1499938964844,257.6381530761719,256.6441955566406,284.748291015625,293.13946533203125,291.126708984375,1.0,0.2777115702629089,1.0,0.0,0.6441215872764587,1.0,-1.2890163660049438,1.286857127524854e-06,1.2890150547027588,-0.3050583302974701,0.0,0.0,0.362593412399292,52.442832946777344,49.0,-7.015535831451416,-8276.1064453125,237.5787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,305.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.548828125,18000.0,0.0,0.0,0.18439282476902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704710364341736,0.2704755961894989,-4.573087153403321e-06,0.0,0.0001871352724265,0.0,0.0,11.930411338806152,0.0,0.0,0.0,0.3018151223659515,4.0,0.0,1.0
496620,293.1142883300781,297.1499938964844,293.1499938964844,0.1430333703756332,-3053.832275390625,304.1462707519531,0.8087773323059082,0.2144886255264282,0.1940117478370666,292.75164794921875,297.1499938964844,293.1499938964844,0.0099569065496325,-647.9771118164062,302.0388488769531,0.4867112338542938,0.050000000745058,0.0490098148584365,293.09686279296875,297.1499938964844,293.1499938964844,0.2158941924571991,-3298.16748046875,304.14404296875,0.9003310799598694,0.2988249361515045,0.2095703780651092,293.1619567871094,297.1499938964844,293.1499938964844,0.3196139931678772,-6093.74951171875,304.1339416503906,0.9990000128746032,0.442765325307846,0.3874927759170532,293.1361083984375,297.1499938964844,293.1499938964844,0.0041149267926812,-1547.800048828125,296.6330871582031,0.4867112338542938,0.050000000745058,0.2324814647436142,291.1312866210937,291.1499938964844,257.5945739746094,256.6041564941406,284.73760986328125,293.13629150390625,291.13262939453125,1.0,0.2762116491794586,1.0,0.0,0.643121600151062,1.0,-1.2872321605682373,1.2867202485722371e-06,1.2872309684753418,-0.3045994937419891,0.0,0.0,0.3650610446929931,51.812278747558594,37.0,7.82694149017334,-8316.8232421875,235.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,305.7050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.505859375,18000.0,0.0,0.0,0.185308501124382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736343741416931,0.2736389636993408,-4.583112968248315e-06,0.0,0.0001880645722849,0.0,0.0,12.111921310424805,0.0,0.0,0.0,0.3025540113449096,4.0,0.0,1.0
496680,293.1142883300781,297.1499938964844,293.1499938964844,0.1430333703756332,-3053.832275390625,304.1462707519531,0.8087773323059082,0.2144886255264282,0.1940117478370666,292.75164794921875,297.1499938964844,293.1499938964844,0.0099569065496325,-647.9771118164062,302.0388488769531,0.4867112338542938,0.050000000745058,0.0490098148584365,293.09686279296875,297.1499938964844,293.1499938964844,0.2158941924571991,-3298.16748046875,304.14404296875,0.9003310799598694,0.2988249361515045,0.2095703780651092,293.1619567871094,297.1499938964844,293.1499938964844,0.3196139931678772,-6093.74951171875,304.1339416503906,0.9990000128746032,0.442765325307846,0.3874927759170532,293.1361083984375,297.1499938964844,293.1499938964844,0.0041149267926812,-1547.800048828125,296.6330871582031,0.4867112338542938,0.050000000745058,0.2324814647436142,291.1312866210937,291.1499938964844,257.5945739746094,256.6041564941406,284.73760986328125,293.13629150390625,291.13262939453125,1.0,0.2762116491794586,1.0,0.0,0.643121600151062,1.0,-1.2872321605682373,1.2867202485722371e-06,1.2872309684753418,-0.3045994937419891,0.0,0.0,0.3650610446929931,51.812278747558594,37.0,7.82694149017334,-8316.8232421875,235.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,305.7050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.505859375,18000.0,0.0,0.0,0.185308501124382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736343741416931,0.2736389636993408,-4.583112968248315e-06,0.0,0.0001880645722849,0.0,0.0,12.111921310424805,0.0,0.0,0.0,0.3025540113449096,4.0,0.0,1.0
496740,293.1141662597656,297.1499938964844,293.1499938964844,0.1434971690177917,-3061.41162109375,304.146728515625,0.8191730976104736,0.2154204994440078,0.1947249323129654,292.7469177246094,297.1499938964844,293.1499938964844,0.0101622575893998,-654.70751953125,302.1926574707031,0.4926315546035766,0.050000000745058,0.0488997660577297,293.0970764160156,297.1499938964844,293.1499938964844,0.2166552692651748,-3307.044189453125,304.1447448730469,0.91330885887146,0.3001295030117035,0.2103808224201202,293.1551513671875,297.1499938964844,293.1499938964844,0.306413859128952,-5883.41748046875,304.1614990234375,0.9990000128746032,0.4437852501869201,0.3737795054912567,293.1326599121094,297.1499938964844,293.1499938964844,0.0041142459958791,-1546.5872802734375,296.6565246582031,0.4926315546035766,0.050000000745058,0.2319594472646713,291.14703369140625,291.1499938964844,257.54998779296875,256.5633850097656,284.7084655761719,293.13287353515625,291.14862060546875,1.0,0.2703795433044433,1.0,0.0,0.6421216130256653,1.0,-1.2718467712402344,1.2634232007258106e-06,1.271845459938049,-0.3015558123588562,0.0,0.0,0.3644286096096039,48.78898620605469,40.0,18.912015914916992,-8288.03125,223.31121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,305.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.1862034052610397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738115191459656,0.2738161087036133,-4.587176590575837e-06,0.0,0.0001889727864181,0.0,0.0,12.130812644958496,0.0,0.0,0.0,0.3026536107063293,4.0,0.0,1.0
496800,293.1141662597656,297.1499938964844,293.1499938964844,0.1434971690177917,-3061.41162109375,304.146728515625,0.8191730976104736,0.2154204994440078,0.1947249323129654,292.7469177246094,297.1499938964844,293.1499938964844,0.0101622575893998,-654.70751953125,302.1926574707031,0.4926315546035766,0.050000000745058,0.0488997660577297,293.0970764160156,297.1499938964844,293.1499938964844,0.2166552692651748,-3307.044189453125,304.1447448730469,0.91330885887146,0.3001295030117035,0.2103808224201202,293.1551513671875,297.1499938964844,293.1499938964844,0.306413859128952,-5883.41748046875,304.1614990234375,0.9990000128746032,0.4437852501869201,0.3737795054912567,293.1326599121094,297.1499938964844,293.1499938964844,0.0041142459958791,-1546.5872802734375,296.6565246582031,0.4926315546035766,0.050000000745058,0.2319594472646713,291.14703369140625,291.1499938964844,257.54998779296875,256.5633850097656,284.7084655761719,293.13287353515625,291.14862060546875,1.0,0.2703795433044433,1.0,0.0,0.6421216130256653,1.0,-1.2718467712402344,1.2634232007258106e-06,1.271845459938049,-0.3015558123588562,0.0,0.0,0.3644286096096039,48.78898620605469,40.0,18.912015914916992,-8288.03125,223.31121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,305.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.1862034052610397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738115191459656,0.2738161087036133,-4.587176590575837e-06,0.0,0.0001889727864181,0.0,0.0,12.130812644958496,0.0,0.0,0.0,0.3026536107063293,4.0,0.0,1.0
496860,293.11395263671875,297.1499938964844,293.1499938964844,0.1441000401973724,-3071.539794921875,304.14678955078125,0.8265764713287354,0.216371864080429,0.1955118924379348,292.7413635253906,297.1499938964844,293.1499938964844,0.0103958565741777,-662.4420776367188,302.34918212890625,0.4967321753501892,0.050000000745058,0.0488284938037395,293.0970153808594,297.1499938964844,293.1499938964844,0.2176153063774109,-3318.533447265625,304.1448669433594,0.9235476851463318,0.3014818429946899,0.2112650573253631,293.1296691894531,297.1499938964844,293.1499938964844,0.2972186207771301,-5739.63525390625,304.1724853515625,0.9990000128746032,0.448804646730423,0.3646202087402344,293.12921142578125,297.1499938964844,293.1499938964844,0.0041179512627422,-1547.3245849609375,296.6780090332031,0.4967321753501892,0.050000000745058,0.2316213548183441,291.1572265625,291.1499938964844,257.5039978027344,256.5215148925781,284.6798095703125,293.1294250488281,291.15728759765625,1.0,0.2671100795269012,1.0,0.0,0.6411215662956238,1.0,-1.2623600959777832,1.2503750212999876e-06,1.262358784675598,-0.2998218834400177,0.0,0.0,0.3625751137733459,46.83654022216797,43.0,10.665510177612305,-8250.3662109375,215.7200469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,305.72344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.1868033707141876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719751596450805,0.2719797194004059,-4.583777808875311e-06,0.0,0.0001895816676551,0.0,0.0,12.031174659729004,0.0,0.0,0.0,0.3022688627243042,4.0,0.0,1.0
496920,293.11395263671875,297.1499938964844,293.1499938964844,0.1441000401973724,-3071.539794921875,304.14678955078125,0.8265764713287354,0.216371864080429,0.1955118924379348,292.7413635253906,297.1499938964844,293.1499938964844,0.0103958565741777,-662.4420776367188,302.34918212890625,0.4967321753501892,0.050000000745058,0.0488284938037395,293.0970153808594,297.1499938964844,293.1499938964844,0.2176153063774109,-3318.533447265625,304.1448669433594,0.9235476851463318,0.3014818429946899,0.2112650573253631,293.1296691894531,297.1499938964844,293.1499938964844,0.2972186207771301,-5739.63525390625,304.1724853515625,0.9990000128746032,0.448804646730423,0.3646202087402344,293.12921142578125,297.1499938964844,293.1499938964844,0.0041179512627422,-1547.3245849609375,296.6780090332031,0.4967321753501892,0.050000000745058,0.2316213548183441,291.1572265625,291.1499938964844,257.5039978027344,256.5215148925781,284.6798095703125,293.1294250488281,291.15728759765625,1.0,0.2671100795269012,1.0,0.0,0.6411215662956238,1.0,-1.2623600959777832,1.2503750212999876e-06,1.262358784675598,-0.2998218834400177,0.0,0.0,0.3625751137733459,46.83654022216797,43.0,10.665510177612305,-8250.3662109375,215.7200469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,305.72344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.1868033707141876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719751596450805,0.2719797194004059,-4.583777808875311e-06,0.0,0.0001895816676551,0.0,0.0,12.031174659729004,0.0,0.0,0.0,0.3022688627243042,4.0,0.0,1.0
496980,293.11383056640625,297.1499938964844,293.1499938964844,0.1448584049940109,-3084.525634765625,304.1466064453125,0.8306702375411987,0.2173098921775818,0.1963255703449249,292.7354736328125,297.1499938964844,293.1499938964844,0.0106630129739642,-671.3953247070312,302.50689697265625,0.4986995458602905,0.050000000745058,0.0487959422171115,293.096923828125,297.1499938964844,293.1499938964844,0.218822956085205,-3333.22607421875,304.1445617675781,0.9293624758720398,0.3028428852558136,0.2121882438659668,293.1039123535156,297.1499938964844,293.1499938964844,0.292824238538742,-5672.8095703125,304.172119140625,0.9990000128746032,0.4545550644397735,0.3603605926036834,293.1255187988281,297.1499938964844,293.1499938964844,0.0041290624067187,-1551.3226318359375,296.69488525390625,0.4986995458602905,0.050000000745058,0.2314669489860534,291.1562805175781,291.1499938964844,257.45635986328125,256.4782409667969,284.6591186523437,293.125732421875,291.1560363769531,1.0,0.2657074332237243,1.0,0.0,0.640121579170227,1.0,-1.259105205535889,1.247872660314897e-06,1.2591038942337036,-0.2992729842662811,0.0,0.0,0.3617668151855469,45.96099472045898,46.0,1.1857675313949585,-8242.552734375,212.7002716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,305.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1871008872985839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270915150642395,0.2709197402000427,-4.5798269638908096e-06,0.0,0.0001898836053442,0.0,0.0,11.96891975402832,0.0,0.0,0.0,0.3020093739032745,4.0,0.0,1.0
497040,293.11383056640625,297.1499938964844,293.1499938964844,0.1448584049940109,-3084.525634765625,304.1466064453125,0.8306702375411987,0.2173098921775818,0.1963255703449249,292.7354736328125,297.1499938964844,293.1499938964844,0.0106630129739642,-671.3953247070312,302.50689697265625,0.4986995458602905,0.050000000745058,0.0487959422171115,293.096923828125,297.1499938964844,293.1499938964844,0.218822956085205,-3333.22607421875,304.1445617675781,0.9293624758720398,0.3028428852558136,0.2121882438659668,293.1039123535156,297.1499938964844,293.1499938964844,0.292824238538742,-5672.8095703125,304.172119140625,0.9990000128746032,0.4545550644397735,0.3603605926036834,293.1255187988281,297.1499938964844,293.1499938964844,0.0041290624067187,-1551.3226318359375,296.69488525390625,0.4986995458602905,0.050000000745058,0.2314669489860534,291.1562805175781,291.1499938964844,257.45635986328125,256.4782409667969,284.6591186523437,293.125732421875,291.1560363769531,1.0,0.2657074332237243,1.0,0.0,0.640121579170227,1.0,-1.259105205535889,1.247872660314897e-06,1.2591038942337036,-0.2992729842662811,0.0,0.0,0.3617668151855469,45.96099472045898,46.0,1.1857675313949585,-8242.552734375,212.7002716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,305.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1871008872985839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270915150642395,0.2709197402000427,-4.5798269638908096e-06,0.0,0.0001898836053442,0.0,0.0,11.96891975402832,0.0,0.0,0.0,0.3020093739032745,4.0,0.0,1.0
497100,293.1138000488281,297.1499938964844,293.1499938964844,0.1452590078115463,-3091.40185546875,304.146484375,0.8317351937294006,0.2177724689245224,0.1967366486787796,292.7325439453125,297.1499938964844,293.1499938964844,0.010805875994265,-676.1198120117188,302.5863342285156,0.4990412294864654,0.050000000745058,0.0487903989851474,293.096923828125,297.1499938964844,293.1499938964844,0.2194608300924301,-3340.998779296875,304.1444091796875,0.9308933615684508,0.30351722240448,0.2126552909612655,293.0931091308594,297.1499938964844,293.1499938964844,0.2919875681400299,-5661.01171875,304.1695861816406,0.9990000128746032,0.4572604894638061,0.3596304059028625,293.1235656738281,297.1499938964844,293.1499938964844,0.0041363481432199,-1554.0185546875,296.70330810546875,0.4990412294864654,0.050000000745058,0.2314406484365463,291.15447998046875,291.1499938964844,257.4319763183594,256.4560852050781,284.6505432128906,293.1238098144531,291.1540222167969,1.0,0.2655889987945556,1.0,0.0,0.6396216154098511,1.0,-1.2592434883117676,1.2496080898927175e-06,1.259242296218872,-0.2993482649326324,0.0,0.0,0.3616421520709991,45.82171630859375,46.0,-2.3905558586120605,-8246.978515625,212.45193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0264587402344,305.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1871729046106338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706532478332519,0.2706578373908996,-4.578602784022223e-06,0.0,0.0001899567141663,0.0,0.0,11.952950477600098,0.0,0.0,0.0,0.3019413650035858,4.0,0.0,1.0
497160,293.1138000488281,297.1499938964844,293.1499938964844,0.145674467086792,-3098.54296875,304.1463623046875,0.8322181105613708,0.2182328850030899,0.1971507966518402,292.7296447753906,297.1499938964844,293.1499938964844,0.0109552564099431,-681.0076904296875,302.6661071777344,0.4990011155605316,0.050000000745058,0.0487910434603691,293.096923828125,297.1499938964844,293.1499938964844,0.2201178669929504,-3349.009521484375,304.14422607421875,0.931602418422699,0.3041845560073852,0.2131225615739822,293.08428955078125,297.1499938964844,293.1499938964844,0.2919628918170929,-5662.015625,304.16607666015625,0.9990000128746032,0.4597148299217224,0.3597159087657928,293.12158203125,297.1499938964844,293.1499938964844,0.0041447500698268,-1557.16552734375,296.7117004394531,0.4990011155605316,0.050000000745058,0.2314436882734298,291.1517639160156,291.1499938964844,257.4071960449219,256.4336242675781,284.6429748535156,293.121826171875,291.15118408203125,1.0,0.265809029340744,1.0,0.0,0.6391215920448303,1.0,-1.26040780544281,1.2530874755611876e-06,1.260406494140625,-0.2996275126934051,0.0,0.0,0.3617962300777435,45.85465621948242,49.0,-5.275040149688721,-8257.2294921875,212.9320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452575683594,305.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.947265625,18000.0,0.0,0.0,0.1872127801179886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706450819969177,0.2706496715545654,-4.577986146614421e-06,0.0,0.0001899971684906,0.0,0.0,11.95103359222412,0.0,0.0,0.0,0.3019304573535919,4.0,0.0,1.0
497220,293.1138000488281,297.1499938964844,293.1499938964844,0.1465327888727188,-3113.293212890625,304.1461486816406,0.8316911458969116,0.2191510498523712,0.1979906409978866,292.7238464355469,297.1499938964844,293.1499938964844,0.0112727032974362,-691.1672973632812,302.8271179199219,0.4979443848133087,0.050000000745058,0.0488082841038703,293.0971069335937,297.1499938964844,293.1499938964844,0.2214545011520385,-3365.291015625,304.1439208984375,0.9309036135673524,0.305496335029602,0.2140532284975052,293.0731811523437,297.1499938964844,293.1499938964844,0.2940112352371216,-5696.78271484375,304.1572570800781,0.9990000128746032,0.4636468291282654,0.3619842827320099,293.1175231933594,297.1499938964844,293.1499938964844,0.0041642021387815,-1564.4718017578125,296.7289733886719,0.4979443848133087,0.050000000745058,0.2315254807472229,291.14508056640625,291.1499938964844,257.35662841796875,256.3878173828125,284.6304016113281,293.1177673339844,291.1444091796875,1.0,0.2671186923980713,1.0,0.0,0.6381216049194336,1.0,-1.2653733491897583,1.264581896975869e-06,1.2653720378875732,-0.3007134199142456,0.0,0.0,0.3628936111927032,46.36456680297852,52.0,-8.5729341506958,-8293.7314453125,215.7797698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07537841796875,305.7733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.033203125,18000.0,0.0,0.0,0.1872657835483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714516520500183,0.2714562118053436,-4.579025244311197e-06,0.0,0.0001900509669212,0.0,0.0,11.99351692199707,0.0,0.0,0.0,0.3020967245101928,4.0,0.0,1.0
497280,293.1138000488281,297.1499938964844,293.1499938964844,0.1465327888727188,-3113.293212890625,304.1461486816406,0.8316911458969116,0.2191510498523712,0.1979906409978866,292.7238464355469,297.1499938964844,293.1499938964844,0.0112727032974362,-691.1672973632812,302.8271179199219,0.4979443848133087,0.050000000745058,0.0488082841038703,293.0971069335937,297.1499938964844,293.1499938964844,0.2214545011520385,-3365.291015625,304.1439208984375,0.9309036135673524,0.305496335029602,0.2140532284975052,293.0731811523437,297.1499938964844,293.1499938964844,0.2940112352371216,-5696.78271484375,304.1572570800781,0.9990000128746032,0.4636468291282654,0.3619842827320099,293.1175231933594,297.1499938964844,293.1499938964844,0.0041642021387815,-1564.4718017578125,296.7289733886719,0.4979443848133087,0.050000000745058,0.2315254807472229,291.14508056640625,291.1499938964844,257.35662841796875,256.3878173828125,284.6304016113281,293.1177673339844,291.1444091796875,1.0,0.2671186923980713,1.0,0.0,0.6381216049194336,1.0,-1.2653733491897583,1.264581896975869e-06,1.2653720378875732,-0.3007134199142456,0.0,0.0,0.3628936111927032,46.36456680297852,52.0,-8.5729341506958,-8293.7314453125,215.7797698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07537841796875,305.7733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.033203125,18000.0,0.0,0.0,0.1872657835483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714516520500183,0.2714562118053436,-4.579025244311197e-06,0.0,0.0001900509669212,0.0,0.0,11.99351692199707,0.0,0.0,0.0,0.3020967245101928,4.0,0.0,1.0
497340,293.1138000488281,297.1499938964844,293.1499938964844,0.1474152952432632,-3128.43798828125,304.1459655761719,0.8295495510101318,0.2200686037540435,0.1988462507724762,292.718017578125,297.1499938964844,293.1499938964844,0.0116151683032512,-701.7545776367188,302.9903259277344,0.4958423376083374,0.050000000745058,0.0488435328006744,293.0973205566406,297.1499938964844,293.1499938964844,0.2228030264377594,-3381.683349609375,304.1437072753906,0.9279040694236756,0.3067883849143982,0.2149801254272461,293.07086181640625,297.1499938964844,293.1499938964844,0.2984198629856109,-5767.919921875,304.1474914550781,0.9990000128746032,0.4660789668560028,0.3665764629840851,293.113525390625,297.1499938964844,293.1499938964844,0.0041863527148962,-1572.7694091796875,296.7471618652344,0.4958423376083374,0.050000000745058,0.231692686676979,291.1378173828125,291.1499938964844,257.3047790527344,256.3409118652344,284.6205139160156,293.11376953125,291.1371459960937,1.0,0.2693943977355957,1.0,0.0,0.6371216177940369,1.0,-1.2732670307159424,1.2812254226446385e-06,1.273265719413757,-0.3023907244205475,0.0,0.0,0.3650014400482178,47.375282287597656,55.0,-9.787386894226074,-8347.8916015625,220.77833557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.09765625,18000.0,0.0,0.0,0.1873942464590072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733134031295776,0.2733179926872253,-4.583196641760878e-06,0.0,0.0001901813375297,0.0,0.0,12.096179008483888,0.0,0.0,0.0,0.3025107681751251,4.0,0.0,1.0
497400,293.1138000488281,297.1499938964844,293.1499938964844,0.1474152952432632,-3128.43798828125,304.1459655761719,0.8295495510101318,0.2200686037540435,0.1988462507724762,292.718017578125,297.1499938964844,293.1499938964844,0.0116151683032512,-701.7545776367188,302.9903259277344,0.4958423376083374,0.050000000745058,0.0488435328006744,293.0973205566406,297.1499938964844,293.1499938964844,0.2228030264377594,-3381.683349609375,304.1437072753906,0.9279040694236756,0.3067883849143982,0.2149801254272461,293.07086181640625,297.1499938964844,293.1499938964844,0.2984198629856109,-5767.919921875,304.1474914550781,0.9990000128746032,0.4660789668560028,0.3665764629840851,293.113525390625,297.1499938964844,293.1499938964844,0.0041863527148962,-1572.7694091796875,296.7471618652344,0.4958423376083374,0.050000000745058,0.231692686676979,291.1378173828125,291.1499938964844,257.3047790527344,256.3409118652344,284.6205139160156,293.11376953125,291.1371459960937,1.0,0.2693943977355957,1.0,0.0,0.6371216177940369,1.0,-1.2732670307159424,1.2812254226446385e-06,1.273265719413757,-0.3023907244205475,0.0,0.0,0.3650014400482178,47.375282287597656,55.0,-9.787386894226074,-8347.8916015625,220.77833557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.09765625,18000.0,0.0,0.0,0.1873942464590072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733134031295776,0.2733179926872253,-4.583196641760878e-06,0.0,0.0001901813375297,0.0,0.0,12.096179008483888,0.0,0.0,0.0,0.3025107681751251,4.0,0.0,1.0
497460,293.11376953125,297.1499938964844,293.1499938964844,0.1483125388622284,-3143.80322265625,304.14581298828125,0.8262103796005249,0.2209875434637069,0.1997166275978088,292.71221923828125,297.1499938964844,293.1499938964844,0.0119829326868057,-712.6882934570312,303.1557006835937,0.4929773211479187,0.050000000745058,0.0488935336470603,293.0975646972656,297.1499938964844,293.1499938964844,0.2241635918617248,-3398.18505859375,304.1435241699219,0.923211932182312,0.3080787062644958,0.2159145772457122,293.07666015625,297.1499938964844,293.1499938964844,0.3047271370887756,-5867.7236328125,304.1378479003906,0.9990000128746032,0.4669234752655029,0.3729933798313141,293.1097412109375,297.1499938964844,293.1499938964844,0.0042105298489332,-1581.777099609375,296.76629638671875,0.4929773211479187,0.050000000745058,0.2319298833608627,291.1307067871094,291.1499938964844,257.25177001953125,256.2929992675781,284.612548828125,293.1099548339844,291.1300964355469,1.0,0.2724352180957794,1.0,0.0,0.6361216306686401,1.0,-1.283479928970337,1.3021073073105072e-06,1.283478617668152,-0.3045439124107361,0.0,0.0,0.3680528402328491,48.79589080810547,58.0,-9.790081977844238,-8416.5283203125,227.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.28515625,18000.0,0.0,0.0,0.187719240784645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761934101581573,0.276197999715805,-4.5904894250270445e-06,0.0,0.0001905111566884,0.0,0.0,12.25777530670166,0.0,0.0,0.0,0.3031681478023529,4.0,0.0,1.0
497520,293.11376953125,297.1499938964844,293.1499938964844,0.1483125388622284,-3143.80322265625,304.14581298828125,0.8262103796005249,0.2209875434637069,0.1997166275978088,292.71221923828125,297.1499938964844,293.1499938964844,0.0119829326868057,-712.6882934570312,303.1557006835937,0.4929773211479187,0.050000000745058,0.0488935336470603,293.0975646972656,297.1499938964844,293.1499938964844,0.2241635918617248,-3398.18505859375,304.1435241699219,0.923211932182312,0.3080787062644958,0.2159145772457122,293.07666015625,297.1499938964844,293.1499938964844,0.3047271370887756,-5867.7236328125,304.1378479003906,0.9990000128746032,0.4669234752655029,0.3729933798313141,293.1097412109375,297.1499938964844,293.1499938964844,0.0042105298489332,-1581.777099609375,296.76629638671875,0.4929773211479187,0.050000000745058,0.2319298833608627,291.1307067871094,291.1499938964844,257.25177001953125,256.2929992675781,284.612548828125,293.1099548339844,291.1300964355469,1.0,0.2724352180957794,1.0,0.0,0.6361216306686401,1.0,-1.283479928970337,1.3021073073105072e-06,1.283478617668152,-0.3045439124107361,0.0,0.0,0.3680528402328491,48.79589080810547,58.0,-9.790081977844238,-8416.5283203125,227.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,305.797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.28515625,18000.0,0.0,0.0,0.187719240784645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761934101581573,0.276197999715805,-4.5904894250270445e-06,0.0,0.0001905111566884,0.0,0.0,12.25777530670166,0.0,0.0,0.0,0.3031681478023529,4.0,0.0,1.0
497580,293.11376953125,297.1499938964844,293.1499938964844,0.1492184400558471,-3159.279296875,304.14569091796875,0.8220072388648987,0.2219093590974807,0.2006008476018905,292.7065734863281,297.1499938964844,293.1499938964844,0.0123759489506483,-723.887939453125,303.32281494140625,0.4895634949207306,0.050000000745058,0.04895581305027,293.0977478027344,297.1499938964844,293.1499938964844,0.2255292534828186,-3414.7080078125,304.1434020996094,0.9173595905303956,0.3093684017658233,0.2168575525283813,293.089599609375,297.1499938964844,293.1499938964844,0.3125592172145843,-5989.96240234375,304.1288757324219,0.9990000128746032,0.4661693274974823,0.3808343410491943,293.106201171875,297.1499938964844,293.1499938964844,0.0042363349348306,-1591.3270263671875,296.7864074707031,0.4895634949207306,0.050000000745058,0.2322252988815307,291.1241455078125,291.1499938964844,257.1976928710937,256.2441711425781,284.6058654785156,293.1063842773437,291.12359619140625,1.0,0.2760794460773468,1.0,0.0,0.6351215839385986,1.0,-1.2955139875411987,1.326494725617522e-06,1.2955126762390137,-0.3070786893367767,0.0,0.0,0.3719501793384552,50.556739807128906,61.0,-9.14326286315918,-8496.984375,235.89108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,305.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.744140625,18000.0,0.0,0.0,0.1883411556482315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280024766921997,0.2800293862819671,-4.600832198775606e-06,0.0,0.0001911423314595,0.0,0.0,12.475746154785156,0.0,0.0,0.0,0.3040589690208435,4.0,0.0,1.0
497640,293.11376953125,297.1499938964844,293.1499938964844,0.1492184400558471,-3159.279296875,304.14569091796875,0.8220072388648987,0.2219093590974807,0.2006008476018905,292.7065734863281,297.1499938964844,293.1499938964844,0.0123759489506483,-723.887939453125,303.32281494140625,0.4895634949207306,0.050000000745058,0.04895581305027,293.0977478027344,297.1499938964844,293.1499938964844,0.2255292534828186,-3414.7080078125,304.1434020996094,0.9173595905303956,0.3093684017658233,0.2168575525283813,293.089599609375,297.1499938964844,293.1499938964844,0.3125592172145843,-5989.96240234375,304.1288757324219,0.9990000128746032,0.4661693274974823,0.3808343410491943,293.106201171875,297.1499938964844,293.1499938964844,0.0042363349348306,-1591.3270263671875,296.7864074707031,0.4895634949207306,0.050000000745058,0.2322252988815307,291.1241455078125,291.1499938964844,257.1976928710937,256.2441711425781,284.6058654785156,293.1063842773437,291.12359619140625,1.0,0.2760794460773468,1.0,0.0,0.6351215839385986,1.0,-1.2955139875411987,1.326494725617522e-06,1.2955126762390137,-0.3070786893367767,0.0,0.0,0.3719501793384552,50.556739807128906,61.0,-9.14326286315918,-8496.984375,235.89108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,305.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.744140625,18000.0,0.0,0.0,0.1883411556482315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280024766921997,0.2800293862819671,-4.600832198775606e-06,0.0,0.0001911423314595,0.0,0.0,12.475746154785156,0.0,0.0,0.0,0.3040589690208435,4.0,0.0,1.0
497700,293.1137390136719,297.1499938964844,293.1499938964844,0.1496734619140625,-3167.0380859375,304.1456604003906,0.8196643590927124,0.2223717421293258,0.2010478973388672,292.70391845703125,297.1499938964844,293.1499938964844,0.0125816697254776,-729.55859375,303.40673828125,0.4876985251903534,0.050000000745058,0.0489908941090106,293.09783935546875,297.1499938964844,293.1499938964844,0.2262120842933654,-3422.954345703125,304.14337158203125,0.9141588807106018,0.3100133240222931,0.2173319011926651,293.0984191894531,297.1499938964844,293.1499938964844,0.3169447183609009,-6057.80322265625,304.124755859375,0.9990000128746032,0.4652020037174225,0.3851804733276367,293.1044921875,297.1499938964844,293.1499938964844,0.0042497962713241,-1596.2818603515625,296.796875,0.4876985251903534,0.050000000745058,0.2323917150497436,291.1211242675781,291.1499938964844,257.1703186035156,256.2194519042969,284.602783203125,293.10467529296875,291.12060546875,1.0,0.2780840098857879,1.0,0.0,0.6346216201782227,1.0,-1.302078366279602,1.3398033615885652e-06,1.302077054977417,-0.3084634244441986,0.0,0.0,0.3741812109947204,51.54605865478516,61.0,-8.679422378540039,-8540.978515625,240.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294189453125,305.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.083984375,18000.0,0.0,0.0,0.1887871921062469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822720110416412,0.2822766304016113,-4.607110895449296e-06,0.0,0.0001915949978865,0.0,0.0,12.604887008666992,0.0,0.0,0.0,0.3045880198478699,4.0,0.0,1.0
497760,293.1137084960937,297.1499938964844,293.1499938964844,0.1501293927431106,-3174.802490234375,304.1456298828125,0.817193329334259,0.2228353172540664,0.2014981508255005,292.7014465332031,297.1499938964844,293.1499938964844,0.0127931972965598,-735.2572021484375,303.4906921386719,0.4857435226440429,0.050000000745058,0.0490282960236072,293.097900390625,297.1499938964844,293.1499938964844,0.2268941551446914,-3431.180908203125,304.1433410644531,0.9108579754829408,0.3106584846973419,0.2178080528974533,293.108642578125,297.1499938964844,293.1499938964844,0.3215959668159485,-6129.3486328125,304.12091064453125,0.9990000128746032,0.4638455212116241,0.3897609114646911,293.10284423828125,297.1499938964844,293.1499938964844,0.0042636347934603,-1601.356201171875,296.80767822265625,0.4857435226440429,0.050000000745058,0.2325691282749176,291.1182861328125,291.1499938964844,257.1427307128906,256.19451904296875,284.59979248046875,293.10302734375,291.1178283691406,1.0,0.2801902294158935,1.0,0.0,0.6341215968132019,1.0,-1.3089462518692017,1.3537641052607796e-06,1.3089449405670166,-0.3099145591259002,0.0,0.0,0.3765808045864105,52.59941864013672,64.0,-8.152887344360352,-8587.1982421875,245.5099334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.513671875,18000.0,0.0,0.0,0.1893331706523895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847260534763336,0.2847306728363037,-4.614109911926789e-06,0.0,0.0001921491057146,0.0,0.0,12.746926307678224,0.0,0.0,0.0,0.3051705658435821,4.0,0.0,1.0
497820,293.1136474609375,297.1499938964844,293.1499938964844,0.1510428339242935,-3190.32861328125,304.14556884765625,0.811939001083374,0.2237664014101028,0.2024077624082565,292.6972961425781,297.1499938964844,293.1499938964844,0.0132322115823626,-746.6761474609375,303.6578674316406,0.4815846979618072,0.050000000745058,0.049109186977148,293.0980529785156,297.1499938964844,293.1499938964844,0.2282546460628509,-3447.56005859375,304.1432800292969,0.9042060971260072,0.3119501769542694,0.2187656164169311,293.1328430175781,297.1499938964844,293.1499938964844,0.331560879945755,-6281.38232421875,304.1140441894531,0.9990000128746032,0.4599965214729309,0.3994872272014618,293.0995178222656,297.1499938964844,293.1499938964844,0.0042925383895635,-1611.8916015625,296.8304748535156,0.4815846979618072,0.050000000745058,0.2329528331756591,291.1133117675781,291.1499938964844,257.08697509765625,256.1441955566406,284.5938415527344,293.0997009277344,291.1129455566406,1.0,0.2846513390541076,1.0,0.0,0.6331216096878052,1.0,-1.323420166969299,1.3833815728503396e-06,1.3234187364578247,-0.3129827082157135,0.0,0.0,0.3818161487579345,54.87350845336914,52.0,-6.976748943328857,-8685.5322265625,256.23455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,305.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.666015625,18000.0,0.0,0.0,0.1907385289669037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901983857154846,0.2902030050754547,-4.630169314623345e-06,0.0,0.0001935753680299,0.0,0.0,13.067326545715332,0.0,0.0,0.0,0.3064864575862884,4.0,0.0,1.0
497880,293.1136474609375,297.1499938964844,293.1499938964844,0.1510428339242935,-3190.32861328125,304.14556884765625,0.811939001083374,0.2237664014101028,0.2024077624082565,292.6972961425781,297.1499938964844,293.1499938964844,0.0132322115823626,-746.6761474609375,303.6578674316406,0.4815846979618072,0.050000000745058,0.049109186977148,293.0980529785156,297.1499938964844,293.1499938964844,0.2282546460628509,-3447.56005859375,304.1432800292969,0.9042060971260072,0.3119501769542694,0.2187656164169311,293.1328430175781,297.1499938964844,293.1499938964844,0.331560879945755,-6281.38232421875,304.1140441894531,0.9990000128746032,0.4599965214729309,0.3994872272014618,293.0995178222656,297.1499938964844,293.1499938964844,0.0042925383895635,-1611.8916015625,296.8304748535156,0.4815846979618072,0.050000000745058,0.2329528331756591,291.1133117675781,291.1499938964844,257.08697509765625,256.1441955566406,284.5938415527344,293.0997009277344,291.1129455566406,1.0,0.2846513390541076,1.0,0.0,0.6331216096878052,1.0,-1.323420166969299,1.3833815728503396e-06,1.3234187364578247,-0.3129827082157135,0.0,0.0,0.3818161487579345,54.87350845336914,52.0,-6.976748943328857,-8685.5322265625,256.23455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,305.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.666015625,18000.0,0.0,0.0,0.1907385289669037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901983857154846,0.2902030050754547,-4.630169314623345e-06,0.0,0.0001935753680299,0.0,0.0,13.067326545715332,0.0,0.0,0.0,0.3064864575862884,4.0,0.0,1.0
497940,293.1133117675781,297.1499938964844,293.1499938964844,0.1517660021781921,-3202.379638671875,304.1458435058594,0.8146411180496216,0.2247558385133743,0.2032567113637924,292.69403076171875,297.1499938964844,293.1499938964844,0.013630673289299,-755.928466796875,303.8244934082031,0.4826321005821228,0.050000000745058,0.0490886718034744,293.0979309082031,297.1499938964844,293.1499938964844,0.2293453514575958,-3460.44384765625,304.14373779296875,0.9075173735618592,0.3132920265197754,0.219671830534935,293.1515808105469,297.1499938964844,293.1499938964844,0.3297849595546722,-6248.0439453125,304.12957763671875,0.9990000128746032,0.4565947353839874,0.3970483839511871,293.095947265625,297.1499938964844,293.1499938964844,0.0043129464611411,-1618.7178955078125,296.8607177734375,0.4826321005821228,0.050000000745058,0.2328555285930633,291.1181945800781,291.1499938964844,257.0305480957031,256.09326171875,284.5748596191406,293.0961303710937,291.1195678710937,1.0,0.2833793461322784,1.0,0.0,0.6321216225624084,1.0,-1.3224687576293943,1.3851849871571176e-06,1.3224674463272097,-0.3129006326198578,0.0,0.0,0.3859918117523193,54.33740234375,40.0,8.57575511932373,-8744.900390625,254.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576965332031,305.7810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.13671875,18000.0,0.0,0.0,0.1925177425146103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955187857151031,0.2955234348773956,-4.647972218663199e-06,0.0,0.0001953810278791,0.0,0.0,13.388041496276855,0.0,0.0,0.0,0.3077985942363739,4.0,0.0,1.0
498000,293.1133117675781,297.1499938964844,293.1499938964844,0.1517660021781921,-3202.379638671875,304.1458435058594,0.8146411180496216,0.2247558385133743,0.2032567113637924,292.69403076171875,297.1499938964844,293.1499938964844,0.013630673289299,-755.928466796875,303.8244934082031,0.4826321005821228,0.050000000745058,0.0490886718034744,293.0979309082031,297.1499938964844,293.1499938964844,0.2293453514575958,-3460.44384765625,304.14373779296875,0.9075173735618592,0.3132920265197754,0.219671830534935,293.1515808105469,297.1499938964844,293.1499938964844,0.3297849595546722,-6248.0439453125,304.12957763671875,0.9990000128746032,0.4565947353839874,0.3970483839511871,293.095947265625,297.1499938964844,293.1499938964844,0.0043129464611411,-1618.7178955078125,296.8607177734375,0.4826321005821228,0.050000000745058,0.2328555285930633,291.1181945800781,291.1499938964844,257.0305480957031,256.09326171875,284.5748596191406,293.0961303710937,291.1195678710937,1.0,0.2833793461322784,1.0,0.0,0.6321216225624084,1.0,-1.3224687576293943,1.3851849871571176e-06,1.3224674463272097,-0.3129006326198578,0.0,0.0,0.3859918117523193,54.33740234375,40.0,8.57575511932373,-8744.900390625,254.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576965332031,305.7810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.13671875,18000.0,0.0,0.0,0.1925177425146103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955187857151031,0.2955234348773956,-4.647972218663199e-06,0.0,0.0001953810278791,0.0,0.0,13.388041496276855,0.0,0.0,0.0,0.3077985942363739,4.0,0.0,1.0
498060,293.1127014160156,297.1499938964844,293.1499938964844,0.1523204296827316,-3211.365478515625,304.14630126953125,0.8244385123252869,0.2258114665746688,0.2040851265192031,292.69000244140625,297.1499938964844,293.1499938964844,0.0139980297535657,-763.3644409179688,303.99432373046875,0.4882919788360595,0.050000000745058,0.0489795692265033,293.0975341796875,297.1499938964844,293.1499938964844,0.2301744669675827,-3469.99462890625,304.1444396972656,0.920604169368744,0.3146866261959076,0.2205528914928436,293.1459350585937,297.1499938964844,293.1499938964844,0.3170057237148285,-6044.81982421875,304.1578674316406,0.9990000128746032,0.4576391875743866,0.3837936520576477,293.0922241210937,297.1499938964844,293.1499938964844,0.0043234536424279,-1621.321533203125,296.8991394042969,0.4882919788360595,0.050000000745058,0.2323379814624786,291.1348876953125,291.1499938964844,256.9735717773437,256.0418395996094,284.538330078125,293.0924377441406,291.13653564453125,1.0,0.277764081954956,1.0,0.0,0.6311216354370117,1.0,-1.3078632354736328,1.3622923233924666e-06,1.3078618049621582,-0.3102006912231445,0.0,0.0,0.3869213163852691,51.33953857421875,43.0,20.19976806640625,-8732.4853515625,242.29852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021545410156,305.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.501953125,18000.0,0.0,0.0,0.1943653225898742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975160777568817,0.2975207567214966,-4.658601028495468e-06,0.0,0.000197256100364,0.0,0.0,13.519990921020508,0.0,0.0,0.0,0.3083623647689819,4.0,0.0,1.0
498120,293.1127014160156,297.1499938964844,293.1499938964844,0.1523204296827316,-3211.365478515625,304.14630126953125,0.8244385123252869,0.2258114665746688,0.2040851265192031,292.69000244140625,297.1499938964844,293.1499938964844,0.0139980297535657,-763.3644409179688,303.99432373046875,0.4882919788360595,0.050000000745058,0.0489795692265033,293.0975341796875,297.1499938964844,293.1499938964844,0.2301744669675827,-3469.99462890625,304.1444396972656,0.920604169368744,0.3146866261959076,0.2205528914928436,293.1459350585937,297.1499938964844,293.1499938964844,0.3170057237148285,-6044.81982421875,304.1578674316406,0.9990000128746032,0.4576391875743866,0.3837936520576477,293.0922241210937,297.1499938964844,293.1499938964844,0.0043234536424279,-1621.321533203125,296.8991394042969,0.4882919788360595,0.050000000745058,0.2323379814624786,291.1348876953125,291.1499938964844,256.9735717773437,256.0418395996094,284.538330078125,293.0924377441406,291.13653564453125,1.0,0.277764081954956,1.0,0.0,0.6311216354370117,1.0,-1.3078632354736328,1.3622923233924666e-06,1.3078618049621582,-0.3102006912231445,0.0,0.0,0.3869213163852691,51.33953857421875,43.0,20.19976806640625,-8732.4853515625,242.29852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021545410156,305.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.501953125,18000.0,0.0,0.0,0.1943653225898742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975160777568817,0.2975207567214966,-4.658601028495468e-06,0.0,0.000197256100364,0.0,0.0,13.519990921020508,0.0,0.0,0.0,0.3083623647689819,4.0,0.0,1.0
498180,293.11212158203125,297.1499938964844,293.1499938964844,0.1530020833015442,-3222.662841796875,304.1463928222656,0.8315057754516602,0.226872444152832,0.2049734890460968,292.6839599609375,297.1499938964844,293.1499938964844,0.0141607811674475,-767.029541015625,304.1485290527344,0.4926421344280243,0.0516506731510162,0.0490649901330471,293.09722900390625,297.1499938964844,293.1499938964844,0.2311622500419616,-3481.629638671875,304.1446228027344,0.930435061454773,0.3160814046859741,0.2214748114347458,293.1217041015625,297.1499938964844,293.1499938964844,0.3081448972225189,-5906.74365234375,304.1695251464844,0.9990000128746032,0.4626445174217224,0.3750196397304535,293.0885925292969,297.1499938964844,293.1499938964844,0.004338395781815,-1625.8612060546875,296.9356994628906,0.4920870363712311,0.050000000745058,0.232005164027214,291.1463623046875,291.1499938964844,256.91619873046875,255.99002075195312,284.5023498535156,293.0887756347656,291.1465759277344,1.0,0.2746965885162353,1.0,0.0,0.630121648311615,1.0,-1.2991989850997925,1.3503292848326964e-06,1.2991976737976074,-0.3088319897651672,0.0,0.0,0.3864340782165527,49.41960525512695,46.0,12.554692268371582,-8712.0390625,234.77487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,305.7795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15234375,18000.0,0.0,0.0,0.1959512084722519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971371412277221,0.2971417903900146,-4.660003469325602e-06,0.0,0.0001988655567402,0.0,0.0,13.504114151000977,0.0,0.0,0.0,0.3083235621452331,4.0,0.0,1.0
