time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498240,293.11212158203125,297.1499938964844,293.1499938964844,0.1530020833015442,-3222.662841796875,304.1463928222656,0.8315057754516602,0.226872444152832,0.2049734890460968,292.6839599609375,297.1499938964844,293.1499938964844,0.0141607811674475,-767.029541015625,304.1485290527344,0.4926421344280243,0.0516506731510162,0.0490649901330471,293.09722900390625,297.1499938964844,293.1499938964844,0.2311622500419616,-3481.629638671875,304.1446228027344,0.930435061454773,0.3160814046859741,0.2214748114347458,293.1217041015625,297.1499938964844,293.1499938964844,0.3081448972225189,-5906.74365234375,304.1695251464844,0.9990000128746032,0.4626445174217224,0.3750196397304535,293.0885925292969,297.1499938964844,293.1499938964844,0.004338395781815,-1625.8612060546875,296.9356994628906,0.4920870363712311,0.050000000745058,0.232005164027214,291.1463623046875,291.1499938964844,256.91619873046875,255.99002075195312,284.5023498535156,293.0887756347656,291.1465759277344,1.0,0.2746965885162353,1.0,0.0,0.630121648311615,1.0,-1.2991989850997925,1.3503292848326964e-06,1.2991976737976074,-0.3088319897651672,0.0,0.0,0.3864340782165527,49.41960525512695,46.0,12.554692268371582,-8712.0390625,234.77487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,305.7795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15234375,18000.0,0.0,0.0,0.1959512084722519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971371412277221,0.2971417903900146,-4.660003469325602e-06,0.0,0.0001988655567402,0.0,0.0,13.504114151000977,0.0,0.0,0.0,0.3083235621452331,4.0,0.0,1.0
498300,293.1119079589844,297.1499938964844,293.1499938964844,0.1534174978733062,-3229.68408203125,304.1462707519531,0.8348128795623779,0.2273946106433868,0.205414667725563,292.6822204589844,297.1499938964844,293.1499938964844,0.0167990569025278,-839.952392578125,304.1439819335937,0.5100600123405457,0.0578990541398525,0.0534383207559585,293.0971069335937,297.1499938964844,293.1499938964844,0.2317703813314438,-3488.92822265625,304.1445007324219,0.9350199103355408,0.3167712986469269,0.2219337671995163,293.1080017089844,297.1499938964844,293.1499938964844,0.3042408227920532,-5846.31005859375,304.1730651855469,0.9990000128746032,0.4656901359558105,0.371069461107254,293.0868225097656,297.1499938964844,293.1499938964844,0.0043476093560457,-1629.0933837890625,296.95098876953125,0.4938279986381531,0.050000000745058,0.2318576872348785,291.14617919921875,291.1499938964844,256.8873596191406,255.9640045166016,284.4902648925781,293.0870056152344,291.1457824707031,1.0,0.2739620506763458,1.0,0.0,0.6296216249465942,1.0,-1.30060613155365,1.3546695072363946e-06,1.3006048202514648,-0.3092839419841766,0.0,0.0,0.3866879045963287,48.650672912597656,46.0,4.491774082183838,-8721.5068359375,233.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7915344238281,305.7784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.1966281086206436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971925735473633,0.2971972525119781,-4.6597974687756505e-06,0.0,0.0001995525381062,0.0,0.0,13.506436347961426,0.0,0.0,0.0,0.3083361685276031,4.0,0.0,1.0
498360,293.1116943359375,297.1499938964844,293.1499938964844,0.1538807153701782,-3237.572265625,304.1461181640625,0.8376390337944031,0.2279196977615356,0.2058597803115844,292.68463134765625,297.1499938964844,293.1499938964844,0.0202783420681953,-925.3679809570312,304.1387634277344,0.5316373705863953,0.0633517056703567,0.0588778108358383,293.09698486328125,297.1499938964844,293.1499938964844,0.2324496805667877,-3497.13525390625,304.1442565917969,0.938889980316162,0.3174640238285064,0.2223958373069763,293.0936889648437,297.1499938964844,293.1499938964844,0.3011060059070587,-5798.3037109375,304.1745300292969,0.9990000128746032,0.4690326750278473,0.3678785264492035,293.0851135253906,297.1499938964844,293.1499938964844,0.0043581225909292,-1632.981201171875,296.9645080566406,0.4952540099620819,0.050000000745058,0.2317395806312561,291.1426086425781,291.1499938964844,256.8584899902344,255.9379119873047,284.4822692871094,293.0852966308594,291.1418151855469,1.0,0.2737161219120025,1.0,0.0,0.6291216611862183,1.0,-1.3042515516281128,1.3630515240947716e-06,1.3042502403259275,-0.3101401627063751,0.0,0.0,0.3875260055065155,48.07466125488281,49.0,-3.0754847526550293,-8743.7607421875,233.68911743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,305.7810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.1972588747739792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977543175220489,0.2977589666843414,-4.6605100578744896e-06,0.0,0.0002001926768571,0.0,0.0,13.537503242492676,0.0,0.0,0.0,0.3084631562232971,4.0,0.0,1.0
498420,293.1112670898437,297.1499938964844,293.1499938964844,0.1548425704240799,-3253.921875,304.14581298828125,0.8409238457679749,0.2289775013923645,0.2067843526601791,292.6967468261719,297.1499938964844,293.1499938964844,0.027274664491415,-1070.5821533203125,304.1309509277344,0.5666152238845825,0.0726984217762947,0.0681482106447219,293.09674072265625,297.1499938964844,293.1499938964844,0.2338497638702392,-3514.015380859375,304.1438293457031,0.9432774186134338,0.3188577592372894,0.2233469039201736,293.0676574707031,297.1499938964844,293.1499938964844,0.2981036007404327,-5754.12060546875,304.1711730957031,0.9990000128746032,0.4757468402385711,0.3649618625640869,293.08221435546875,297.1499938964844,293.1499938964844,0.0043819611892104,-1641.7548828125,296.9908752441406,0.4965749979019165,0.050000000745058,0.2316323220729828,291.13494873046875,291.1499938964844,256.80059814453125,255.88563537597656,284.4695129394531,293.0823669433594,291.1343688964844,1.0,0.2744147777557373,1.0,0.0,0.6281216144561768,1.0,-1.3139996528625488,1.3844434079146597e-06,1.3139983415603638,-0.3123349547386169,0.0,0.0,0.3900733888149261,47.65044784545898,52.0,-8.133624076843262,-8813.1171875,236.4100799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81463623046875,305.7989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8125,18000.0,0.0,0.0,0.1984763741493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002554774284363,0.3002601563930511,-4.666499989980366e-06,0.0,0.0002014282799791,0.0,0.0,13.68383502960205,0.0,0.0,0.0,0.3090514540672302,4.0,0.0,1.0
498480,293.1112670898437,297.1499938964844,293.1499938964844,0.1548425704240799,-3253.921875,304.14581298828125,0.8409238457679749,0.2289775013923645,0.2067843526601791,292.6967468261719,297.1499938964844,293.1499938964844,0.027274664491415,-1070.5821533203125,304.1309509277344,0.5666152238845825,0.0726984217762947,0.0681482106447219,293.09674072265625,297.1499938964844,293.1499938964844,0.2338497638702392,-3514.015380859375,304.1438293457031,0.9432774186134338,0.3188577592372894,0.2233469039201736,293.0676574707031,297.1499938964844,293.1499938964844,0.2981036007404327,-5754.12060546875,304.1711730957031,0.9990000128746032,0.4757468402385711,0.3649618625640869,293.08221435546875,297.1499938964844,293.1499938964844,0.0043819611892104,-1641.7548828125,296.9908752441406,0.4965749979019165,0.050000000745058,0.2316323220729828,291.13494873046875,291.1499938964844,256.80059814453125,255.88563537597656,284.4695129394531,293.0823669433594,291.1343688964844,1.0,0.2744147777557373,1.0,0.0,0.6281216144561768,1.0,-1.3139996528625488,1.3844434079146597e-06,1.3139983415603638,-0.3123349547386169,0.0,0.0,0.3900733888149261,47.65044784545898,52.0,-8.133624076843262,-8813.1171875,236.4100799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81463623046875,305.7989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8125,18000.0,0.0,0.0,0.1984763741493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002554774284363,0.3002601563930511,-4.666499989980366e-06,0.0,0.0002014282799791,0.0,0.0,13.68383502960205,0.0,0.0,0.0,0.3090514540672302,4.0,0.0,1.0
498540,293.11090087890625,297.1499938964844,293.1499938964844,0.1558245420455932,-3270.56494140625,304.14556884765625,0.8416405916213989,0.2300326377153396,0.2077355235815048,292.7127380371094,297.1499938964844,293.1499938964844,0.0342875570058822,-1197.3746337890625,304.12567138671875,0.5918523073196411,0.0809445306658744,0.0761719495058059,293.0965270996094,297.1499938964844,293.1499938964844,0.2352712899446487,-3531.098876953125,304.1435241699219,0.9441519975662231,0.3202491402626037,0.2243189960718155,293.0494079589844,297.1499938964844,293.1499938964844,0.2985798418521881,-5764.541015625,304.16326904296875,0.9990000128746032,0.4815563559532165,0.3656529486179352,293.0800476074219,297.1499938964844,293.1499938964844,0.0044073569588363,-1651.042724609375,297.01666259765625,0.4962599873542785,0.050000000745058,0.2316571772098541,291.12799072265625,291.1499938964844,256.74267578125,255.8332672119141,284.4606018066406,293.08013916015625,291.1274108886719,1.0,0.2764075398445129,1.0,0.0,0.62712162733078,1.0,-1.3267978429794312,1.41176553825062e-06,1.326796531677246,-0.3151319324970245,0.0,0.0,0.3934729397296905,47.98155975341797,55.0,-9.358059883117676,-8900.7763671875,242.03024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205261230469,305.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.1997428983449936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303781509399414,0.3037861883640289,-4.676642674894538e-06,0.0,0.0002027136506512,0.0,0.0,13.895963668823242,0.0,0.0,0.0,0.3099183142185211,4.0,0.0,1.0
498600,293.11090087890625,297.1499938964844,293.1499938964844,0.1558245420455932,-3270.56494140625,304.14556884765625,0.8416405916213989,0.2300326377153396,0.2077355235815048,292.7127380371094,297.1499938964844,293.1499938964844,0.0342875570058822,-1197.3746337890625,304.12567138671875,0.5918523073196411,0.0809445306658744,0.0761719495058059,293.0965270996094,297.1499938964844,293.1499938964844,0.2352712899446487,-3531.098876953125,304.1435241699219,0.9441519975662231,0.3202491402626037,0.2243189960718155,293.0494079589844,297.1499938964844,293.1499938964844,0.2985798418521881,-5764.541015625,304.16326904296875,0.9990000128746032,0.4815563559532165,0.3656529486179352,293.0800476074219,297.1499938964844,293.1499938964844,0.0044073569588363,-1651.042724609375,297.01666259765625,0.4962599873542785,0.050000000745058,0.2316571772098541,291.12799072265625,291.1499938964844,256.74267578125,255.8332672119141,284.4606018066406,293.08013916015625,291.1274108886719,1.0,0.2764075398445129,1.0,0.0,0.62712162733078,1.0,-1.3267978429794312,1.41176553825062e-06,1.326796531677246,-0.3151319324970245,0.0,0.0,0.3934729397296905,47.98155975341797,55.0,-9.358059883117676,-8900.7763671875,242.03024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8205261230469,305.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.1997428983449936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303781509399414,0.3037861883640289,-4.676642674894538e-06,0.0,0.0002027136506512,0.0,0.0,13.895963668823242,0.0,0.0,0.0,0.3099183142185211,4.0,0.0,1.0
498660,293.110595703125,297.1499938964844,293.1499938964844,0.1568173766136169,-3287.346435546875,304.1453857421875,0.8404141664505005,0.2310824245214462,0.208701878786087,292.72979736328125,297.1499938964844,293.1499938964844,0.0409997589886188,-1313.5523681640625,304.1226501464844,0.6102773547172546,0.0885605886578559,0.0835399031639099,293.09637451171875,297.1499938964844,293.1499938964844,0.2367032915353775,-3548.2578125,304.143310546875,0.9424068331718444,0.3216341435909271,0.2253024280071258,293.0404052734375,297.1499938964844,293.1499938964844,0.3017534017562866,-5816.67431640625,304.1535339355469,0.9990000128746032,0.4859445095062256,0.3690548241138458,293.0785217285156,297.1499938964844,293.1499938964844,0.0044338810257613,-1660.694091796875,297.0416259765625,0.4947251081466675,0.050000000745058,0.2317817658185959,291.1215515136719,291.1499938964844,256.684814453125,255.78091430664065,284.4550476074219,293.07861328125,291.1210327148437,1.0,0.279410183429718,1.0,0.0,0.6261216402053833,1.0,-1.3422149419784546,1.4444448197536983e-06,1.34221351146698,-0.3184438049793243,0.0,0.0,0.3977098166942596,48.88960647583008,58.0,-8.92513656616211,-9004.2607421875,250.08126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,305.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.52734375,18000.0,0.0,0.0,0.2011629343032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083558976650238,0.3083605766296386,-4.690519290306838e-06,0.0,0.0002041548141278,0.0,0.0,14.17536163330078,0.0,0.0,0.0,0.3110622763633728,4.0,0.0,1.0
498720,293.110595703125,297.1499938964844,293.1499938964844,0.1568173766136169,-3287.346435546875,304.1453857421875,0.8404141664505005,0.2310824245214462,0.208701878786087,292.72979736328125,297.1499938964844,293.1499938964844,0.0409997589886188,-1313.5523681640625,304.1226501464844,0.6102773547172546,0.0885605886578559,0.0835399031639099,293.09637451171875,297.1499938964844,293.1499938964844,0.2367032915353775,-3548.2578125,304.143310546875,0.9424068331718444,0.3216341435909271,0.2253024280071258,293.0404052734375,297.1499938964844,293.1499938964844,0.3017534017562866,-5816.67431640625,304.1535339355469,0.9990000128746032,0.4859445095062256,0.3690548241138458,293.0785217285156,297.1499938964844,293.1499938964844,0.0044338810257613,-1660.694091796875,297.0416259765625,0.4947251081466675,0.050000000745058,0.2317817658185959,291.1215515136719,291.1499938964844,256.684814453125,255.78091430664065,284.4550476074219,293.07861328125,291.1210327148437,1.0,0.279410183429718,1.0,0.0,0.6261216402053833,1.0,-1.3422149419784546,1.4444448197536983e-06,1.34221351146698,-0.3184438049793243,0.0,0.0,0.3977098166942596,48.88960647583008,58.0,-8.92513656616211,-9004.2607421875,250.08126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,305.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.52734375,18000.0,0.0,0.0,0.2011629343032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3083558976650238,0.3083605766296386,-4.690519290306838e-06,0.0,0.0002041548141278,0.0,0.0,14.17536163330078,0.0,0.0,0.0,0.3110622763633728,4.0,0.0,1.0
498780,293.1103820800781,297.1499938964844,293.1499938964844,0.1578138768672943,-3304.1435546875,304.145263671875,0.837742269039154,0.2321275919675827,0.2096797376871109,292.7470092773437,297.1499938964844,293.1499938964844,0.0473296530544757,-1422.7796630859375,304.1212463378906,0.6234872937202454,0.0957142114639282,0.0904562473297119,293.0962829589844,297.1499938964844,293.1499938964844,0.2381350696086883,-3565.3642578125,304.1431579589844,0.9386669993400574,0.3230125606060028,0.226293534040451,293.0404357910156,297.1499938964844,293.1499938964844,0.3070737719535827,-5901.41064453125,304.1435241699219,0.9990000128746032,0.4887329936027527,0.3745576739311218,293.0776672363281,297.1499938964844,293.1499938964844,0.0044609336182475,-1670.4813232421875,297.0657958984375,0.4922878742218017,0.050000000745058,0.2319859713315963,291.1158447265625,291.1499938964844,256.6271057128906,255.72869873046875,284.4521484375,293.07769775390625,291.1154479980469,1.0,0.2832034528255462,1.0,0.0,0.6251216530799866,1.0,-1.3597307205200195,1.4817287592450157e-06,1.3597291707992554,-0.3221670389175415,0.0,0.0,0.4026532173156738,50.26043701171875,61.0,-7.987371921539307,-9119.6064453125,260.2038879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854919433594,305.8387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.43359375,18000.0,0.0,0.0,0.2028251886367797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138554096221924,0.3138601183891296,-4.707946118287509e-06,0.0,0.0002058417740045,0.0,0.0,14.516768455505373,0.0,0.0,0.0,0.3124621212482452,4.0,0.0,1.0
498840,293.1103820800781,297.1499938964844,293.1499938964844,0.1578138768672943,-3304.1435546875,304.145263671875,0.837742269039154,0.2321275919675827,0.2096797376871109,292.7470092773437,297.1499938964844,293.1499938964844,0.0473296530544757,-1422.7796630859375,304.1212463378906,0.6234872937202454,0.0957142114639282,0.0904562473297119,293.0962829589844,297.1499938964844,293.1499938964844,0.2381350696086883,-3565.3642578125,304.1431579589844,0.9386669993400574,0.3230125606060028,0.226293534040451,293.0404357910156,297.1499938964844,293.1499938964844,0.3070737719535827,-5901.41064453125,304.1435241699219,0.9990000128746032,0.4887329936027527,0.3745576739311218,293.0776672363281,297.1499938964844,293.1499938964844,0.0044609336182475,-1670.4813232421875,297.0657958984375,0.4922878742218017,0.050000000745058,0.2319859713315963,291.1158447265625,291.1499938964844,256.6271057128906,255.72869873046875,284.4521484375,293.07769775390625,291.1154479980469,1.0,0.2832034528255462,1.0,0.0,0.6251216530799866,1.0,-1.3597307205200195,1.4817287592450157e-06,1.3597291707992554,-0.3221670389175415,0.0,0.0,0.4026532173156738,50.26043701171875,61.0,-7.987371921539307,-9119.6064453125,260.2038879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854919433594,305.8387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17965.43359375,18000.0,0.0,0.0,0.2028251886367797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138554096221924,0.3138601183891296,-4.707946118287509e-06,0.0,0.0002058417740045,0.0,0.0,14.516768455505373,0.0,0.0,0.0,0.3124621212482452,4.0,0.0,1.0
498900,293.1102905273437,297.1499938964844,293.1499938964844,0.1583124101161956,-3312.5302734375,304.1452331542969,0.8359977602958679,0.2326486855745315,0.2101722657680511,292.7555847167969,297.1499938964844,293.1499938964844,0.0503346920013427,-1475.1708984375,304.1210327148437,0.6287844777107239,0.0991376265883445,0.0937704220414161,293.09625244140625,297.1499938964844,293.1499938964844,0.2388492822647094,-3573.8798828125,304.1430969238281,0.9362109899520874,0.323699414730072,0.2267913073301315,293.04351806640625,297.1499938964844,293.1499938964844,0.3103996813297272,-5953.7001953125,304.138671875,0.9990000128746032,0.4895158112049103,0.3779444396495819,293.07745361328125,297.1499938964844,293.1499938964844,0.0044745723716914,-1675.3936767578125,297.0776062011719,0.4908109009265899,0.050000000745058,0.2321131974458694,291.1133117675781,291.1499938964844,256.598388671875,255.7026824951172,284.4515075683594,293.07745361328125,291.1129455566406,1.0,0.2853384912014007,1.0,0.0,0.6246216297149658,1.0,-1.3691155910491943,1.501856559116277e-06,1.3691140413284302,-0.3241513073444366,0.0,0.0,0.4053558707237243,51.09194946289063,61.0,-7.42534589767456,-9180.90625,265.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,305.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.509765625,18000.0,0.0,0.0,0.2037682086229324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316926896572113,0.3169316053390503,-4.717950105259661e-06,0.0,0.0002067988389171,0.0,0.0,14.709877967834473,0.0,0.0,0.0,0.3132539987564087,4.0,0.0,1.0
498960,293.1101989746094,297.1499938964844,293.1499938964844,0.1588105112314224,-3320.898193359375,304.14520263671875,0.8340418934822083,0.2331688404083252,0.2106668949127197,292.7640686035156,297.1499938964844,293.1499938964844,0.0532323867082595,-1526.160888671875,304.1210327148437,0.6335192322731018,0.1024651825428009,0.0969943404197692,293.0962219238281,297.1499938964844,293.1499938964844,0.2395614087581634,-3582.359130859375,304.14306640625,0.933441698551178,0.3243847191333771,0.2272902578115463,293.0484619140625,297.1499938964844,293.1499938964844,0.3141050338745117,-6011.5419921875,304.1340026855469,0.9990000128746032,0.489894300699234,0.3816857039928436,293.0773620605469,297.1499938964844,293.1499938964844,0.0044882334768772,-1680.298583984375,297.08917236328125,0.4891949892044067,0.050000000745058,0.2322551012039184,291.1109924316406,291.1499938964844,256.5697326660156,255.67672729492188,284.4512939453125,293.0773620605469,291.1106872558594,1.0,0.2876054942607879,1.0,0.0,0.6241216659545898,1.0,-1.378839373588562,1.5228521306198672e-06,1.378837823867798,-0.3262017369270324,0.0,0.0,0.4081907272338867,52.00866317749024,64.0,-6.826031684875488,-9244.2099609375,272.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425842285156,305.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.701171875,18000.0,0.0,0.0,0.2047941088676452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201944231986999,0.3201991617679596,-4.728790372610092e-06,0.0,0.000207839984796,0.0,0.0,14.917214393615724,0.0,0.0,0.0,0.3141040802001953,4.0,0.0,1.0
499020,293.11004638671875,297.1499938964844,293.1499938964844,0.1598038524389267,-3337.552978515625,304.1451416015625,0.8296496272087097,0.2342062592506408,0.2116612195968628,292.7808532714844,297.1499938964844,293.1499938964844,0.0587122626602649,-1624.084716796875,304.1215515136719,0.6416537761688232,0.1088380888104438,0.1031823903322219,293.0962219238281,297.1499938964844,293.1499938964844,0.2409775704145431,-3599.1884765625,304.1430053710937,0.927183985710144,0.3257505297660827,0.2282908111810684,293.0633239746094,297.1499938964844,293.1499938964844,0.3224816024303436,-6141.06396484375,304.1253967285156,0.9990000128746032,0.4894665479660034,0.3900495171546936,293.0775146484375,297.1499938964844,293.1499938964844,0.0045156236737966,-1690.08447265625,297.11187744140625,0.4856182038784027,0.050000000745058,0.2325774282217025,291.1070556640625,291.1499938964844,256.5128173828125,255.6250762939453,284.4517822265625,293.0774841308594,291.1068115234375,1.0,0.2924635708332062,1.0,0.0,0.6231216788291931,1.0,-1.399088978767395,1.567102003718901e-06,1.3990874290466309,-0.3304590582847595,0.0,0.0,0.4141917824745178,54.06535720825195,67.0,-5.579357147216797,-9375.7080078125,285.49957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68536376953125,305.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.46484375,18000.0,0.0,0.0,0.2071079462766647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272571861743927,0.3272619247436523,-4.752868335344829e-06,0.0,0.0002101882419083,0.0,0.0,15.372039794921877,0.0,0.0,0.0,0.3159676194190979,4.0,0.0,1.0
499080,293.11004638671875,297.1499938964844,293.1499938964844,0.1598038524389267,-3337.552978515625,304.1451416015625,0.8296496272087097,0.2342062592506408,0.2116612195968628,292.7808532714844,297.1499938964844,293.1499938964844,0.0587122626602649,-1624.084716796875,304.1215515136719,0.6416537761688232,0.1088380888104438,0.1031823903322219,293.0962219238281,297.1499938964844,293.1499938964844,0.2409775704145431,-3599.1884765625,304.1430053710937,0.927183985710144,0.3257505297660827,0.2282908111810684,293.0633239746094,297.1499938964844,293.1499938964844,0.3224816024303436,-6141.06396484375,304.1253967285156,0.9990000128746032,0.4894665479660034,0.3900495171546936,293.0775146484375,297.1499938964844,293.1499938964844,0.0045156236737966,-1690.08447265625,297.11187744140625,0.4856182038784027,0.050000000745058,0.2325774282217025,291.1070556640625,291.1499938964844,256.5128173828125,255.6250762939453,284.4517822265625,293.0774841308594,291.1068115234375,1.0,0.2924635708332062,1.0,0.0,0.6231216788291931,1.0,-1.399088978767395,1.567102003718901e-06,1.3990874290466309,-0.3304590582847595,0.0,0.0,0.4141917824745178,54.06535720825195,67.0,-5.579357147216797,-9375.7080078125,285.49957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68536376953125,305.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.46484375,18000.0,0.0,0.0,0.2071079462766647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272571861743927,0.3272619247436523,-4.752868335344829e-06,0.0,0.0002101882419083,0.0,0.0,15.372039794921877,0.0,0.0,0.0,0.3159676194190979,4.0,0.0,1.0
499140,293.1099548339844,297.1499938964844,293.1499938964844,0.1607931852340698,-3354.10009765625,304.1451110839844,0.8248050212860107,0.2352394759654998,0.2126607000827789,292.7975158691406,297.1499938964844,293.1499938964844,0.0637678056955337,-1716.3399658203125,304.12261962890625,0.6482400894165039,0.1148101016879081,0.1090086176991462,293.0962219238281,297.1499938964844,293.1499938964844,0.2423830926418304,-3615.851806640625,304.1430053710937,0.920295774936676,0.3271097540855407,0.2292936742305755,293.0838623046875,297.1499938964844,293.1499938964844,0.3319207727909088,-6285.3662109375,304.117919921875,0.9990000128746032,0.4875035285949707,0.3993493318557739,293.0779724121094,297.1499938964844,293.1499938964844,0.0045431391336023,-1699.85595703125,297.13409423828125,0.4816414713859558,0.050000000745058,0.2329440861940384,291.1039123535156,291.1499938964844,256.4564208984375,255.57388305664065,284.453125,293.07794189453125,291.103759765625,1.0,0.2976550161838531,1.0,0.0,0.6221216917037964,1.0,-1.4200901985168457,1.6138337741722353e-06,1.4200886487960815,-0.3348629772663116,0.0,0.0,0.4205589890480041,56.3774299621582,70.0,-4.301671981811523,-9512.748046875,300.19097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61773681640625,305.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.591796875,18000.0,0.0,0.0,0.2097768187522888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349489271640777,0.3349536955356598,-4.779999926540768e-06,0.0,0.0002128968044416,0.0,0.0,15.877689361572266,0.0,0.0,0.0,0.3180361092090606,4.0,0.0,1.0
499200,293.1099548339844,297.1499938964844,293.1499938964844,0.1607931852340698,-3354.10009765625,304.1451110839844,0.8248050212860107,0.2352394759654998,0.2126607000827789,292.7975158691406,297.1499938964844,293.1499938964844,0.0637678056955337,-1716.3399658203125,304.12261962890625,0.6482400894165039,0.1148101016879081,0.1090086176991462,293.0962219238281,297.1499938964844,293.1499938964844,0.2423830926418304,-3615.851806640625,304.1430053710937,0.920295774936676,0.3271097540855407,0.2292936742305755,293.0838623046875,297.1499938964844,293.1499938964844,0.3319207727909088,-6285.3662109375,304.117919921875,0.9990000128746032,0.4875035285949707,0.3993493318557739,293.0779724121094,297.1499938964844,293.1499938964844,0.0045431391336023,-1699.85595703125,297.13409423828125,0.4816414713859558,0.050000000745058,0.2329440861940384,291.1039123535156,291.1499938964844,256.4564208984375,255.57388305664065,284.453125,293.07794189453125,291.103759765625,1.0,0.2976550161838531,1.0,0.0,0.6221216917037964,1.0,-1.4200901985168457,1.6138337741722353e-06,1.4200886487960815,-0.3348629772663116,0.0,0.0,0.4205589890480041,56.3774299621582,70.0,-4.301671981811523,-9512.748046875,300.19097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61773681640625,305.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.591796875,18000.0,0.0,0.0,0.2097768187522888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349489271640777,0.3349536955356598,-4.779999926540768e-06,0.0,0.0002128968044416,0.0,0.0,15.877689361572266,0.0,0.0,0.0,0.3180361092090606,4.0,0.0,1.0
499260,293.1098937988281,297.1499938964844,293.1499938964844,0.1617464870214462,-3369.96240234375,304.1451416015625,0.8196635246276855,0.236267477273941,0.213663250207901,292.8143615722656,297.1499938964844,293.1499938964844,0.0683676749467849,-1801.8394775390625,304.12408447265625,0.6533811092376709,0.1203238517045974,0.1144245490431785,293.0962829589844,297.1499938964844,293.1499938964844,0.2437304109334945,-3631.744873046875,304.1430969238281,0.9131519198417664,0.3284613490104675,0.2302972376346588,293.10919189453125,297.1499938964844,293.1499938964844,0.3421318531036377,-6439.763671875,304.11163330078125,0.9990000128746032,0.4840516448020935,0.409351110458374,293.0785522460937,297.1499938964844,293.1499938964844,0.0045709209516644,-1709.5244140625,297.1573791503906,0.4772688746452331,0.050000000745058,0.2333481162786483,291.10357666015625,291.1499938964844,256.40069580078125,255.52325439453125,284.45477294921875,293.0785217285156,291.1037902832031,1.0,0.3030776679515838,1.0,0.0,0.6211216449737549,1.0,-1.4414913654327393,1.6624234149276162e-06,1.4414896965026855,-0.3393450677394867,0.0,0.0,0.4268105626106262,58.90221405029297,73.0,-0.574899435043335,-9659.552734375,315.9681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54278564453125,305.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.65625,18000.0,0.0,0.0,0.2128055989742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429073095321655,0.3429121375083923,-4.809575330000371e-06,0.0,0.0002159706200473,0.0,0.0,16.414072036743164,0.0,0.0,0.0,0.3202228248119354,4.0,0.0,1.0
499320,293.1098937988281,297.1499938964844,293.1499938964844,0.1617464870214462,-3369.96240234375,304.1451416015625,0.8196635246276855,0.236267477273941,0.213663250207901,292.8143615722656,297.1499938964844,293.1499938964844,0.0683676749467849,-1801.8394775390625,304.12408447265625,0.6533811092376709,0.1203238517045974,0.1144245490431785,293.0962829589844,297.1499938964844,293.1499938964844,0.2437304109334945,-3631.744873046875,304.1430969238281,0.9131519198417664,0.3284613490104675,0.2302972376346588,293.10919189453125,297.1499938964844,293.1499938964844,0.3421318531036377,-6439.763671875,304.11163330078125,0.9990000128746032,0.4840516448020935,0.409351110458374,293.0785522460937,297.1499938964844,293.1499938964844,0.0045709209516644,-1709.5244140625,297.1573791503906,0.4772688746452331,0.050000000745058,0.2333481162786483,291.10357666015625,291.1499938964844,256.40069580078125,255.52325439453125,284.45477294921875,293.0785217285156,291.1037902832031,1.0,0.3030776679515838,1.0,0.0,0.6211216449737549,1.0,-1.4414913654327393,1.6624234149276162e-06,1.4414896965026855,-0.3393450677394867,0.0,0.0,0.4268105626106262,58.90221405029297,73.0,-0.574899435043335,-9659.552734375,315.9681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54278564453125,305.80767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.65625,18000.0,0.0,0.0,0.2128055989742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429073095321655,0.3429121375083923,-4.809575330000371e-06,0.0,0.0002159706200473,0.0,0.0,16.414072036743164,0.0,0.0,0.0,0.3202228248119354,4.0,0.0,1.0
499380,293.10986328125,297.1499938964844,293.1499938964844,0.1626829952001571,-3385.5107421875,304.14520263671875,0.8143150806427002,0.2372893244028091,0.2146666049957275,292.83154296875,297.1499938964844,293.1499938964844,0.0725041851401329,-1879.9071044921875,304.1258239746094,0.6571456789970398,0.1253405213356018,0.1193764060735702,293.09637451171875,297.1499938964844,293.1499938964844,0.2450491040945053,-3647.271240234375,304.1431884765625,0.9061182737350464,0.3298046290874481,0.2312998324632644,293.1383056640625,297.1499938964844,293.1499938964844,0.3529621958732605,-6601.8974609375,304.1064147949219,0.9990000128746032,0.4791825711727142,0.419861376285553,293.0790405273437,297.1499938964844,293.1499938964844,0.0045989323407411,-1719.18359375,297.181396484375,0.4724389016628265,0.050000000745058,0.2337834984064102,291.1046142578125,291.1499938964844,256.3457946777344,255.4732666015625,284.4588928222656,293.0825500488281,291.1048278808594,1.0,0.308644562959671,1.0,0.0,0.6201216578483582,1.0,-1.4629837274551392,1.712281573418295e-06,1.462981939315796,-0.3438455462455749,0.0,0.0,0.4327861964702606,61.60248565673828,61.0,0.990467369556427,-9800.2890625,332.6371765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46563720703125,305.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.771484375,18000.0,0.0,0.0,0.2161634564399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506269454956054,0.3506318032741546,-4.839503617404262e-06,0.0,0.0002193784312112,0.0,0.0,16.9468994140625,0.0,0.0,0.0,0.3223931491374969,4.0,0.0,1.0
499440,293.10986328125,297.1499938964844,293.1499938964844,0.1626829952001571,-3385.5107421875,304.14520263671875,0.8143150806427002,0.2372893244028091,0.2146666049957275,292.83154296875,297.1499938964844,293.1499938964844,0.0725041851401329,-1879.9071044921875,304.1258239746094,0.6571456789970398,0.1253405213356018,0.1193764060735702,293.09637451171875,297.1499938964844,293.1499938964844,0.2450491040945053,-3647.271240234375,304.1431884765625,0.9061182737350464,0.3298046290874481,0.2312998324632644,293.1383056640625,297.1499938964844,293.1499938964844,0.3529621958732605,-6601.8974609375,304.1064147949219,0.9990000128746032,0.4791825711727142,0.419861376285553,293.0790405273437,297.1499938964844,293.1499938964844,0.0045989323407411,-1719.18359375,297.181396484375,0.4724389016628265,0.050000000745058,0.2337834984064102,291.1046142578125,291.1499938964844,256.3457946777344,255.4732666015625,284.4588928222656,293.0825500488281,291.1048278808594,1.0,0.308644562959671,1.0,0.0,0.6201216578483582,1.0,-1.4629837274551392,1.712281573418295e-06,1.462981939315796,-0.3438455462455749,0.0,0.0,0.4327861964702606,61.60248565673828,61.0,0.990467369556427,-9800.2890625,332.6371765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46563720703125,305.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.771484375,18000.0,0.0,0.0,0.2161634564399719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506269454956054,0.3506318032741546,-4.839503617404262e-06,0.0,0.0002193784312112,0.0,0.0,16.9468994140625,0.0,0.0,0.0,0.3223931491374969,4.0,0.0,1.0
499500,293.1097412109375,297.1499938964844,293.1499938964844,0.1630796194076538,-3392.018310546875,304.1453552246094,0.8144394755363464,0.2378174215555191,0.2151359170675277,292.8399658203125,297.1499938964844,293.1499938964844,0.0743787884712219,-1915.5721435546875,304.1268310546875,0.6610385179519653,0.1277182698249817,0.1216655075550079,293.0963439941406,297.1499938964844,293.1499938964844,0.2456121891736984,-3653.823486328125,304.1434020996094,0.9062305688858032,0.3304915726184845,0.2317752838134765,293.1516418457031,297.1499938964844,293.1499938964844,0.3540311157703399,-6614.67626953125,304.1125183105469,0.9990000128746032,0.4767117202281952,0.4205787181854248,293.0792236328125,297.1499938964844,293.1499938964844,0.0046093575656414,-1722.5511474609375,297.19488525390625,0.4720966517925262,0.050000000745058,0.2338134050369262,291.10760498046875,291.1499938964844,256.3186950683594,255.44854736328125,284.4606628417969,293.0865173339844,291.1088256835937,1.0,0.3091132640838623,1.0,0.0,0.6196216940879822,1.0,-1.4677715301513672,1.724845446915424e-06,1.467769742012024,-0.3447790145874023,0.0,0.0,0.4353478848934173,61.84884262084961,61.0,7.769579410552978,-9852.345703125,335.5213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4293518066406,305.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.427734375,18000.0,0.0,0.0,0.2179320901632309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543525040149688,0.354357361793518,-4.854588951275218e-06,0.0,0.0002211733662988,0.0,0.0,17.209232330322266,0.0,0.0,0.0,0.3234511017799377,4.0,0.0,1.0
499560,293.10955810546875,297.1499938964844,293.1499938964844,0.1634156703948974,-3397.444091796875,304.1455993652344,0.8166208267211914,0.2383626401424408,0.2155949622392654,292.8481140136719,297.1499938964844,293.1499938964844,0.0761464163661003,-1949.3189697265625,304.1278076171875,0.6665973663330078,0.1300504356622696,0.1238677948713302,293.0962219238281,297.1499938964844,293.1499938964844,0.2460850179195404,-3659.2392578125,304.14373779296875,0.9089511632919312,0.3311921060085296,0.2322407960891723,293.1595458984375,297.1499938964844,293.1499938964844,0.3517028987407684,-6575.41015625,304.1236267089844,0.9990000128746032,0.4751285910606384,0.4179524779319763,293.079345703125,297.1499938964844,293.1499938964844,0.0046154404990375,-1724.1673583984375,297.2106628417969,0.47334024310112,0.050000000745058,0.2337031215429306,291.1146850585937,291.1499938964844,256.29180908203125,255.42404174804688,284.45703125,293.089599609375,291.11572265625,1.0,0.3083685338497162,1.0,0.0,0.6191216707229614,1.0,-1.4682438373565674,1.7282814042118844e-06,1.468242049217224,-0.3448823392391205,0.0,0.0,0.4369856715202331,61.26870346069336,49.0,12.4683837890625,-9873.3125,334.2981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40057373046875,305.7898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.296875,18000.0,0.0,0.0,0.2196919322013855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571293950080871,0.3571342825889587,-4.8679057726985775e-06,0.0,0.0002229593810625,0.0,0.0,17.412832260131836,0.0,0.0,0.0,0.3242708742618561,4.0,0.0,1.0
499620,293.1090393066406,297.1499938964844,293.1499938964844,0.1640530079603195,-3407.692626953125,304.14599609375,0.8256957530975342,0.2394923716783523,0.2164898514747619,292.86285400390625,297.1499938964844,293.1499938964844,0.0795486345887184,-2014.69482421875,304.1295166015625,0.682097852230072,0.1347061991691589,0.1281544417142868,293.09588623046875,297.1499938964844,293.1499938964844,0.2469774782657623,-3669.427001953125,304.14434814453125,0.9211134314537048,0.3326238095760345,0.2331473231315612,293.15594482421875,297.1499938964844,293.1499938964844,0.3393963277339935,-6380.818359375,304.1531066894531,0.9990000128746032,0.4755632281303406,0.4051308631896972,293.0793762207031,297.1499938964844,293.1499938964844,0.0046219797804951,-1725.344482421875,297.2429504394531,0.479132205247879,0.050000000745058,0.2331752032041549,291.1293640136719,291.1499938964844,256.2388610839844,255.37570190429688,284.43756103515625,293.08917236328125,291.1310729980469,1.0,0.3037423193454742,1.0,0.0,0.6181216835975647,1.0,-1.4595327377319336,1.7145814581454033e-06,1.45953106880188,-0.3431104123592376,0.0,0.0,0.4388362169265747,58.29598617553711,52.0,20.9822006225586,-9883.677734375,322.8031921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3812866210937,305.8283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.134765625,18000.0,0.0,0.0,0.2229385823011398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605712652206421,0.3605761528015136,-4.886047008767491e-06,0.0,0.00022625431302,0.0,0.0,17.672298431396484,0.0,0.0,0.0,0.3253248035907745,4.0,0.0,1.0
499680,293.1090393066406,297.1499938964844,293.1499938964844,0.1640530079603195,-3407.692626953125,304.14599609375,0.8256957530975342,0.2394923716783523,0.2164898514747619,292.86285400390625,297.1499938964844,293.1499938964844,0.0795486345887184,-2014.69482421875,304.1295166015625,0.682097852230072,0.1347061991691589,0.1281544417142868,293.09588623046875,297.1499938964844,293.1499938964844,0.2469774782657623,-3669.427001953125,304.14434814453125,0.9211134314537048,0.3326238095760345,0.2331473231315612,293.15594482421875,297.1499938964844,293.1499938964844,0.3393963277339935,-6380.818359375,304.1531066894531,0.9990000128746032,0.4755632281303406,0.4051308631896972,293.0793762207031,297.1499938964844,293.1499938964844,0.0046219797804951,-1725.344482421875,297.2429504394531,0.479132205247879,0.050000000745058,0.2331752032041549,291.1293640136719,291.1499938964844,256.2388610839844,255.37570190429688,284.43756103515625,293.08917236328125,291.1310729980469,1.0,0.3037423193454742,1.0,0.0,0.6181216835975647,1.0,-1.4595327377319336,1.7145814581454033e-06,1.45953106880188,-0.3431104123592376,0.0,0.0,0.4388362169265747,58.29598617553711,52.0,20.9822006225586,-9883.677734375,322.8031921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3812866210937,305.8283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.134765625,18000.0,0.0,0.0,0.2229385823011398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605712652206421,0.3605761528015136,-4.886047008767491e-06,0.0,0.00022625431302,0.0,0.0,17.672298431396484,0.0,0.0,0.0,0.3253248035907745,4.0,0.0,1.0
499740,293.1086730957031,297.1499938964844,293.1499938964844,0.1647420078516006,-3418.8447265625,304.14617919921875,0.8321474194526672,0.2406079173088073,0.2174314260482788,292.87567138671875,297.1499938964844,293.1499938964844,0.0829726979136467,-2081.036865234375,304.130615234375,0.6953709125518799,0.139378160238266,0.1325074732303619,293.0956726074219,297.1499938964844,293.1499938964844,0.2479195892810821,-3680.265625,304.1446228027344,0.9300189018249512,0.3340364396572113,0.2340848296880722,293.1346130371094,297.1499938964844,293.1499938964844,0.3308722078800201,-6249.083984375,304.165771484375,0.9990000128746032,0.4797255396842956,0.3968276381492615,293.0792236328125,297.1499938964844,293.1499938964844,0.0046318690292537,-1727.7578125,297.2756652832031,0.4827230274677276,0.050000000745058,0.2328421473503112,291.1440734863281,291.1499938964844,256.1871032714844,255.32833862304688,284.4148254394531,293.0835876464844,291.1445007324219,1.0,0.3016352355480194,1.0,0.0,0.617121696472168,1.0,-1.4566388130187988,1.7133669416580233e-06,1.4566371440887451,-0.3426675796508789,0.0,0.0,0.4384186565876007,56.46309661865234,55.0,15.872203826904297,-9895.966796875,316.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41265869140625,305.85382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.2256520539522171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605632781982422,0.3605681955814361,-4.890811396762729e-06,0.0,0.0002290081465616,0.0,0.0,17.687402725219727,0.0,0.0,0.0,0.3254071772098541,4.0,0.0,1.0
499800,293.1086730957031,297.1499938964844,293.1499938964844,0.1647420078516006,-3418.8447265625,304.14617919921875,0.8321474194526672,0.2406079173088073,0.2174314260482788,292.87567138671875,297.1499938964844,293.1499938964844,0.0829726979136467,-2081.036865234375,304.130615234375,0.6953709125518799,0.139378160238266,0.1325074732303619,293.0956726074219,297.1499938964844,293.1499938964844,0.2479195892810821,-3680.265625,304.1446228027344,0.9300189018249512,0.3340364396572113,0.2340848296880722,293.1346130371094,297.1499938964844,293.1499938964844,0.3308722078800201,-6249.083984375,304.165771484375,0.9990000128746032,0.4797255396842956,0.3968276381492615,293.0792236328125,297.1499938964844,293.1499938964844,0.0046318690292537,-1727.7578125,297.2756652832031,0.4827230274677276,0.050000000745058,0.2328421473503112,291.1440734863281,291.1499938964844,256.1871032714844,255.32833862304688,284.4148254394531,293.0835876464844,291.1445007324219,1.0,0.3016352355480194,1.0,0.0,0.617121696472168,1.0,-1.4566388130187988,1.7133669416580233e-06,1.4566371440887451,-0.3426675796508789,0.0,0.0,0.4384186565876007,56.46309661865234,55.0,15.872203826904297,-9895.966796875,316.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41265869140625,305.85382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.2256520539522171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605632781982422,0.3605681955814361,-4.890811396762729e-06,0.0,0.0002290081465616,0.0,0.0,17.687402725219727,0.0,0.0,0.0,0.3254071772098541,4.0,0.0,1.0
499860,293.10845947265625,297.1499938964844,293.1499938964844,0.1655915379524231,-3432.872802734375,304.1460266113281,0.8356101512908936,0.2416977286338806,0.2183847874403,292.8875427246094,297.1499938964844,293.1499938964844,0.086408644914627,-2148.14306640625,304.13134765625,0.7055128216743469,0.1439210921525955,0.1368097364902496,293.0956115722656,297.1499938964844,293.1499938964844,0.2491001188755035,-3694.126708984375,304.1444396972656,0.9347214102745056,0.3354267179965973,0.2350330948829651,293.1129150390625,297.1499938964844,293.1499938964844,0.3270709812641144,-6192.1396484375,304.1666259765625,0.9990000128746032,0.4845191836357116,0.3932956457138061,293.07891845703125,297.1499938964844,293.1499938964844,0.0046491320244967,-1733.3985595703125,297.3030090332031,0.484232485294342,0.050000000745058,0.2327024042606353,291.14776611328125,291.1499938964844,256.1365966796875,255.2820587158203,284.4004211425781,293.0799865722656,291.1479797363281,1.0,0.3013025820255279,1.0,0.0,0.6161217093467712,1.0,-1.4596761465072632,1.7248141830350503e-06,1.4596744775772097,-0.343370646238327,0.0,0.0,0.4384475648403168,55.76884841918945,58.0,7.612203598022461,-9933.0732421875,316.6053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.479736328125,305.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.2278033345937729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605834543704986,0.3605883419513702,-4.890995569439838e-06,0.0,0.000231191428611,0.0,0.0,17.689184188842773,0.0,0.0,0.0,0.3254176676273346,4.0,0.0,1.0
499920,293.10845947265625,297.1499938964844,293.1499938964844,0.1655915379524231,-3432.872802734375,304.1460266113281,0.8356101512908936,0.2416977286338806,0.2183847874403,292.8875427246094,297.1499938964844,293.1499938964844,0.086408644914627,-2148.14306640625,304.13134765625,0.7055128216743469,0.1439210921525955,0.1368097364902496,293.0956115722656,297.1499938964844,293.1499938964844,0.2491001188755035,-3694.126708984375,304.1444396972656,0.9347214102745056,0.3354267179965973,0.2350330948829651,293.1129150390625,297.1499938964844,293.1499938964844,0.3270709812641144,-6192.1396484375,304.1666259765625,0.9990000128746032,0.4845191836357116,0.3932956457138061,293.07891845703125,297.1499938964844,293.1499938964844,0.0046491320244967,-1733.3985595703125,297.3030090332031,0.484232485294342,0.050000000745058,0.2327024042606353,291.14776611328125,291.1499938964844,256.1365966796875,255.2820587158203,284.4004211425781,293.0799865722656,291.1479797363281,1.0,0.3013025820255279,1.0,0.0,0.6161217093467712,1.0,-1.4596761465072632,1.7248141830350503e-06,1.4596744775772097,-0.343370646238327,0.0,0.0,0.4384475648403168,55.76884841918945,58.0,7.612203598022461,-9933.0732421875,316.6053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.479736328125,305.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.2278033345937729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605834543704986,0.3605883419513702,-4.890995569439838e-06,0.0,0.000231191428611,0.0,0.0,17.689184188842773,0.0,0.0,0.0,0.3254176676273346,4.0,0.0,1.0
