time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499980,293.1083984375,297.1499938964844,293.1499938964844,0.1664983034133911,-3447.902587890625,304.1458435058594,0.8368003964424133,0.2427652031183242,0.2193452566862106,292.89874267578125,297.1499938964844,293.1499938964844,0.0897610336542129,-2213.86962890625,304.1319885253906,0.7129144668579102,0.1482979208230972,0.1409896910190582,293.0956420898437,297.1499938964844,293.1499938964844,0.2503668367862701,-3709.051513671875,304.1441955566406,0.9362472295761108,0.3367969691753387,0.2359887361526489,293.0962219238281,297.1499938964844,293.1499938964844,0.326697289943695,-6188.68359375,304.16162109375,0.9990000128746032,0.4888580441474914,0.3932323753833771,293.0784912109375,297.1499938964844,293.1499938964844,0.0046701794490218,-1740.571044921875,297.32891845703125,0.4842592775821686,0.050000000745058,0.2326996624469757,291.1479797363281,291.1499938964844,256.0875244140625,255.23696899414065,284.3913879394531,293.0785217285156,291.1479187011719,1.0,0.3023721575736999,1.0,0.0,0.6151217222213745,1.0,-1.4669132232666016,1.7454162843932863e-06,1.4669114351272583,-0.3449249267578125,0.0,0.0,0.4386620223522186,55.88101577758789,61.0,1.565985918045044,-9987.8525390625,320.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56353759765625,305.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.2294796705245971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607266247272491,0.3607315123081207,-4.891279786534142e-06,0.0,0.0002328926930204,0.0,0.0,17.698490142822266,0.0,0.0,0.0,0.3254576921463012,4.0,0.0,1.0
500040,293.1083984375,297.1499938964844,293.1499938964844,0.1664983034133911,-3447.902587890625,304.1458435058594,0.8368003964424133,0.2427652031183242,0.2193452566862106,292.89874267578125,297.1499938964844,293.1499938964844,0.0897610336542129,-2213.86962890625,304.1319885253906,0.7129144668579102,0.1482979208230972,0.1409896910190582,293.0956420898437,297.1499938964844,293.1499938964844,0.2503668367862701,-3709.051513671875,304.1441955566406,0.9362472295761108,0.3367969691753387,0.2359887361526489,293.0962219238281,297.1499938964844,293.1499938964844,0.326697289943695,-6188.68359375,304.16162109375,0.9990000128746032,0.4888580441474914,0.3932323753833771,293.0784912109375,297.1499938964844,293.1499938964844,0.0046701794490218,-1740.571044921875,297.32891845703125,0.4842592775821686,0.050000000745058,0.2326996624469757,291.1479797363281,291.1499938964844,256.0875244140625,255.23696899414065,284.3913879394531,293.0785217285156,291.1479187011719,1.0,0.3023721575736999,1.0,0.0,0.6151217222213745,1.0,-1.4669132232666016,1.7454162843932863e-06,1.4669114351272583,-0.3449249267578125,0.0,0.0,0.4386620223522186,55.88101577758789,61.0,1.565985918045044,-9987.8525390625,320.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56353759765625,305.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.2294796705245971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607266247272491,0.3607315123081207,-4.891279786534142e-06,0.0,0.0002328926930204,0.0,0.0,17.698490142822266,0.0,0.0,0.0,0.3254576921463012,4.0,0.0,1.0
500100,293.1083984375,297.1499938964844,293.1499938964844,0.1669642329216003,-3455.6328125,304.145751953125,0.8366885781288147,0.243290901184082,0.2198265343904495,292.9041748046875,297.1499938964844,293.1499938964844,0.0913951024413108,-2245.94384765625,304.1322937011719,0.7156574130058289,0.1504116505384445,0.1430211365222931,293.095703125,297.1499938964844,293.1499938964844,0.2510195672512054,-3716.746826171875,304.1440734863281,0.9360337853431702,0.3374745547771454,0.2364677786827087,293.0906982421875,297.1499938964844,293.1499938964844,0.3275828063488006,-6203.46142578125,304.15789794921875,0.9990000128746032,0.4906293749809265,0.3942633867263794,293.0782165527344,297.1499938964844,293.1499938964844,0.0046820929273962,-1744.6845703125,297.3416748046875,0.4838190972805023,0.050000000745058,0.2327401340007782,291.14727783203125,291.1499938964844,256.0635681152344,255.21490478515625,284.3883361816406,293.0782470703125,291.1471862792969,1.0,0.303331047296524,1.0,0.0,0.6146216988563538,1.0,-1.4717901945114136,1.7585359728400365e-06,1.4717884063720703,-0.3459581434726715,0.0,0.0,0.4389133155345917,56.183197021484375,61.0,-0.2328474670648574,-10022.5478515625,323.2732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6068420410156,305.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.2301758378744125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609869182109833,0.3609918057918548,-4.891978733212454e-06,0.0,0.0002335992030566,0.0,0.0,17.71601104736328,0.0,0.0,0.0,0.3255278468132019,4.0,0.0,1.0
500160,293.1084289550781,297.1499938964844,293.1499938964844,0.1674340069293975,-3463.425048828125,304.1456604003906,0.836171567440033,0.2438112199306488,0.220307856798172,292.9095458984375,297.1499938964844,293.1499938964844,0.0929950177669525,-2277.342041015625,304.1325988769531,0.7178792953491211,0.1524695307016372,0.1450067162513733,293.0957946777344,297.1499938964844,293.1499938964844,0.2516784369945526,-3724.511474609375,304.1439514160156,0.9352606534957886,0.3381468653678894,0.2369469702243805,293.08721923828125,297.1499938964844,293.1499938964844,0.3290954530239105,-6227.77294921875,304.1537170410156,0.9990000128746032,0.4920609295368194,0.3959077298641205,293.077880859375,297.1499938964844,293.1499938964844,0.0046947030350565,-1749.0516357421875,297.3544921875,0.4831162095069885,0.050000000745058,0.2328049540519714,291.1463317871094,291.1499938964844,256.0399780273437,255.1931915283203,284.3858642578125,293.07794189453125,291.1462097167969,1.0,0.3045322597026825,1.0,0.0,0.6141217350959778,1.0,-1.477378010749817,1.7732934338710038e-06,1.4773762226104736,-0.3471363186836242,0.0,0.0,0.4392513632774353,56.62856674194336,64.0,-1.5237220525741575,-10061.1708984375,327.0179138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64874267578125,305.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3359375,18000.0,0.0,0.0,0.2307996451854705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613603711128235,0.361365258693695,-4.893142431683373e-06,0.0,0.0002342322986805,0.0,0.0,17.74169158935547,0.0,0.0,0.0,0.3256308436393738,4.0,0.0,1.0
500220,293.1085510253906,297.1499938964844,293.1499938964844,0.1683862805366516,-3479.219970703125,304.1455383300781,0.8341469168663025,0.2448361366987228,0.2212686836719513,292.92010498046875,297.1499938964844,293.1499938964844,0.0960928127169609,-2338.060546875,304.1332397460937,0.7210550904273987,0.1564210057258606,0.1488344222307205,293.09600830078125,297.1499938964844,293.1499938964844,0.2530166208744049,-3740.276123046875,304.14373779296875,0.9323344826698304,0.3394755423069,0.2379039525985717,293.08648681640625,297.1499938964844,293.1499938964844,0.333734780550003,-6300.6357421875,304.1447448730469,0.9990000128746032,0.493818998336792,0.4007322788238525,293.0771179199219,297.1499938964844,293.1499938964844,0.0047218701802194,-1758.5068359375,297.38018798828125,0.4810432195663452,0.050000000745058,0.2329968363046646,291.1435546875,291.1499938964844,255.99411010742188,255.1508178710937,284.3828125,293.0777282714844,291.143310546875,1.0,0.3075370192527771,1.0,0.0,0.6131216883659363,1.0,-1.490296483039856,1.806976115403813e-06,1.4902946949005127,-0.3498481512069702,0.0,0.0,0.4402823448181152,57.88445281982422,67.0,-3.661874771118164,-10146.0283203125,336.34161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234191894531,306.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.453125,18000.0,0.0,0.0,0.2319024205207824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625220656394958,0.3625269532203674,-4.896997324976837e-06,0.0,0.0002353514719288,0.0,0.0,17.82246971130371,0.0,0.0,0.0,0.3259560465812683,4.0,0.0,1.0
500280,293.1085510253906,297.1499938964844,293.1499938964844,0.1683862805366516,-3479.219970703125,304.1455383300781,0.8341469168663025,0.2448361366987228,0.2212686836719513,292.92010498046875,297.1499938964844,293.1499938964844,0.0960928127169609,-2338.060546875,304.1332397460937,0.7210550904273987,0.1564210057258606,0.1488344222307205,293.09600830078125,297.1499938964844,293.1499938964844,0.2530166208744049,-3740.276123046875,304.14373779296875,0.9323344826698304,0.3394755423069,0.2379039525985717,293.08648681640625,297.1499938964844,293.1499938964844,0.333734780550003,-6300.6357421875,304.1447448730469,0.9990000128746032,0.493818998336792,0.4007322788238525,293.0771179199219,297.1499938964844,293.1499938964844,0.0047218701802194,-1758.5068359375,297.38018798828125,0.4810432195663452,0.050000000745058,0.2329968363046646,291.1435546875,291.1499938964844,255.99411010742188,255.1508178710937,284.3828125,293.0777282714844,291.143310546875,1.0,0.3075370192527771,1.0,0.0,0.6131216883659363,1.0,-1.490296483039856,1.806976115403813e-06,1.4902946949005127,-0.3498481512069702,0.0,0.0,0.4402823448181152,57.88445281982422,67.0,-3.661874771118164,-10146.0283203125,336.34161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7234191894531,306.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.453125,18000.0,0.0,0.0,0.2319024205207824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625220656394958,0.3625269532203674,-4.896997324976837e-06,0.0,0.0002353514719288,0.0,0.0,17.82246971130371,0.0,0.0,0.0,0.3259560465812683,4.0,0.0,1.0
500340,293.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.8311042189598083,0.0,0.222224622964859,292.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,304.13385009765625,0.7228879332542419,0.0,0.1524741500616073,293.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435241699219,0.927971124649048,0.0,0.2388565689325332,293.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1357727050781,0.9990000128746032,0.0,0.4072142541408539,293.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.405517578125,0.478214830160141,0.0,0.233258381485939,291.1390686035156,294.1499938964844,255.9499969482422,255.1099548339844,284.3819885253906,293.0782165527344,291.13873291015625,0.0,0.0,1.0,0.0,0.6121217012405396,1.0,-1.5050519704818726,1.845299607339257e-06,1.5050500631332395,-0.3529333174228668,0.0,0.0,0.0,59.548458099365234,60.0,-5.851336479187012,-10237.84375,347.7510070800781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.781005859375,306.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645237684249878,0.3645286560058594,-4.903800345346099e-06,0.0,0.0,0.0,0.0,17.962627410888672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.8311042189598083,0.0,0.222224622964859,292.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,304.13385009765625,0.7228879332542419,0.0,0.1524741500616073,293.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435241699219,0.927971124649048,0.0,0.2388565689325332,293.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1357727050781,0.9990000128746032,0.0,0.4072142541408539,293.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.405517578125,0.478214830160141,0.0,0.233258381485939,291.1390686035156,294.1499938964844,255.9499969482422,255.1099548339844,284.3819885253906,293.0782165527344,291.13873291015625,0.0,0.0,1.0,0.0,0.6121217012405396,1.0,-1.5050519704818726,1.845299607339257e-06,1.5050500631332395,-0.3529333174228668,0.0,0.0,0.0,59.548458099365234,60.0,-5.851336479187012,-10237.84375,347.7510070800781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.781005859375,306.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645237684249878,0.3645286560058594,-4.903800345346099e-06,0.0,0.0,0.0,0.0,17.962627410888672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,0.0009120819158852,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5392761230469,0.0,0.0,0.0006625548703595,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564758300781,0.0,0.0,0.0009520280291326,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949157714844,0.0,0.0,0.0018202797509729,292.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9000549316406,0.0,0.0,0.0013426037039607,291.1850280761719,294.1499938964844,255.910400390625,255.07302856445312,276.05322265625,277.017822265625,291.1638488769531,0.0,0.0,0.568670392036438,0.0,0.7672730088233948,1.0,-0.0068164248950779,2.5067794950928143e-08,0.0068163997493684,-0.0582428835332393,0.0,0.0,0.0,-0.0458988882601261,60.0,-394.7857971191406,-0.0,-3.17863532472984e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.086360619169758e-18,6.0890770803013816e-18,-2.7163270378920298e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,0.0009120819158852,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5392761230469,0.0,0.0,0.0006625548703595,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564758300781,0.0,0.0,0.0009520280291326,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949157714844,0.0,0.0,0.0018202797509729,292.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9000549316406,0.0,0.0,0.0013426037039607,291.1850280761719,294.1499938964844,255.910400390625,255.07302856445312,276.05322265625,277.017822265625,291.1638488769531,0.0,0.0,0.568670392036438,0.0,0.7672730088233948,1.0,-0.0068164248950779,2.5067794950928143e-08,0.0068163997493684,-0.0582428835332393,0.0,0.0,0.0,-0.0458988882601261,60.0,-394.7857971191406,-0.0,-3.17863532472984e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.086360619169758e-18,6.0890770803013816e-18,-2.7163270378920298e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73602294921875,0.0,0.0,0.000130450411234,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.500244140625,0.0,0.0,0.0001287277700612,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.0,0.0001085014810087,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585388183594,0.0,0.0,0.0001623174757696,292.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.872802734375,0.0,0.0,0.0005583770689554,291.1853332519531,294.1499938964844,255.8932037353516,255.0568389892578,275.5688171386719,268.8163452148437,291.15679931640625,0.0,0.0,0.3497766852378845,0.0,0.8448486924171448,1.0,-0.0013061808422207,2.246489572144128e-08,0.0013061583740636,-0.0575966760516166,0.0,0.0,0.0,-0.0167817138135433,60.0,-192.93788146972656,-0.0,-1.1631774299303289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7140839884498107e-20,-1.9470044780128183e-20,2.329204491733296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.72442626953125,0.0,0.0,0.0001078078639693,292.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48321533203125,0.0,0.0,0.000113270485599,292.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,8.405932749155909e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15087890625,0.0,0.0,0.0001142665205406,292.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8535461425781,0.0,0.0,0.0005357477348297,291.1854858398437,294.1499938964844,255.877670288086,255.04209899902344,275.3613586425781,263.6939392089844,291.1525573730469,0.0,0.0,0.1446773409843444,0.0,0.92242431640625,1.0,-0.0011462736874818,2.2407204980368082e-08,0.00114625133574,-0.0576481930911541,0.0,0.0,0.0,-0.0159453433007001,60.0,-88.40264129638672,-0.0,-8.958492259125705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.137517406474203e-21,7.697488325444886e-21,-2.559970717022293e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,0.0001071467631845,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4669494628906,0.0,0.0,0.0001128241565311,291.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080139160156,0.0,0.0,8.334160520462319e-05,291.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440734863281,0.0,0.0,0.0001128491203417,292.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.83465576171875,0.0,0.0,0.00053514103638,291.1855773925781,294.1499938964844,255.86373901367188,255.02877807617188,275.1632995605469,260.5912170410156,291.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114165188279,2.2414962330685746e-08,0.0011416295310482,-0.0576930493116378,0.0,0.0,0.0,-0.0159254334867,60.0,-49.60127258300781,-0.0,-8.88642333052303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.944916397997544e-21,7.548950436561232e-21,-2.6040338366152968e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027587890625,0.0,0.0,0.000107136213046,292.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508056640625,0.0,0.0,0.0001128190488088,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30010986328125,0.0,0.0,8.332851575687528e-05,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373291015625,0.0,0.0,0.0001128207150031,292.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8158569335937,0.0,0.0,0.0005351530853658,291.1856994628906,294.1499938964844,255.8513641357422,255.01681518554688,274.96734619140625,258.7129821777344,291.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415971675887,2.2421891898716243e-08,0.0011415746994316,-0.0577112287282943,0.0,0.0,0.0,-0.0159282907843589,60.0,-35.533782958984375,-0.0,-8.885569968697382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937685433883024e-21,7.541411299200922e-21,-2.6037258653178985e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.681396484375,0.0,0.0,0.0001071220758603,292.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188232421875,0.0,0.0,0.0001128044023062,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2844543457031,0.0,0.0,8.331732533406466e-05,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,0.0001128051299019,292.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7787170410156,0.0,0.0,0.0005350852152332,291.1859130859375,294.1499938964844,255.83102416992188,254.99676513671875,274.5810852050781,256.8841247558594,291.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.5693359375,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376288883333365e-21,7.541463805782772e-21,-2.6038347155010445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.681396484375,0.0,0.0,0.0001071220758603,292.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188232421875,0.0,0.0,0.0001128044023062,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2844543457031,0.0,0.0,8.331732533406466e-05,291.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,0.0001128051299019,292.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7787170410156,0.0,0.0,0.0005350852152332,291.1859130859375,294.1499938964844,255.83102416992188,254.99676513671875,274.5810852050781,256.8841247558594,291.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.5693359375,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9376288883333365e-21,7.541463805782772e-21,-2.6038347155010445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.0001070757352863,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872985839844,0.0,0.0,0.0001127556097344,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690124511719,0.0,0.0,8.3281280240044e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108093261719,0.0,0.0,0.0001127563300542,292.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7420959472656,0.0,0.0,0.0005348538979887,291.18609619140625,294.1499938964844,255.8162384033203,254.9815673828125,274.20233154296875,256.20916748046875,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.65922737121582,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.0001070757352863,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872985839844,0.0,0.0,0.0001127556097344,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690124511719,0.0,0.0,8.3281280240044e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108093261719,0.0,0.0,0.0001127563300542,292.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7420959472656,0.0,0.0,0.0005348538979887,291.18609619140625,294.1499938964844,255.8162384033203,254.9815673828125,274.20233154296875,256.20916748046875,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.65922737121582,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395568847656,0.0,0.0,0.0001069962090696,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,0.0001126718707382,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537841796875,0.0,0.0,8.321942004840821e-05,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0001126725765061,292.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059936523437,0.0,0.0,0.000534456805326,291.1862487792969,294.1499938964844,255.80653381347656,254.97085571289065,273.83123779296875,255.95594787597656,291.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.52434158325196,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395568847656,0.0,0.0,0.0001069962090696,291.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,0.0001126718707382,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537841796875,0.0,0.0,8.321942004840821e-05,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0001126725765061,292.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7059936523437,0.0,0.0,0.000534456805326,291.1862487792969,294.1499938964844,255.80653381347656,254.97085571289065,273.83123779296875,255.95594787597656,291.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.52434158325196,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190490722656,0.0,0.0,0.0001068824203684,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,0.0001125520502682,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,8.31309225759469e-05,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08502197265625,0.0,0.0,0.0001125527487602,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67041015625,0.0,0.0,0.0005338886403478,291.1863708496094,294.1499938964844,255.8014678955078,254.96421813964844,273.4677734375,255.8593139648437,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.479623794555664,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190490722656,0.0,0.0,0.0001068824203684,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,0.0001125520502682,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,8.31309225759469e-05,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08502197265625,0.0,0.0,0.0001125527487602,292.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67041015625,0.0,0.0,0.0005338886403478,291.1863708496094,294.1499938964844,255.8014678955078,254.96421813964844,273.4677734375,255.8593139648437,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.479623794555664,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6089172363281,0.0,0.0,0.0001068121709977,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0001124780756072,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313232421875,0.0,0.0,8.307628013426438e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07867431640625,0.0,0.0,0.0001124787668231,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528015136719,0.0,0.0,0.0005335378227755,291.1864318847656,294.1499938964844,255.8005523681641,254.9623107910156,273.2889404296875,255.8363800048828,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587448120117,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.45844268798828,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.598876953125,0.0,0.0,0.0001067326738848,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29541015625,0.0,0.0,0.0001123943584389,291.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22393798828125,0.0,0.0,8.301444904645905e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,0.0001123950496548,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6353454589844,0.0,0.0,0.0005331407883204,291.1864624023437,294.1499938964844,255.8006286621093,254.96128845214844,273.112060546875,255.8223419189453,291.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.434829711914062,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5789794921875,0.0,0.0,0.0001065447431756,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001121964669437,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093200683594,0.0,0.0,8.286828233394772e-05,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,0.0001121971436077,292.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.600830078125,0.0,0.0,0.0005322021897882,291.1865234375,294.1499938964844,255.8035430908203,254.961654663086,272.7640380859375,255.8095550537109,291.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.378286361694336,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5789794921875,0.0,0.0,0.0001065447431756,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001121964669437,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2093200683594,0.0,0.0,8.286828233394772e-05,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,0.0001121971436077,292.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.600830078125,0.0,0.0,0.0005322021897882,291.1865234375,294.1499938964844,255.8035430908203,254.961654663086,272.7640380859375,255.8095550537109,291.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.378286361694336,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5593566894531,0.0,0.0,0.0001063161980709,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0001119558073696,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949157714844,0.0,0.0,8.269051613751799e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,0.0001119564694818,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5668029785156,0.0,0.0,0.0005310607375577,291.1865234375,294.1499938964844,255.8097686767578,254.96495056152344,272.4237670898437,255.80789184570312,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.30841827392578,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5593566894531,0.0,0.0,0.0001063161980709,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.0001119558073696,291.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949157714844,0.0,0.0,8.269051613751799e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,0.0001119564694818,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5668029785156,0.0,0.0,0.0005310607375577,291.1865234375,294.1499938964844,255.8097686767578,254.96495056152344,272.4237670898437,255.80789184570312,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.30841827392578,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,0.0001060447102645,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.000111669920443,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,8.247936057159677e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,0.0001116705680033,291.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5333251953125,0.0,0.0,0.0005297047900967,291.1864929199219,294.1499938964844,255.8188934326172,254.97076416015625,272.0912780761719,255.8121337890625,291.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.224973678588867,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,0.0001060447102645,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,0.000111669920443,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,8.247936057159677e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,0.0001116705680033,291.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5333251953125,0.0,0.0,0.0005297047900967,291.1864929199219,294.1499938964844,255.8188934326172,254.97076416015625,272.0912780761719,255.8121337890625,291.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.224973678588867,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.52099609375,0.0,0.0,0.0001057284825947,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,0.000111336914415,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667175292969,0.0,0.0,8.22333968244493e-05,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,0.0001113375619752,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003662109375,0.0,0.0,0.0005281253252178,291.1864013671875,294.1499938964844,255.8304443359375,254.97872924804688,271.7665405273437,255.82017517089844,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.127899169921875,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.52099609375,0.0,0.0,0.0001057284825947,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791381835937,0.0,0.0,0.000111336914415,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1667175292969,0.0,0.0,8.22333968244493e-05,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02349853515625,0.0,0.0,0.0001113375619752,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5003662109375,0.0,0.0,0.0005281253252178,291.1864013671875,294.1499938964844,255.8304443359375,254.97872924804688,271.7665405273437,255.82017517089844,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.127899169921875,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.0001055532702594,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001111524106818,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,8.209711813833565e-05,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.017578125,0.0,0.0,0.000111153050966,291.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4841003417969,0.0,0.0,0.000527250173036,291.18634033203125,294.1499938964844,255.8369903564453,254.9833984375,271.6070556640625,255.8252716064453,290.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.074275970458984,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50225830078125,0.0,0.0,0.0001053666273946,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0001109558725147,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,8.195195550797507e-05,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,0.000110956505523,291.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679260253906,0.0,0.0,0.0005263179773464,291.1862487792969,294.1499938964844,255.843978881836,254.9884490966797,271.44952392578125,255.8309326171875,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.01732063293457,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837951660156,0.0,0.0,0.0001049595084623,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0001105271585402,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,8.163530583260581e-05,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,0.0001105277769966,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43603515625,0.0,0.0,0.0005242844927124,291.18603515625,294.1499938964844,255.85906982421875,254.99952697753903,271.1402282714844,255.8437042236328,290.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.89366340637207,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837951660156,0.0,0.0,0.0001049595084623,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0001105271585402,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,8.163530583260581e-05,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,0.0001105277769966,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43603515625,0.0,0.0,0.0005242844927124,291.18603515625,294.1499938964844,255.85906982421875,254.99952697753903,271.1402282714844,255.8437042236328,290.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.89366340637207,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656066894531,0.0,0.0,0.0001045089229592,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0001100526787922,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,8.128484478220344e-05,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98858642578125,0.0,0.0,0.0001100532899727,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046325683594,0.0,0.0,0.0005220338935032,291.185791015625,294.1499938964844,255.87527465820312,255.01158142089844,270.838623046875,255.85797119140625,290.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.757614135742188,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
