time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502200,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656066894531,0.0,0.0,0.0001045089229592,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0001100526787922,291.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,8.128484478220344e-05,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98858642578125,0.0,0.0,0.0001100532899727,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046325683594,0.0,0.0,0.0005220338935032,291.185791015625,294.1499938964844,255.87527465820312,255.01158142089844,270.838623046875,255.85797119140625,290.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.757614135742188,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,0.0001040181959979,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001095359257305,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127014160156,0.0,0.0,8.090316987363622e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,0.0001095365223591,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0005195828271098,291.1854553222656,294.1499938964844,255.8921356201172,255.02423095703125,270.5445861816406,255.87326049804688,290.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.610254287719727,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476928710937,0.0,0.0,0.0001040181959979,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001095359257305,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127014160156,0.0,0.0,8.090316987363622e-05,290.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,0.0001095365223591,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0005195828271098,291.1854553222656,294.1499938964844,255.8921356201172,255.02423095703125,270.5445861816406,255.87326049804688,290.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.610254287719727,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,0.0001034920642268,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0001089818833861,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,8.04939481895417e-05,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96612548828125,0.0,0.0,0.0001089824727387,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34344482421875,0.0,0.0,0.0005169548676349,291.18505859375,294.1499938964844,255.9092254638672,255.0370941162109,270.2580871582031,255.88916015625,290.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.4530086517334,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,0.0001034920642268,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438842773437,0.0,0.0,0.0001089818833861,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,8.04939481895417e-05,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96612548828125,0.0,0.0,0.0001089824727387,291.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34344482421875,0.0,0.0,0.0005169548676349,291.18505859375,294.1499938964844,255.9092254638672,255.0370941162109,270.2580871582031,255.88916015625,290.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.4530086517334,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42138671875,0.0,0.0,0.0001032175423461,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,0.0001086928023141,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09326171875,0.0,0.0,8.028043521335348e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,0.0001086933843907,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,0.0005155836697667,291.184814453125,294.1499938964844,255.917709350586,255.04347229003903,270.1176147460937,255.897201538086,290.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.3712100982666,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127197265625,0.0,0.0,0.0001029365012072,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01812744140625,0.0,0.0,0.0001083968527382,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868530273437,0.0,0.0,8.006184361875057e-05,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9551086425781,0.0,0.0,0.0001083974275388,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0005141798756085,291.1845703125,294.1499938964844,255.92608642578125,255.0497589111328,269.9789733886719,255.9052276611328,290.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.28762626647949,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956604003906,0.0,0.0,0.0001023584118229,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0001077881024684,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,7.961221854202449e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442749023437,0.0,0.0,0.0001077886627172,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,0.0005112923681735,291.1840209960937,294.1499938964844,255.9422912597656,255.06187438964844,269.70709228515625,255.92105102539065,290.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.11614418029785,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3956604003906,0.0,0.0,0.0001023584118229,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0001077881024684,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,7.961221854202449e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442749023437,0.0,0.0,0.0001077886627172,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,0.0005112923681735,291.1840209960937,294.1499938964844,255.9422912597656,255.06187438964844,269.70709228515625,255.92105102539065,290.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.11614418029785,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788452148437,0.0,0.0,0.000101765297586,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96795654296875,0.0,0.0,0.0001071635269909,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,7.915090100141242e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335632324219,0.0,0.0,0.0001071640799636,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.0005083298310637,291.18341064453125,294.1499938964844,255.95738220214844,255.07302856445312,269.4422912597656,255.936264038086,290.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.94072914123535,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788452148437,0.0,0.0,0.000101765297586,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96795654296875,0.0,0.0,0.0001071635269909,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,7.915090100141242e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335632324219,0.0,0.0,0.0001071640799636,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.0005083298310637,291.18341064453125,294.1499938964844,255.95738220214844,255.07302856445312,269.4422912597656,255.936264038086,290.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.94072914123535,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623046875,0.0,0.0,0.0001011648637359,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,0.0001065312462742,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,7.868389366194606e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,0.000106531791971,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0005053306813351,291.1827087402344,294.1499938964844,255.97091674804688,255.0828552246093,269.1843566894531,255.95046997070312,290.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.763654708862305,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623046875,0.0,0.0,0.0001011648637359,291.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434814453125,0.0,0.0,0.0001065312462742,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,7.868389366194606e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,0.000106531791971,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0005053306813351,291.1827087402344,294.1499938964844,255.97091674804688,255.0828552246093,269.1843566894531,255.95046997070312,290.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.763654708862305,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,0.000100564706372,291.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0001058992565958,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373229980469,0.0,0.0,7.821710460120812e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,0.0001058997877407,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.0,0.0,0.0005023329867981,291.1819152832031,294.1499938964844,255.9824676513672,255.09097290039065,268.93310546875,255.9633178710937,290.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.58719825744629,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34600830078125,0.0,0.0,0.000100564706372,291.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0001058992565958,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373229980469,0.0,0.0,7.821710460120812e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,0.0001058997877407,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.0,0.0,0.0005023329867981,291.1819152832031,294.1499938964844,255.9824676513672,255.09097290039065,268.93310546875,255.9633178710937,290.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.58719825744629,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33795166015625,0.0,0.0,0.0001002670105663,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9075622558594,0.0,0.0,0.000105585771962,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,7.798556180205196e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,0.000105586295831,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0005008460138924,291.1815185546875,294.1499938964844,255.98736572265625,255.09425354003903,268.80987548828125,255.96913146972656,290.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.499887466430664,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,9.997202141676098e-05,291.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.895751953125,0.0,0.0,0.0001052751322276,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.025390625,0.0,0.0,7.77561217546463e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022521972656,0.0,0.0,0.0001052756560966,291.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,0.000499372545164,291.1810607910156,294.1499938964844,255.99159240722656,255.0969696044922,268.6882629394531,255.97447204589844,290.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.41354179382324,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141174316406,0.0,0.0,9.93933281279169e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724670410156,0.0,0.0,0.0001046657489496,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135803222656,0.0,0.0,7.730603101663291e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,0.0001046662582666,291.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0004964820109307,291.1801147460937,294.1499938964844,255.9978179931641,255.1005096435547,268.4495849609375,255.9835968017578,290.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.24473190307617,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141174316406,0.0,0.0,9.93933281279169e-05,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724670410156,0.0,0.0,0.0001046657489496,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135803222656,0.0,0.0,7.730603101663291e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,0.0001046662582666,291.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0004964820109307,291.1801147460937,294.1499938964844,255.9978179931641,255.1005096435547,268.4495849609375,255.9835968017578,290.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.24473190307617,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29852294921875,0.0,0.0,9.88343235803768e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.0001040770948748,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,7.687124161748216e-05,290.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88201904296875,0.0,0.0,0.0001040775969158,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,0.0004936897894367,291.1791076660156,294.1499938964844,256.000732421875,255.1011657714844,268.216796875,255.9903564453125,290.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.08262825012207,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29852294921875,0.0,0.0,9.88343235803768e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.0001040770948748,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,7.687124161748216e-05,290.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88201904296875,0.0,0.0,0.0001040775969158,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,0.0004936897894367,291.1791076660156,294.1499938964844,256.000732421875,255.1011657714844,268.216796875,255.9903564453125,290.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.08262825012207,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831115722656,0.0,0.0,9.829976625042036e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82696533203125,0.0,0.0,0.000103514183138,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,7.645547884749249e-05,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720397949219,0.0,0.0,0.0001035146706271,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0004910197458229,291.1780090332031,294.1499938964844,255.99989318847656,255.0985870361328,267.9896545410156,255.9944610595703,290.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.14093321457176e-08,0.0010474123992025,-0.0289359781891107,0.0,0.0,0.0,-0.0104689169675111,60.0,-24.9288387298584,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831115722656,0.0,0.0,9.829976625042036e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82696533203125,0.0,0.0,0.000103514183138,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,7.645547884749249e-05,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720397949219,0.0,0.0,0.0001035146706271,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0004910197458229,291.1780090332031,294.1499938964844,255.99989318847656,255.0985870361328,267.9896545410156,255.9944610595703,290.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.14093321457176e-08,0.0010474123992025,-0.0289359781891107,0.0,0.0,0.0,-0.0104689169675111,60.0,-24.9288387298584,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679443359375,0.0,0.0,9.77934105321765e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047180175781,0.0,0.0,0.0001029809718602,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,7.606164581375197e-05,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,0.0001029814520734,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.0004884905065409,291.17681884765625,294.1499938964844,255.99484252929688,255.0923614501953,267.767822265625,255.99563598632807,290.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.78470230102539,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679443359375,0.0,0.0,9.77934105321765e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047180175781,0.0,0.0,0.0001029809718602,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,7.606164581375197e-05,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,0.0001029814520734,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,0.0004884905065409,291.17681884765625,294.1499938964844,255.99484252929688,255.0923614501953,267.767822265625,255.99563598632807,290.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.78470230102539,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604064941406,0.0,0.0,9.755171777214856e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.793701171875,0.0,0.0,0.0001027264515869,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9733581542969,0.0,0.0,7.587365689687431e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,0.0001027269318001,291.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,0.0004872832796536,291.1761779785156,294.1499938964844,255.99058532714844,255.08778381347656,267.6588439941406,255.9950256347656,290.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.716615676879883,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,9.731804311741143e-05,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.78277587890625,0.0,0.0,0.0001024803932523,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677429199219,0.0,0.0,7.569191075162962e-05,290.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,0.0001024808661895,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413513183594,0.0,0.0,0.0004861161287408,291.175537109375,294.1499938964844,255.9851226806641,255.08213806152344,267.55108642578125,255.9935760498047,290.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.65133476257324,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,9.687551209935918e-05,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611389160156,0.0,0.0,0.000102014389995,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,7.534772157669067e-05,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001020148556563,291.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,0.0004839057219214,291.1741638183594,294.1499938964844,255.9703369140625,255.0675048828125,267.339111328125,255.988021850586,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634502973199233e-09,0.0010322360321879,-0.0242899768054485,0.0,0.0,0.0,-0.0095890583470463,60.0,-24.529577255249023,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,9.687551209935918e-05,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611389160156,0.0,0.0,0.000102014389995,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95660400390625,0.0,0.0,7.534772157669067e-05,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.0001020148556563,291.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,0.0004839057219214,291.1741638183594,294.1499938964844,255.9703369140625,255.0675048828125,267.339111328125,255.988021850586,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634502973199233e-09,0.0010322360321879,-0.0242899768054485,0.0,0.0,0.0,-0.0095890583470463,60.0,-24.529577255249023,-0.0,-7.264814883001236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234802246094,0.0,0.0,9.64641512837261e-05,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,0.0001015812085825,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,7.502776861656457e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83319091796875,0.0,0.0,0.0001015816669678,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917907714844,0.0,0.0,0.000481851020595,291.1726989746094,294.1499938964844,255.9499969482422,255.048095703125,267.1315612792969,255.9786834716797,290.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278618428856,9.121887245555628e-09,0.0010278526460751,-0.0229477919638156,0.0,0.0,0.0,-0.0093349330127239,60.0,-24.41976356506348,-0.0,-7.203240670605737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234802246094,0.0,0.0,9.64641512837261e-05,291.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,0.0001015812085825,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,7.502776861656457e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83319091796875,0.0,0.0,0.0001015816669678,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917907714844,0.0,0.0,0.000481851020595,291.1726989746094,294.1499938964844,255.9499969482422,255.048095703125,267.1315612792969,255.9786834716797,290.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278618428856,9.121887245555628e-09,0.0010278526460751,-0.0229477919638156,0.0,0.0,0.0,-0.0093349330127239,60.0,-24.41976356506348,-0.0,-7.203240670605737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090148925781,0.0,0.0,9.605118975741787e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71875,0.0,0.0,0.0001011463464237,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,7.470657874364406e-05,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,0.0001011467975331,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.967529296875,0.0,0.0,0.0004797883157152,291.171142578125,294.1499938964844,255.92222595214844,255.02218627929688,266.92822265625,255.9651794433593,290.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234611108899,8.607280221895053e-09,0.001023452496156,-0.0216002687811851,0.0,0.0,0.0,-0.0090798204764723,60.0,-24.31933784484864,-0.0,-7.141690616663254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090148925781,0.0,0.0,9.605118975741787e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71875,0.0,0.0,0.0001011463464237,291.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,7.470657874364406e-05,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236999511719,0.0,0.0,0.0001011467975331,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.967529296875,0.0,0.0,0.0004797883157152,291.171142578125,294.1499938964844,255.92222595214844,255.02218627929688,266.92822265625,255.9651794433593,290.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234611108899,8.607280221895053e-09,0.001023452496156,-0.0216002687811851,0.0,0.0,0.0,-0.0090798204764723,60.0,-24.31933784484864,-0.0,-7.141690616663254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946716308594,0.0,0.0,9.560481703374536e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979675292969,0.0,0.0,0.000100676297734,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,7.435939915012568e-05,290.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81427001953125,0.0,0.0,0.0001006767415674,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,0.0004775587294716,291.1695251464844,294.1499938964844,255.8858795166016,254.9887084960937,266.7289123535156,255.9468231201172,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051049604773652e-09,0.0010186962317675,-0.020143624395132,0.0,0.0,0.0,-0.0088040735572576,60.0,-24.21892738342285,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946716308594,0.0,0.0,9.560481703374536e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979675292969,0.0,0.0,0.000100676297734,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,7.435939915012568e-05,290.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81427001953125,0.0,0.0,0.0001006767415674,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,0.0004775587294716,291.1695251464844,294.1499938964844,255.8858795166016,254.9887084960937,266.7289123535156,255.9468231201172,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051049604773652e-09,0.0010186962317675,-0.020143624395132,0.0,0.0,0.0,-0.0088040735572576,60.0,-24.21892738342285,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875915527344,0.0,0.0,9.53795897657983e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876525878906,0.0,0.0,0.0001004391233436,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183959960937,0.0,0.0,7.41842231946066e-05,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.0001004395599011,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0004764337209053,291.1686706542969,294.1499938964844,255.86471557617188,254.9693145751953,266.6307067871094,255.93572998046875,290.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.16904830932617,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,9.515845158603042e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.67742919921875,0.0,0.0,0.0001002062490442,290.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130554199219,0.0,0.0,7.40122195566073e-05,290.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,0.0001002066856017,291.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.000475329143228,291.16778564453125,294.1499938964844,255.84165954589844,254.9482879638672,266.5334167480469,255.92340087890625,290.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.120460510253903,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16650390625,0.0,0.0,9.474761463934556e-05,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571655273437,0.0,0.0,9.977362060453744e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90240478515625,0.0,0.0,7.369268132606521e-05,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,9.977404988603666e-05,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966369628906,0.0,0.0,0.0004732770612463,291.1659545898437,294.1499938964844,255.790267944336,254.9015350341797,266.3414001464844,255.89512634277344,290.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095691541209,6.982880496053667e-09,0.0010095621692016,-0.017345979809761,0.0,0.0,0.0,-0.0082745356485247,60.0,-24.0312614440918,-0.0,-6.949132824729531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.16650390625,0.0,0.0,9.474761463934556e-05,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571655273437,0.0,0.0,9.977362060453744e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90240478515625,0.0,0.0,7.369268132606521e-05,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,9.977404988603666e-05,291.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8966369628906,0.0,0.0,0.0004732770612463,291.1659545898437,294.1499938964844,255.790267944336,254.9015350341797,266.3414001464844,255.89512634277344,290.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095691541209,6.982880496053667e-09,0.0010095621692016,-0.017345979809761,0.0,0.0,0.0,-0.0082745356485247,60.0,-24.0312614440918,-0.0,-6.949132824729531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
