time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504540,291.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15264892578125,0.0,0.0,9.440730354981496e-05,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371459960937,0.0,0.0,9.941526514012368e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,7.342799653997645e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,9.941568714566527e-05,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,0.0004715772520285,291.1640625,294.1499938964844,255.732421875,254.8490753173828,266.1526184082031,255.86209106445312,290.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588130482296955e-09,0.0010059357155114,-0.016235189512372,0.0,0.0,0.0,-0.008064305409789,60.0,-23.959566116333008,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15264892578125,0.0,0.0,9.440730354981496e-05,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371459960937,0.0,0.0,9.941526514012368e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,7.342799653997645e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,9.941568714566527e-05,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,0.0004715772520285,291.1640625,294.1499938964844,255.732421875,254.8490753173828,266.1526184082031,255.86209106445312,290.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588130482296955e-09,0.0010059357155114,-0.016235189512372,0.0,0.0,0.0,-0.008064305409789,60.0,-23.959566116333008,-0.0,-6.89929677832879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,9.41679609240964e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61737060546875,0.0,0.0,9.916322596836837e-05,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88134765625,0.0,0.0,7.324183388845995e-05,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,9.916364069795236e-05,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85089111328125,0.0,0.0,0.0004703817539848,291.1620483398437,294.1499938964844,255.6688232421875,254.79151916503903,265.9666442871094,255.82432556152344,290.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260535645452592e-09,0.0010033847065642,-0.015453852713108,0.0,0.0,0.0,-0.0079164346680045,60.0,-23.913305282592773,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388854980469,0.0,0.0,9.41679609240964e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61737060546875,0.0,0.0,9.916322596836837e-05,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88134765625,0.0,0.0,7.324183388845995e-05,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,9.916364069795236e-05,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85089111328125,0.0,0.0,0.0004703817539848,291.1620483398437,294.1499938964844,255.6688232421875,254.79151916503903,265.9666442871094,255.82432556152344,290.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260535645452592e-09,0.0010033847065642,-0.015453852713108,0.0,0.0,0.0,-0.0079164346680045,60.0,-23.913305282592773,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.125244140625,0.0,0.0,9.404847514815629e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,9.903740283334628e-05,290.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,7.314889808185399e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,9.903781028697269e-05,291.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.828369140625,0.0,0.0,0.0004697850090451,291.15997314453125,294.1499938964844,255.60015869140625,254.7294921875,265.7831726074219,255.78143310546875,290.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604555769645e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.898509979248047,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.125244140625,0.0,0.0,9.404847514815629e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5977478027344,0.0,0.0,9.903740283334628e-05,290.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,7.314889808185399e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,9.903781028697269e-05,291.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.828369140625,0.0,0.0,0.0004697850090451,291.15997314453125,294.1499938964844,255.60015869140625,254.7294921875,265.7831726074219,255.78143310546875,290.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604555769645e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.898509979248047,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184387207031,0.0,0.0,9.403615695191549e-05,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,9.90244298009202e-05,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656921386719,0.0,0.0,7.31393156456761e-05,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,9.902483725454658e-05,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,0.0004697235126513,291.15887451171875,294.1499938964844,255.5641632080078,254.69699096679688,265.6922607421875,255.75784301757807,290.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.90413284301757,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116638183594,0.0,0.0,9.405514720128848e-05,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57830810546875,0.0,0.0,9.904443140840158e-05,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,7.31540858396329e-05,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,9.904483158607036e-05,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060302734375,0.0,0.0,0.0004698184202425,291.1577453613281,294.1499938964844,255.52716064453125,254.66358947753903,265.6018371582031,255.7326812744141,290.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.91836929321289,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,9.418138506589456e-05,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589599609375,0.0,0.0,9.917737042997032e-05,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,7.32522748876363e-05,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498474121094,0.0,0.0,9.91777706076391e-05,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.78387451171875,0.0,0.0,0.0004704490711446,291.15545654296875,294.1499938964844,255.4505310058593,254.59445190429688,265.4222412109375,255.6773681640625,290.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277084629857654e-09,0.0010035251034423,-0.0154972057789564,0.0,0.0,0.0,-0.0079246331006288,60.0,-23.97181510925293,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,9.418138506589456e-05,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589599609375,0.0,0.0,9.917737042997032e-05,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,7.32522748876363e-05,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7498474121094,0.0,0.0,9.91777706076391e-05,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.78387451171875,0.0,0.0,0.0004704490711446,291.15545654296875,294.1499938964844,255.4505310058593,254.59445190429688,265.4222412109375,255.6773681640625,290.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277084629857654e-09,0.0010035251034423,-0.0154972057789564,0.0,0.0,0.0,-0.0079246331006288,60.0,-23.97181510925293,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,9.440942812943832e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,9.941750613506883e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,7.342963363043964e-05,290.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,9.94179063127376e-05,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618408203125,0.0,0.0,0.0004715882532764,291.1530456542969,294.1499938964844,255.37095642089844,254.522689819336,265.2440795898437,255.6147003173828,290.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059605119749,6.561148957473506e-09,0.0010059538763016,-0.0162413083016872,0.0,0.0,0.0,-0.0080654546618461,60.0,-24.05633544921875,-0.0,-6.899571047824794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846862792969,0.0,0.0,9.440942812943832e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,9.941750613506883e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397521972656,0.0,0.0,7.342963363043964e-05,290.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,9.94179063127376e-05,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618408203125,0.0,0.0,0.0004715882532764,291.1530456542969,294.1499938964844,255.37095642089844,254.522689819336,265.2440795898437,255.6147003173828,290.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059605119749,6.561148957473506e-09,0.0010059538763016,-0.0162413083016872,0.0,0.0,0.0,-0.0080654546618461,60.0,-24.05633544921875,-0.0,-6.899571047824794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,9.46990039665252e-05,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,9.972244879463688e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293762207031,0.0,0.0,7.365486089838669e-05,290.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,9.972284169634804e-05,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73992919921875,0.0,0.0,0.0004730348009616,291.1505126953125,294.1499938964844,255.2891540527344,254.44891357421875,265.06719970703125,255.5443572998047,290.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009045401588,6.92188706352681e-09,0.001009038533084,-0.0171862207353115,0.0,0.0,0.0,-0.0082442881539464,60.0,-24.16468811035156,-0.0,-6.941954211470147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,9.46990039665252e-05,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,9.972244879463688e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8293762207031,0.0,0.0,7.365486089838669e-05,290.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,9.972284169634804e-05,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73992919921875,0.0,0.0,0.0004730348009616,291.1505126953125,294.1499938964844,255.2891540527344,254.44891357421875,265.06719970703125,255.5443572998047,290.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009045401588,6.92188706352681e-09,0.001009038533084,-0.0171862207353115,0.0,0.0,0.0,-0.0082442881539464,60.0,-24.16468811035156,-0.0,-6.941954211470147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,9.49855093494989e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,0.000100024153653,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,7.387770165223628e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7224426269531,0.0,0.0,0.0001000245392788,291.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181091308594,0.0,0.0,0.0004744660109281,291.1478881835937,294.1499938964844,255.20584106445312,254.373764038086,264.8914489746094,255.46725463867188,290.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278797564680417e-09,0.0010120904771611,-0.0181210618466138,0.0,0.0,0.0,-0.0084212245419621,60.0,-24.282257080078125,-0.0,-6.984015499256202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,9.49855093494989e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,0.000100024153653,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,7.387770165223628e-05,290.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7224426269531,0.0,0.0,0.0001000245392788,291.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181091308594,0.0,0.0,0.0004744660109281,291.1478881835937,294.1499938964844,255.20584106445312,254.373764038086,264.8914489746094,255.46725463867188,290.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278797564680417e-09,0.0010120904771611,-0.0181210618466138,0.0,0.0,0.0,-0.0084212245419621,60.0,-24.282257080078125,-0.0,-6.984015499256202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511474609375,0.0,0.0,9.511561802355573e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920654296875,0.0,0.0,0.0001001611672108,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138122558594,0.0,0.0,7.397889567073435e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178649902344,0.0,0.0,0.0001001615528366,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7072448730469,0.0,0.0,0.0004751159576699,291.1465148925781,294.1499938964844,255.163818359375,254.3358764648437,264.8040466308594,255.42648315429688,290.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134839685633,7.440875915420974e-09,0.0010134765179827,-0.0185455717146396,0.0,0.0,0.0,-0.0085015734657645,60.0,-24.3401107788086,-0.0,-7.003158231100316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,9.523431799607351e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825744628906,0.0,0.0,0.0001002861681627,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086242675781,0.0,0.0,7.407122029690072e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132873535156,0.0,0.0,0.0001002865537884,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964111328125,0.0,0.0,0.0004757089482154,291.1451110839844,294.1499938964844,255.1217041015625,254.29786682128903,264.7169189453125,255.38473510742188,290.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.5887465200708e-09,0.0010147410212084,-0.0189328622072935,0.0,0.0,0.0,-0.0085748797282576,60.0,-24.3961238861084,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.0,0.0,9.54308416112326e-05,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46368408203125,0.0,0.0,0.0001004931109491,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982177734375,0.0,0.0,7.422406633850187e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041015625,0.0,0.0,0.0001004934965749,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0004766906786244,291.1422424316406,294.1499938964844,255.0374450683593,254.22183227539065,264.5435485839844,255.29904174804688,290.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.49974822998047,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.0,0.0,9.54308416112326e-05,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46368408203125,0.0,0.0,0.0001004931109491,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982177734375,0.0,0.0,7.422406633850187e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041015625,0.0,0.0,0.0001004934965749,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.0004766906786244,291.1422424316406,294.1499938964844,255.0374450683593,254.22183227539065,264.5435485839844,255.29904174804688,290.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.49974822998047,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01776123046875,0.0,0.0,9.556993609294297e-05,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4448547363281,0.0,0.0,0.0001006395832519,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,7.433225255226716e-05,290.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,0.0001006399616017,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,0.0004773855325765,291.1392822265625,294.1499938964844,254.95379638671875,254.1463165283203,264.3714904785156,255.2117156982422,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789897763156e-09,0.0010183160193264,-0.0200277138501405,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.589385986328125,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01776123046875,0.0,0.0,9.556993609294297e-05,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4448547363281,0.0,0.0,0.0001006395832519,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,7.433225255226716e-05,290.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,0.0001006399616017,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6533203125,0.0,0.0,0.0004773855325765,291.1392822265625,294.1499938964844,254.95379638671875,254.1463165283203,264.3714904785156,255.2117156982422,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789897763156e-09,0.0010183160193264,-0.0200277138501405,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.589385986328125,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,9.565011714585124e-05,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261779785156,0.0,0.0,0.0001007240280159,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,7.439461478497833e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0001007243990898,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319885253906,0.0,0.0,0.0004777861759066,291.1361694335937,294.1499938964844,254.8714294433593,254.0719146728516,264.20086669921875,255.1242828369141,290.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892180532217,0.0,0.0,0.0,-0.008831625804305,60.0,-24.663623809814453,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,9.565011714585124e-05,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261779785156,0.0,0.0,0.0001007240280159,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,7.439461478497833e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0001007243990898,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319885253906,0.0,0.0,0.0004777861759066,291.1361694335937,294.1499938964844,254.8714294433593,254.0719146728516,264.20086669921875,255.1242828369141,290.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892180532217,0.0,0.0,0.0,-0.008831625804305,60.0,-24.663623809814453,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912109375,0.0,0.0,9.56719959503971e-05,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0001007470636977,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,7.441162597388029e-05,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764831542969,0.0,0.0,0.0001007474347716,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,0.0004778954898938,291.1329650878906,294.1499938964844,254.7910919189453,253.99929809570312,264.03173828125,255.0380249023437,290.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.72172737121582,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9912109375,0.0,0.0,9.56719959503971e-05,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075622558594,0.0,0.0,0.0001007470636977,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,7.441162597388029e-05,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764831542969,0.0,0.0,0.0001007474347716,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,0.0004778954898938,291.1329650878906,294.1499938964844,254.7910919189453,253.99929809570312,264.03173828125,255.0380249023437,290.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.72172737121582,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9845886230469,0.0,0.0,9.566182416165248e-05,291.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983154296875,0.0,0.0,0.0001007363534881,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76190185546875,0.0,0.0,7.440371700795367e-05,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.671875,0.0,0.0,0.000100736717286,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002502441406,0.0,0.0,0.0004778447328135,291.1313171386719,294.1499938964844,254.7518768310547,253.9638519287109,263.94781494140625,254.99571228027344,290.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121140204764288e-09,0.0010192942572757,-0.0203271843492984,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.744483947753903,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,9.563832281855866e-05,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,0.0001007116079563,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567138671875,0.0,0.0,7.438543980242684e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672668457031,0.0,0.0,0.0001007119717542,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897216796875,0.0,0.0,0.0004777273861691,291.129638671875,294.1499938964844,254.71343994140625,253.92909240722656,263.86431884765625,254.9540863037109,290.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091830316914184e-09,0.0010190437315031,-0.0202504266053438,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.763282775878903,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,9.555449651088566e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707580566406,0.0,0.0,0.0001006233433145,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,7.432023994624615e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,0.0001006236998364,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56884765625,0.0,0.0,0.0004773087566718,291.126220703125,294.1499938964844,254.63922119140625,253.86192321777344,263.6986083984375,254.87315368652344,290.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.7894229888916,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,9.555449651088566e-05,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707580566406,0.0,0.0,0.0001006233433145,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,7.432023994624615e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,0.0001006236998364,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56884765625,0.0,0.0,0.0004773087566718,291.126220703125,294.1499938964844,254.63922119140625,253.86192321777344,263.6986083984375,254.87315368652344,290.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.7894229888916,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,9.54283241298981e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,0.0001004904770525,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,7.422210910590366e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,0.0001004908335744,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5481262207031,0.0,0.0,0.0004766785714309,291.1226806640625,294.1499938964844,254.56912231445312,253.7984313964844,263.53472900390625,254.79592895507807,290.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.8007926940918,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,9.54283241298981e-05,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,0.0001004904770525,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,7.422210910590366e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,0.0001004908335744,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5481262207031,0.0,0.0,0.0004766785714309,291.1226806640625,294.1499938964844,254.56912231445312,253.7984313964844,263.53472900390625,254.79592895507807,290.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168057633563,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.8007926940918,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.938720703125,0.0,0.0,9.526962821837516e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344421386719,0.0,0.0,0.000100323362858,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,7.409867248497903e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,0.000100323712104,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0004758859286084,291.1190185546875,294.1499938964844,254.5038452148437,253.73928833007807,263.372802734375,254.7229919433593,290.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.79903030395508,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.938720703125,0.0,0.0,9.526962821837516e-05,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344421386719,0.0,0.0,0.000100323362858,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,7.409867248497903e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,0.000100323712104,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0004758859286084,291.1190185546875,294.1499938964844,254.5038452148437,253.73928833007807,263.372802734375,254.7229919433593,290.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.79903030395508,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92578125,0.0,0.0,9.50890826061368e-05,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164978027344,0.0,0.0,0.0001001332420855,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,7.39582465030253e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,0.0001001335840555,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071716308594,0.0,0.0,0.0004749841464217,291.11529541015625,294.1499938964844,254.4441070556641,253.6851043701172,263.21295166015625,254.65484619140625,290.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407295221639742e-09,0.0010131907183676,-0.0184576176106929,0.0,0.0,0.0,-0.0084849335253238,60.0,-24.78633689880371,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92578125,0.0,0.0,9.50890826061368e-05,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164978027344,0.0,0.0,0.0001001332420855,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,7.39582465030253e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63043212890625,0.0,0.0,0.0001001335840555,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071716308594,0.0,0.0,0.0004749841464217,291.11529541015625,294.1499938964844,254.4441070556641,253.6851043701172,263.21295166015625,254.65484619140625,290.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407295221639742e-09,0.0010131907183676,-0.0184576176106929,0.0,0.0,0.0,-0.0084849335253238,60.0,-24.78633689880371,-0.0,-6.999189849921096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193115234375,0.0,0.0,9.499393490841612e-05,291.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075561523437,0.0,0.0,0.0001000330521492,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,7.388424273813143e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258544921875,0.0,0.0,0.0001000333868432,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970397949219,0.0,0.0,0.0004745089099742,291.1133728027344,294.1499938964844,254.41651916503903,253.6600799560547,263.1339111328125,254.622787475586,290.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121841914951,7.288724290788195e-09,0.0010121768573299,-0.0181470606476068,0.0,0.0,0.0,-0.0084261521697044,60.0,-24.77647399902344,-0.0,-6.98518718422747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128723144531,0.0,0.0,9.489725925959648e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2986755371094,0.0,0.0,9.99312469502911e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,7.380905299214646e-05,290.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6212463378906,0.0,0.0,9.993158164434136e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869689941406,0.0,0.0,0.0004740260192193,291.1114196777344,294.1499938964844,254.39059448242188,253.63653564453125,263.055419921875,254.59210205078125,290.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111537994816,7.168248661315601e-09,0.001011146698147,-0.0178315080702304,0.0,0.0,0.0,-0.0083664273843169,60.0,-24.76477432250977,-0.0,-6.970974197884061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000549316406,0.0,0.0,9.470395889366046e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.281005859375,0.0,0.0,9.972768748411907e-05,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,7.365870260400698e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,9.972802217816934e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669189453125,0.0,0.0,0.0004730605287477,291.1074523925781,294.1499938964844,254.3440399169922,253.5942230224609,262.900146484375,254.5346527099609,290.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.9273538017000655e-09,0.0010090867290273,-0.0172005388885736,0.0,0.0,0.0,-0.0082470057532191,60.0,-24.737144470214844,-0.0,-6.94259725264601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
