time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000549316406,0.0,0.0,9.470395889366046e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.281005859375,0.0,0.0,9.972768748411907e-05,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,7.365870260400698e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,9.972802217816934e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669189453125,0.0,0.0,0.0004730605287477,291.1074523925781,294.1499938964844,254.3440399169922,253.5942230224609,262.900146484375,254.5346527099609,290.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.9273538017000655e-09,0.0010090867290273,-0.0172005388885736,0.0,0.0,0.0,-0.0082470057532191,60.0,-24.737144470214844,-0.0,-6.94259725264601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,9.451723599340768e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2634582519531,0.0,0.0,9.95310620055534e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,7.351347449002787e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,9.953138942364605e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4470520019531,0.0,0.0,0.0004721278673969,291.1033935546875,294.1499938964844,254.3051300048828,253.55880737304688,262.7471923828125,254.4827423095703,290.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694659937522829e-09,0.0010070969583466,-0.0165910292416811,0.0,0.0,0.0,-0.0081316493451595,60.0,-24.704984664916992,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,9.451723599340768e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2634582519531,0.0,0.0,9.95310620055534e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,7.351347449002787e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,9.953138942364605e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4470520019531,0.0,0.0,0.0004721278673969,291.1033935546875,294.1499938964844,254.3051300048828,253.55880737304688,262.7471923828125,254.4827423095703,290.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694659937522829e-09,0.0010070969583466,-0.0165910292416811,0.0,0.0,0.0,-0.0081316493451595,60.0,-24.704984664916992,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,9.434388630324976e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460327148437,0.0,0.0,9.934852278092876e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,7.337864371947944e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.934884292306378e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273376464844,0.0,0.0,0.0004712620284408,291.0992431640625,294.1499938964844,254.27456665039065,253.53094482421875,262.5966796875,254.436752319336,290.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630965034426e-09,0.0010052496800199,-0.0160251557826995,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.66976547241211,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,9.434388630324976e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460327148437,0.0,0.0,9.934852278092876e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,7.337864371947944e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.934884292306378e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273376464844,0.0,0.0,0.0004712620284408,291.0992431640625,294.1499938964844,254.27456665039065,253.53094482421875,262.5966796875,254.436752319336,290.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630965034426e-09,0.0010052496800199,-0.0160251557826995,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.66976547241211,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86187744140625,0.0,0.0,9.41889375098981e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287292480469,0.0,0.0,9.918535215547308e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,7.325813203351572e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,9.918567229760812e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.40777587890625,0.0,0.0,0.0004704880993813,291.094970703125,294.1499938964844,254.2530670166016,253.51126098632807,262.4486389160156,254.3969268798828,290.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.2855285420937435e-09,0.0010035983286798,-0.0155193228274583,0.0,0.0,0.0,-0.0079288240522146,60.0,-24.63263702392578,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86187744140625,0.0,0.0,9.41889375098981e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287292480469,0.0,0.0,9.918535215547308e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,7.325813203351572e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,9.918567229760812e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.40777587890625,0.0,0.0,0.0004704880993813,291.094970703125,294.1499938964844,254.2530670166016,253.51126098632807,262.4486389160156,254.3969268798828,290.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.2855285420937435e-09,0.0010035983286798,-0.0155193228274583,0.0,0.0,0.0,-0.0079288240522146,60.0,-24.63263702392578,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555603027344,0.0,0.0,9.412003419129178e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201232910156,0.0,0.0,9.911280358210206e-05,290.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593322753906,0.0,0.0,7.320453732972965e-05,290.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799865722656,0.0,0.0,9.911311644827948e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3980712890625,0.0,0.0,0.00047014397569,291.0927734375,294.1499938964844,254.2459411621093,253.5046844482422,262.37567138671875,254.37957763671875,290.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002870267257,6.199662561101604e-09,0.001002864097245,-0.0152943935245275,0.0,0.0,0.0,-0.0078862560912966,60.0,-24.613561630249023,-0.0,-6.857229095658114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492431640625,0.0,0.0,9.405603486811742e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115478515625,0.0,0.0,9.904539911076428e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,7.315476250369102e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,9.904571925289928e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.38836669921875,0.0,0.0,0.0004698242992162,291.090576171875,294.1499938964844,254.2413482666016,253.5003967285156,262.3032531738281,254.3636016845703,290.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119895257228336e-09,0.0010021819034591,-0.0150854373350739,0.0,0.0,0.0,-0.0078467121347785,60.0,-24.59428596496582,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,9.394738299306482e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,9.893099195323884e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64410400390625,0.0,0.0,7.307025225600228e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,9.893130481941624e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690795898437,0.0,0.0,0.0004692816582974,291.08612060546875,294.1499938964844,254.2400817871093,253.4990081787109,262.1604919433594,254.3370819091797,290.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.55506134033203,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,9.394738299306482e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1944580078125,0.0,0.0,9.893099195323884e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64410400390625,0.0,0.0,7.307025225600228e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,9.893130481941624e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690795898437,0.0,0.0,0.0004692816582974,291.08612060546875,294.1499938964844,254.2400817871093,253.4990081787109,262.1604919433594,254.3370819091797,290.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.55506134033203,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241271972656,0.0,0.0,9.386419696966186e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.177490234375,0.0,0.0,9.884338942356408e-05,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,7.300554716493934e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,9.884369501378389e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,0.0004688661720138,291.0815124511719,294.1499938964844,254.25,253.5077209472656,262.0205383300781,254.31793212890625,290.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001430055126,5.880787412593236e-09,0.0010001371847465,-0.0144590651616454,0.0,0.0,0.0,-0.0077281752601265,60.0,-24.51494407653809,-0.0,-6.81998741924872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241271972656,0.0,0.0,9.386419696966186e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.177490234375,0.0,0.0,9.884338942356408e-05,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339416503906,0.0,0.0,7.300554716493934e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,9.884369501378389e-05,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499450683594,0.0,0.0,0.0004688661720138,291.0815124511719,294.1499938964844,254.25,253.5077209472656,262.0205383300781,254.31793212890625,290.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001430055126,5.880787412593236e-09,0.0010001371847465,-0.0144590651616454,0.0,0.0,0.0,-0.0077281752601265,60.0,-24.51494407653809,-0.0,-6.81998741924872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,9.382016287418082e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605834960937,0.0,0.0,9.87970270216465e-05,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,7.2971306508407e-05,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478515625,0.0,0.0,9.87973326118663e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309020996094,0.0,0.0,0.0004686462925747,291.07684326171875,294.1499938964844,254.26608276367188,253.5219573974609,261.88336181640625,254.305908203125,290.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996733861044,5.825888216293151e-09,0.0009996675653383,-0.0143152484670281,0.0,0.0,0.0,-0.0077009587548673,60.0,-24.477140426635746,-0.0,-6.81358542919952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,9.382016287418082e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605834960937,0.0,0.0,9.87970270216465e-05,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,7.2971306508407e-05,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478515625,0.0,0.0,9.87973326118663e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309020996094,0.0,0.0,0.0004686462925747,291.07684326171875,294.1499938964844,254.26608276367188,253.5219573974609,261.88336181640625,254.305908203125,290.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996733861044,5.825888216293151e-09,0.0009996675653383,-0.0143152484670281,0.0,0.0,0.0,-0.0077009587548673,60.0,-24.477140426635746,-0.0,-6.81358542919952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,9.38254815991968e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437683105469,0.0,0.0,9.880262950900942e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,7.297543925233185e-05,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,9.88029278232716e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119506835937,0.0,0.0,0.0004686729225795,291.0720520019531,294.1499938964844,254.28282165527344,253.5367431640625,261.7489013671875,254.29977416992188,290.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832470506561549e-09,0.0009997236775234,-0.0143324909731745,0.0,0.0,0.0,-0.0077042207121849,60.0,-24.448637008666992,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,9.38254815991968e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437683105469,0.0,0.0,9.880262950900942e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,7.297543925233185e-05,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,9.88029278232716e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119506835937,0.0,0.0,0.0004686729225795,291.0720520019531,294.1499938964844,254.28282165527344,253.5367431640625,261.7489013671875,254.29977416992188,290.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832470506561549e-09,0.0009997236775234,-0.0143324909731745,0.0,0.0,0.0,-0.0077042207121849,60.0,-24.448637008666992,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,9.384567965753376e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353759765625,0.0,0.0,9.882389713311568e-05,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,7.299114804482087e-05,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,9.882419544737786e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025207519531,0.0,0.0,0.0004687738255597,291.0696105957031,294.1499938964844,254.2914276123047,253.54432678222656,261.6827087402344,254.2986602783203,290.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999445173889,5.857610396731161e-09,0.0009999385802075,-0.0143983494490385,0.0,0.0,0.0,-0.0077166836708784,60.0,-24.43882179260254,-0.0,-6.817284514681887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,9.387516183778644e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12701416015625,0.0,0.0,9.88549436442554e-05,290.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,7.301407458726317e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,9.885523468255995e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2931213378906,0.0,0.0,0.0004689211200457,291.067138671875,294.1499938964844,254.30018615722656,253.55203247070312,261.6171264648437,254.298583984375,290.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002583730965,5.894318810817367e-09,0.0010002524359151,-0.0144945131614804,0.0,0.0,0.0,-0.0077348812483251,60.0,-24.43156623840332,-0.0,-6.821565534664843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,9.39636811381206e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103210449219,0.0,0.0,9.894816321320832e-05,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,7.308292697416618e-05,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,9.894845425151289e-05,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743530273437,0.0,0.0,0.0004693633527494,291.0621032714844,294.1499938964844,254.318115234375,253.5677795410156,261.4877624511719,254.3011779785156,290.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012011043727,6.004564845341065e-09,0.001001195050776,-0.0147833181545138,0.0,0.0,0.0,-0.0077895340509712,60.0,-24.4244384765625,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,9.39636811381206e-05,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103210449219,0.0,0.0,9.894816321320832e-05,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,7.308292697416618e-05,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,9.894845425151289e-05,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743530273437,0.0,0.0,0.0004693633527494,291.0621032714844,294.1499938964844,254.318115234375,253.5677795410156,261.4877624511719,254.3011779785156,290.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012011043727,6.004564845341065e-09,0.001001195050776,-0.0147833181545138,0.0,0.0,0.0,-0.0077895340509712,60.0,-24.4244384765625,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,9.408695041202007e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936584472656,0.0,0.0,9.907797357300296e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,7.317880226764828e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,9.907825733534992e-05,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25567626953125,0.0,0.0,0.0004699791606981,291.0569763183594,294.1499938964844,254.33657836914065,253.5839385986328,261.3609313964844,254.3072967529297,290.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158108245557514e-09,0.0010025078663602,-0.0151855405420064,0.0,0.0,0.0,-0.0078656524419784,60.0,-24.426944732666016,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,9.408695041202007e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936584472656,0.0,0.0,9.907797357300296e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,7.317880226764828e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,9.907825733534992e-05,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25567626953125,0.0,0.0,0.0004699791606981,291.0569763183594,294.1499938964844,254.33657836914065,253.5839385986328,261.3609313964844,254.3072967529297,290.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158108245557514e-09,0.0010025078663602,-0.0151855405420064,0.0,0.0,0.0,-0.0078656524419784,60.0,-24.426944732666016,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.749267578125,0.0,0.0,9.423976734979078e-05,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770568847656,0.0,0.0,9.923889592755586e-05,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,7.329765503527597e-05,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,9.92391796899028e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.237060546875,0.0,0.0,0.0004707425832748,291.0517272949219,294.1499938964844,254.35552978515625,253.6004943847656,261.2364807128906,254.31640625,289.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041418718174,6.348464864913694e-09,0.00100413558539,-0.0156841874122619,0.0,0.0,0.0,-0.0079600196331739,60.0,-24.437366485595703,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.749267578125,0.0,0.0,9.423976734979078e-05,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770568847656,0.0,0.0,9.923889592755586e-05,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,7.329765503527597e-05,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,9.92391796899028e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.237060546875,0.0,0.0,0.0004707425832748,291.0517272949219,294.1499938964844,254.35552978515625,253.6004943847656,261.2364807128906,254.31640625,289.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041418718174,6.348464864913694e-09,0.00100413558539,-0.0156841874122619,0.0,0.0,0.0,-0.0079600196331739,60.0,-24.437366485595703,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,9.441666770726442e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,9.942517499439418e-05,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,7.343524339376017e-05,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920959472656,0.0,0.0,9.942545875674114e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184753417969,0.0,0.0,0.0004716262628789,291.0463562011719,294.1499938964844,254.3749389648437,253.61740112304688,261.11431884765625,254.32815551757807,289.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568821042662876e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.454423904418945,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,9.441666770726442e-05,291.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,9.942517499439418e-05,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,7.343524339376017e-05,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920959472656,0.0,0.0,9.942545875674114e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184753417969,0.0,0.0,0.0004716262628789,291.0463562011719,294.1499938964844,254.3749389648437,253.61740112304688,261.11431884765625,254.32815551757807,289.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568821042662876e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.454423904418945,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,9.451252117287368e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,9.952612163033336e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,7.350980013143271e-05,290.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873962402344,0.0,0.0,9.95263981167227e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.209228515625,0.0,0.0,0.0004721050790976,291.04364013671875,294.1499938964844,254.38479614257807,253.6259765625,261.0541687011719,254.3349456787109,289.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070474818348,6.688229081674991e-09,0.0010070408461615,-0.0165741853415966,0.0,0.0,0.0,-0.0081284549087286,60.0,-24.465076446533203,-0.0,-6.914486760933869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72430419921875,0.0,0.0,9.46115906117484e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439453125,0.0,0.0,9.963044431060553e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55224609375,0.0,0.0,7.358685252256691e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.482666015625,0.0,0.0,9.963072079699486e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,0.0004725999897345,291.0408935546875,294.1499938964844,254.39474487304688,253.6346130371093,260.9945373535156,254.3422393798828,289.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811642361270742e-09,0.0010080960346385,-0.016897452995181,0.0,0.0,0.0,-0.0081896362826228,60.0,-24.47672843933105,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117919921875,0.0,0.0,9.481739107286558e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274353027344,0.0,0.0,9.98471659841016e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,7.374691631412134e-05,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,9.984744247049092e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,0.0004736280534416,291.0352783203125,294.1499938964844,254.41493225097656,253.6521148681641,260.8768615722656,254.35821533203125,289.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068012397581924e-09,0.0010102882515639,-0.0175689663738012,0.0,0.0,0.0,-0.0083167292177677,60.0,-24.50232696533203,-0.0,-6.959159293273842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117919921875,0.0,0.0,9.481739107286558e-05,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274353027344,0.0,0.0,9.98471659841016e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419006347656,0.0,0.0,7.374691631412134e-05,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,9.984744247049092e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,0.0004736280534416,291.0352783203125,294.1499938964844,254.41493225097656,253.6521148681641,260.8768615722656,254.35821533203125,289.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068012397581924e-09,0.0010102882515639,-0.0175689663738012,0.0,0.0,0.0,-0.0083167292177677,60.0,-24.50232696533203,-0.0,-6.959159293273842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,9.502637840341777e-05,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.000100067241874,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,7.39094612072222e-05,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,0.0001000675110844,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,0.0004746720369439,291.029541015625,294.1499938964844,254.43544006347656,253.6698303222656,260.7614440917969,254.3759002685547,289.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328358364588894e-09,0.0010125144617632,-0.0182508714497089,0.0,0.0,0.0,-0.0084457946941256,60.0,-24.52962303161621,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69927978515625,0.0,0.0,9.502637840341777e-05,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.000100067241874,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,7.39094612072222e-05,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46368408203125,0.0,0.0,0.0001000675110844,291.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,0.0004746720369439,291.029541015625,294.1499938964844,254.43544006347656,253.6698303222656,260.7614440917969,254.3759002685547,289.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328358364588894e-09,0.0010125144617632,-0.0182508714497089,0.0,0.0,0.0,-0.0084457946941256,60.0,-24.52962303161621,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,9.52300542849116e-05,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0001002817225526,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,7.40678733563982e-05,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541015625,0.0,0.0,0.000100281991763,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446838378906,0.0,0.0,0.0004756894777528,291.0237121582031,294.1499938964844,254.4562225341797,253.6877593994141,260.648193359375,254.3949737548828,289.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.58207985285253e-09,0.001014684094116,-0.0189153999090194,0.0,0.0,0.0,-0.0085715753957629,60.0,-24.556453704833984,-0.0,-7.019856695933413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,9.52300542849116e-05,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945068359375,0.0,0.0,0.0001002817225526,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,7.40678733563982e-05,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541015625,0.0,0.0,0.000100281991763,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446838378906,0.0,0.0,0.0004756894777528,291.0237121582031,294.1499938964844,254.4562225341797,253.6877593994141,260.648193359375,254.3949737548828,289.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.58207985285253e-09,0.001014684094116,-0.0189153999090194,0.0,0.0,0.0,-0.0085715753957629,60.0,-24.556453704833984,-0.0,-7.019856695933413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,9.541900362819432e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9780578613281,0.0,0.0,0.0001004806908895,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,7.421483314828947e-05,290.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,0.0001004809600999,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263732910156,0.0,0.0,0.0004766333731822,291.0177307128906,294.1499938964844,254.47726440429688,253.7058563232422,260.5371398925781,254.4151306152344,289.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817459568570939e-09,0.0010166969150304,-0.0195318683981895,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.58049392700196,-0.0,-7.047736261256432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,9.541900362819432e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9780578613281,0.0,0.0,0.0001004806908895,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,7.421483314828947e-05,290.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,0.0001004809600999,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263732910156,0.0,0.0,0.0004766333731822,291.0177307128906,294.1499938964844,254.47726440429688,253.7058563232422,260.5371398925781,254.4151306152344,289.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817459568570939e-09,0.0010166969150304,-0.0195318683981895,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.58049392700196,-0.0,-7.047736261256432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679077148437,0.0,0.0,9.5504816272296e-05,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,0.000100571065559,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50537109375,0.0,0.0,7.428158278344199e-05,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,0.0001005713274935,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172180175781,0.0,0.0,0.0004770620726048,291.01470947265625,294.1499938964844,254.48785400390625,253.71495056152344,260.4824523925781,254.425537109375,289.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176189243793,7.924359834987627e-09,0.0010176110081374,-0.019811837002635,0.0,0.0,0.0,-0.0087412586435675,60.0,-24.5906925201416,-0.0,-7.060416606918808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615905761719,0.0,0.0,9.558365127304568e-05,291.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9616394042969,0.0,0.0,0.0001006540842354,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,7.434289727825671e-05,290.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,0.0001006543461699,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080627441406,0.0,0.0,0.0004774558765348,291.0116577148437,294.1499938964844,254.4984893798828,253.7240753173828,260.42828369140625,254.4361114501953,289.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.02256394649703e-09,0.0010184508282691,-0.0200690254569053,0.0,0.0,0.0,-0.0087899435311555,60.0,-24.599403381347656,-0.0,-7.07207519212716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
