time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509220,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,9.57139127422124e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452514648437,0.0,0.0,0.0001007912505883,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48956298828125,0.0,0.0,7.444421498803422e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0001007915125228,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08984375,0.0,0.0,0.0004781066090799,291.00543212890625,294.1499938964844,254.51988220214844,253.74237060546875,260.321533203125,254.4575958251953,289.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198465315625,8.184821709278367e-09,0.0010198383824899,-0.02049395814538,0.0,0.0,0.0,-0.0088703818619251,60.0,-24.61085319519043,-0.0,-7.091359321975689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490173339844,0.0,0.0,9.57139127422124e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452514648437,0.0,0.0,0.0001007912505883,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48956298828125,0.0,0.0,7.444421498803422e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0001007915125228,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08984375,0.0,0.0,0.0004781066090799,291.00543212890625,294.1499938964844,254.51988220214844,253.74237060546875,260.321533203125,254.4575958251953,289.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198465315625,8.184821709278367e-09,0.0010198383824899,-0.02049395814538,0.0,0.0,0.0,-0.0088703818619251,60.0,-24.61085319519043,-0.0,-7.091359321975689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,9.580010373611005e-05,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92889404296875,0.0,0.0,0.0001008820108836,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,7.451124110957608e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0001008822728181,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716552734375,0.0,0.0,0.0004785371711477,290.9991149902344,294.1499938964844,254.54139709472656,253.7607269287109,260.21697998046875,254.4794006347656,289.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292166064904904e-09,0.0010207564337179,-0.0207750722765922,0.0,0.0,0.0,-0.0089235976338386,60.0,-24.61205101013184,-0.0,-7.104131327650975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,9.580010373611005e-05,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92889404296875,0.0,0.0,0.0001008820108836,290.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,7.451124110957608e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0001008822728181,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716552734375,0.0,0.0,0.0004785371711477,290.9991149902344,294.1499938964844,254.54139709472656,253.7607269287109,260.21697998046875,254.4794006347656,289.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292166064904904e-09,0.0010207564337179,-0.0207750722765922,0.0,0.0,0.0,-0.0089235976338386,60.0,-24.61205101013184,-0.0,-7.104131327650975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,9.583318023942412e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91259765625,0.0,0.0,0.0001009168481687,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,7.453696889569983e-05,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0001009171028272,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05352783203125,0.0,0.0,0.0004787024518009,290.99267578125,294.1499938964844,254.56298828125,253.7790985107422,260.1146545410156,254.5013122558593,289.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211169719696,8.333339351906943e-09,0.0010211087064817,-0.0208828970789909,0.0,0.0,0.0,-0.0089440094307065,60.0,-24.600749969482425,-0.0,-7.109033361984984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,9.583318023942412e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91259765625,0.0,0.0,0.0001009168481687,290.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,7.453696889569983e-05,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,0.0001009171028272,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.05352783203125,0.0,0.0,0.0004787024518009,290.99267578125,294.1499938964844,254.56298828125,253.7790985107422,260.1146545410156,254.5013122558593,289.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211169719696,8.333339351906943e-09,0.0010211087064817,-0.0208828970789909,0.0,0.0,0.0,-0.0089440094307065,60.0,-24.600749969482425,-0.0,-7.109033361984984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,9.580560436006635e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963317871094,0.0,0.0,0.0001008878170978,290.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,7.451552664861083e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,0.0001008880644803,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,0.0004785647906828,290.98614501953125,294.1499938964844,254.5846099853516,253.7974548339844,260.0146789550781,254.5231170654297,289.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269625023007,60.0,-24.574350357055664,-0.0,-7.104939214741536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,9.580560436006635e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963317871094,0.0,0.0,0.0001008878170978,290.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,7.451552664861083e-05,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,0.0001008880644803,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,0.0004785647906828,290.98614501953125,294.1499938964844,254.5846099853516,253.7974548339844,260.0146789550781,254.5231170654297,289.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269625023007,60.0,-24.574350357055664,-0.0,-7.104939214741536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049194335937,0.0,0.0,9.576618322171272e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,0.0001008462932077,290.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524230957031,0.0,0.0,7.448485848726705e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907775878906,0.0,0.0,0.0001008465478662,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264892578125,0.0,0.0,0.0004783678741659,290.9828186035156,294.1499938964844,254.59542846679688,253.80661010742188,259.965576171875,254.533920288086,289.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204028803855,8.249806171534146e-09,0.0010203947313129,-0.0206641405820846,0.0,0.0,0.0,-0.0089026000350713,60.0,-24.55511474609375,-0.0,-7.09909002694076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,9.57126685534604e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.880126953125,0.0,0.0,0.000100789940916,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471130371094,0.0,0.0,7.444324000971392e-05,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858642578125,0.0,0.0,0.0001007901955745,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175170898437,0.0,0.0,0.000478100584587,290.9794921875,294.1499938964844,254.60623168945312,253.81573486328125,259.9169921875,254.544662475586,289.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198326781392,8.183111077642025e-09,0.0010198245290666,-0.0204894784837961,0.0,0.0,0.0,-0.0088695371523499,60.0,-24.53229141235352,-0.0,-7.09115610675326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,9.555608266964556e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,0.0001006250531645,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,7.43214477552101e-05,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759765625,0.0,0.0,0.0001006253005471,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996337890625,0.0,0.0,0.0004773184482473,290.9727478027344,294.1499938964844,254.62779235839844,253.8339233398437,259.8214416503906,254.5658569335937,289.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181640973314,7.987978278833907e-09,0.0010181561810895,-0.0199784468859434,0.0,0.0,0.0,-0.0087728025391697,60.0,-24.47447967529297,-0.0,-7.067968255114465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,9.555608266964556e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639831542969,0.0,0.0,0.0001006250531645,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,7.43214477552101e-05,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759765625,0.0,0.0,0.0001006253005471,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996337890625,0.0,0.0,0.0004773184482473,290.9727478027344,294.1499938964844,254.62779235839844,253.8339233398437,259.8214416503906,254.5658569335937,289.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181640973314,7.987978278833907e-09,0.0010181561810895,-0.0199784468859434,0.0,0.0,0.0,-0.0087728025391697,60.0,-24.47447967529297,-0.0,-7.067968255114465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735168457031,0.0,0.0,9.534469427308068e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479309082031,0.0,0.0,0.0001004024525173,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,7.41570329410024e-05,290.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660888671875,0.0,0.0,0.0001004026998998,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818725585937,0.0,0.0,0.000476262619486,290.9659118652344,294.1499938964844,254.64927673339844,253.8519897460937,259.728271484375,254.5865478515625,289.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724570316725021e-09,0.0010159038938581,-0.0192885883152484,0.0,0.0,0.0,-0.0086422208696603,60.0,-24.40066719055176,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735168457031,0.0,0.0,9.534469427308068e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479309082031,0.0,0.0,0.0001004024525173,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,7.41570329410024e-05,290.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660888671875,0.0,0.0,0.0001004026998998,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818725585937,0.0,0.0,0.000476262619486,290.9659118652344,294.1499938964844,254.64927673339844,253.8519897460937,259.728271484375,254.5865478515625,289.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724570316725021e-09,0.0010159038938581,-0.0192885883152484,0.0,0.0,0.0,-0.0086422208696603,60.0,-24.40066719055176,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,9.510094241704792e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0001001457785605,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,7.396745058940724e-05,290.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,0.0001001460113911,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642028808594,0.0,0.0,0.0004750450898427,290.958984375,294.1499938964844,254.67062377929688,253.869873046875,259.6372985839844,254.6067352294922,289.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133141186088,7.420836833915699e-09,0.0010133066680282,-0.0184930860996246,0.0,0.0,0.0,-0.0084916474297642,60.0,-24.31608009338379,-0.0,-7.000789992162026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,9.510094241704792e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0001001457785605,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,7.396745058940724e-05,290.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,0.0001001460113911,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642028808594,0.0,0.0,0.0004750450898427,290.958984375,294.1499938964844,254.67062377929688,253.869873046875,259.6372985839844,254.6067352294922,289.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133141186088,7.420836833915699e-09,0.0010133066680282,-0.0184930860996246,0.0,0.0,0.0,-0.0084916474297642,60.0,-24.31608009338379,-0.0,-7.000789992162026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,9.486320050200447e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,9.989542013499886e-05,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,7.378253940260038e-05,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,9.989565296564253e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466552734375,0.0,0.0,0.0004738575371447,290.95196533203125,294.1499938964844,254.69178771972656,253.88755798339844,259.5486755371094,254.62643432617188,289.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107805719599,7.1245880306491935e-09,0.0010107734706252,-0.0177171509712934,0.0,0.0,0.0,-0.0083447834476828,60.0,-24.227989196777344,-0.0,-6.965826315763479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,9.486320050200447e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160705566406,0.0,0.0,9.989542013499886e-05,290.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,7.378253940260038e-05,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,9.989565296564253e-05,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466552734375,0.0,0.0,0.0004738575371447,290.95196533203125,294.1499938964844,254.69178771972656,253.88755798339844,259.5486755371094,254.62643432617188,289.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107805719599,7.1245880306491935e-09,0.0010107734706252,-0.0177171509712934,0.0,0.0,0.0,-0.0083447834476828,60.0,-24.227989196777344,-0.0,-6.965826315763479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422668457031,0.0,0.0,9.475529077462852e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,9.978178422898054e-05,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,7.369861123152077e-05,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34130859375,0.0,0.0,9.97820170596242e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,0.0004733185633085,290.94842529296875,294.1499938964844,254.70230102539065,253.89630126953125,259.50518798828125,254.63612365722656,289.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096305049955,6.990125367423161e-09,0.0010096235200762,-0.0173649564385414,0.0,0.0,0.0,-0.0082781240344047,60.0,-24.185375213623047,-0.0,-6.949986186555179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360412597656,0.0,0.0,9.465681796427816e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002319335937,0.0,0.0,9.96780872810632e-05,290.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,7.362201722571626e-05,290.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363342285156,0.0,0.0,9.967832011170684e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92919921875,0.0,0.0,0.00047282667947,290.9448547363281,294.1499938964844,254.71275329589844,253.9049835205078,259.46221923828125,254.645751953125,289.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085810208693,6.867416413314231e-09,0.0010085741523653,-0.0170435421168804,0.0,0.0,0.0,-0.008217291906476,60.0,-24.1445369720459,-0.0,-6.935545826536328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235900878906,0.0,0.0,9.449341450817884e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,9.950601815944538e-05,290.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,7.349492079811171e-05,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,9.95062437141314e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118347167969,0.0,0.0,0.0004720104916486,290.93768310546875,294.1499938964844,254.73345947265625,253.92214965820312,259.3777160644531,254.6648406982422,289.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663795737438249e-09,0.0010068329283967,-0.0165101829916238,0.0,0.0,0.0,-0.008116346783936,60.0,-24.07022476196289,-0.0,-6.91161758936687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235900878906,0.0,0.0,9.449341450817884e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,9.950601815944538e-05,290.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,7.349492079811171e-05,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,9.95062437141314e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118347167969,0.0,0.0,0.0004720104916486,290.93768310546875,294.1499938964844,254.73345947265625,253.92214965820312,259.3777160644531,254.6648406982422,289.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663795737438249e-09,0.0010068329283967,-0.0165101829916238,0.0,0.0,0.0,-0.008116346783936,60.0,-24.07022476196289,-0.0,-6.91161758936687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,9.438191773369908e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,9.938861330738292e-05,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,7.340820593526587e-05,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,9.938883886206896e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,0.0004714536189567,290.9303894042969,294.1499938964844,254.7538604736328,253.93898010253903,259.2953491210937,254.68380737304688,289.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056511964648,6.524851325906411e-09,0.0010056446772068,-0.0161462277173995,0.0,0.0,0.0,-0.0080474661663174,60.0,-24.008922576904297,-0.0,-6.895313475752118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,9.438191773369908e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.768798828125,0.0,0.0,9.938861330738292e-05,290.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,7.340820593526587e-05,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,9.938883886206896e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,0.0004714536189567,290.9303894042969,294.1499938964844,254.7538604736328,253.93898010253903,259.2953491210937,254.68380737304688,289.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056511964648,6.524851325906411e-09,0.0010056446772068,-0.0161462277173995,0.0,0.0,0.0,-0.0080474661663174,60.0,-24.008922576904297,-0.0,-6.895313475752118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49871826171875,0.0,0.0,9.432430670130998e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,9.932794637279584e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,7.336339331232011e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,9.932816465152428e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,0.000471165869385,290.92303466796875,294.1499938964844,254.77394104003903,253.9554748535156,259.21484375,254.7028045654297,289.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.4530372156923485e-09,0.0010050303535535,-0.0159581135958433,0.0,0.0,0.0,-0.008011863566935,60.0,-23.96076774597168,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49871826171875,0.0,0.0,9.432430670130998e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,9.932794637279584e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,7.336339331232011e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,9.932816465152428e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,0.000471165869385,290.92303466796875,294.1499938964844,254.77394104003903,253.9554748535156,259.21484375,254.7028045654297,289.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.4530372156923485e-09,0.0010050303535535,-0.0159581135958433,0.0,0.0,0.0,-0.008011863566935,60.0,-23.96076774597168,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,9.431779471924528e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.737548828125,0.0,0.0,9.932109242072328e-05,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510437011719,0.0,0.0,7.335832924582064e-05,290.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,9.932131069945171e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0004711333895102,290.9155578613281,294.1499938964844,254.7936248779297,253.97157287597656,259.1361694335937,254.72189331054688,289.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049670236185,6.444893951851327e-09,0.0010049606207758,-0.0159367825835943,0.0,0.0,0.0,-0.0080078262835741,60.0,-23.926204681396484,-0.0,-6.885939285439235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,9.431779471924528e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.737548828125,0.0,0.0,9.932109242072328e-05,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510437011719,0.0,0.0,7.335832924582064e-05,290.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,9.932131069945171e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86016845703125,0.0,0.0,0.0004711333895102,290.9155578613281,294.1499938964844,254.7936248779297,253.97157287597656,259.1361694335937,254.72189331054688,289.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049670236185,6.444893951851327e-09,0.0010049606207758,-0.0159367825835943,0.0,0.0,0.0,-0.0080078262835741,60.0,-23.926204681396484,-0.0,-6.885939285439235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800720214844,0.0,0.0,9.43323684623465e-05,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297668457031,0.0,0.0,9.93364374153316e-05,290.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,7.336966518778354e-05,290.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,9.933665569406004e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,0.000471206207294,290.9117736816406,294.1499938964844,254.8033142089844,253.97946166992188,259.0975036621094,254.7314910888672,289.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463034107895281e-09,0.0010051156859844,-0.0159843005239963,0.0,0.0,0.0,-0.008016818203032,60.0,-23.91388702392578,-0.0,-6.88806522930463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,9.435512765776366e-05,291.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72198486328125,0.0,0.0,9.936040441971272e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,7.338736759265885e-05,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,9.936062269844116e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84307861328125,0.0,0.0,0.0004713199450634,290.907958984375,294.1499938964844,254.8128967285156,253.9872436523437,259.0592041015625,254.7411346435547,289.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053644655272,6.491376325357123e-09,0.0010053579462692,-0.0160585418343544,0.0,0.0,0.0,-0.0080308690667152,60.0,-23.90387535095215,-0.0,-6.891387727137045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,9.442534064874052e-05,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,9.943434270098804e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,7.34419736545533e-05,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,9.943455370375888e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82598876953125,0.0,0.0,0.0004716706753242,290.9002990722656,294.1499938964844,254.83169555664065,254.00244140625,258.9838562011719,254.76052856445312,289.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.57881882304423e-09,0.0010061055654659,-0.0162875931710004,0.0,0.0,0.0,-0.0080742174759507,60.0,-23.891677856445312,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,9.442534064874052e-05,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,9.943434270098804e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295288085937,0.0,0.0,7.34419736545533e-05,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,9.943455370375888e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82598876953125,0.0,0.0,0.0004716706753242,290.9002990722656,294.1499938964844,254.83169555664065,254.00244140625,258.9838562011719,254.76052856445312,289.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.57881882304423e-09,0.0010061055654659,-0.0162875931710004,0.0,0.0,0.0,-0.0080742174759507,60.0,-23.891677856445312,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44891357421875,0.0,0.0,9.4517003162764e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908874511719,0.0,0.0,9.95308655546978e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,7.351327076321468e-05,290.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,9.953107655746862e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,0.0004721285949926,290.8925170898437,294.1499938964844,254.8500061035156,254.01715087890625,258.9101257324219,254.77999877929688,289.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070885764434,6.692990606183002e-09,0.0010070818243548,-0.0165866576135158,0.0,0.0,0.0,-0.0081308167427778,60.0,-23.88689994812012,-0.0,-6.915045958066912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44891357421875,0.0,0.0,9.4517003162764e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908874511719,0.0,0.0,9.95308655546978e-05,290.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,7.351327076321468e-05,290.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,9.953107655746862e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,0.0004721285949926,290.8925170898437,294.1499938964844,254.8500061035156,254.01715087890625,258.9101257324219,254.77999877929688,289.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070885764434,6.692990606183002e-09,0.0010070818243548,-0.0165866576135158,0.0,0.0,0.0,-0.0081308167427778,60.0,-23.88689994812012,-0.0,-6.915045958066912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,9.46285217651166e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67535400390625,0.0,0.0,9.964829951059072e-05,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,7.360000017797574e-05,290.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,9.964851051336154e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,0.0004726857005152,290.8846435546875,294.1499938964844,254.8680877685547,254.03155517578125,258.8379211425781,254.7995147705078,289.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.887407302856445,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,9.46285217651166e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67535400390625,0.0,0.0,9.964829951059072e-05,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,7.360000017797574e-05,290.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,9.964851051336154e-05,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,0.0004726857005152,290.8846435546875,294.1499938964844,254.8680877685547,254.03155517578125,258.8379211425781,254.7995147705078,289.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.887407302856445,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,9.476891136728228e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,9.979613969335333e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,7.370919774984941e-05,290.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.979634342016652e-05,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,0.0004733869864139,290.87664794921875,294.1499938964844,254.8862762451172,254.0458526611328,258.7673034667969,254.8191375732422,289.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006784930041476e-09,0.0010097649646922,-0.0174085944890975,0.0,0.0,0.0,-0.0082863774150609,60.0,-23.894662857055664,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,9.476891136728228e-05,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,9.979613969335333e-05,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,7.370919774984941e-05,290.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.979634342016652e-05,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,0.0004733869864139,290.87664794921875,294.1499938964844,254.8862762451172,254.0458526611328,258.7673034667969,254.8191375732422,289.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006784930041476e-09,0.0010097649646922,-0.0174085944890975,0.0,0.0,0.0,-0.0082863774150609,60.0,-23.894662857055664,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,9.485047485213728e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,9.988203237298876e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,7.377263682428747e-05,290.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403869628906,0.0,0.0,9.988224337575956e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664794921875,0.0,0.0,0.0004737944691441,290.8725891113281,294.1499938964844,254.8953857421875,254.052963256836,258.7325744628906,254.8290100097656,289.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106408735737,7.108396982147269e-09,0.001010633772239,-0.0176747441291809,0.0,0.0,0.0,-0.0083367507904767,60.0,-23.90096473693848,-0.0,-6.963918508517963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
