time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511560,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,9.493756806477904e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,9.997374581871554e-05,290.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859191894531,0.0,0.0,7.384037598967552e-05,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,9.997394954552874e-05,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75799560546875,0.0,0.0,0.0004742295423056,290.8685302734375,294.1499938964844,254.904525756836,254.06005859375,258.6981506347656,254.83892822265625,289.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115687036886,7.216892417005738e-09,0.0010115614859387,-0.0179589185863733,0.0,0.0,0.0,-0.0083905365318059,60.0,-23.908578872680664,-0.0,-6.976711119932588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39874267578125,0.0,0.0,9.51335023273714e-05,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,0.0001001800701487,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,7.399276364594698e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001001802738755,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,0.0004752082750201,290.8603210449219,294.1499938964844,254.9228363037109,254.0741577148437,258.6304016113281,254.85891723632807,289.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.92936515808105,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39874267578125,0.0,0.0,9.51335023273714e-05,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,0.0001001800701487,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,7.399276364594698e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001001802738755,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,0.0004752082750201,290.8603210449219,294.1499938964844,254.9228363037109,254.0741577148437,258.6304016113281,254.85891723632807,289.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.92936515808105,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,9.535606659483165e-05,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,0.0001004144505714,290.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,7.416587322950363e-05,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001004146470222,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,0.0004763200995512,290.8519897460937,294.1499938964844,254.941162109375,254.088134765625,258.56402587890625,254.879135131836,289.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.956846237182617,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,9.535606659483165e-05,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,0.0001004144505714,290.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,7.416587322950363e-05,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001004146470222,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,0.0004763200995512,290.8519897460937,294.1499938964844,254.941162109375,254.088134765625,258.56402587890625,254.879135131836,289.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.956846237182617,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,9.560488251736388e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,0.000100676465081,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,7.435939187416807e-05,290.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001006766615319,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,0.0004775630077347,290.8435363769531,294.1499938964844,254.9595184326172,254.1020050048828,258.4991149902344,254.8995513916016,289.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018677954562,8.048222532863747e-09,0.0010186699219048,-0.0201362241059541,0.0,0.0,0.0,-0.0088026616722345,60.0,-23.991167068481445,-0.0,-7.07512342046357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,9.560488251736388e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,0.000100676465081,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,7.435939187416807e-05,290.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001006766615319,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,0.0004775630077347,290.8435363769531,294.1499938964844,254.9595184326172,254.1020050048828,258.4991149902344,254.8995513916016,289.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018677954562,8.048222532863747e-09,0.0010186699219048,-0.0201362241059541,0.0,0.0,0.0,-0.0088026616722345,60.0,-23.991167068481445,-0.0,-7.07512342046357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,9.587805107003078e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821228027344,0.0,0.0,0.0001009641200653,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,7.457185711245984e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0001009643165161,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,0.0004789275408256,290.8349609375,294.1499938964844,254.9778594970703,254.11573791503903,258.43536376953125,254.9201202392578,289.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021588104777,8.388540528869726e-09,0.0010215797228738,-0.0210274551063776,0.0,0.0,0.0,-0.0089713707566261,60.0,-24.03112030029297,-0.0,-7.115608013918975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,9.587805107003078e-05,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821228027344,0.0,0.0,0.0001009641200653,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,7.457185711245984e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0001009643165161,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,0.0004789275408256,290.8349609375,294.1499938964844,254.9778594970703,254.11573791503903,258.43536376953125,254.9201202392578,289.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021588104777,8.388540528869726e-09,0.0010215797228738,-0.0210274551063776,0.0,0.0,0.0,-0.0089713707566261,60.0,-24.03112030029297,-0.0,-7.115608013918975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,9.602440695744008e-05,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743103027344,0.0,0.0,0.0001011182466754,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,7.468568946933374e-05,290.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001011184431263,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,0.0004796586581505,290.83062744140625,294.1499938964844,254.9870147705078,254.12255859375,258.4040222167969,254.9304656982422,289.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231476044282,8.570880005720483e-09,0.0010231389896944,-0.0215049516409635,0.0,0.0,0.0,-0.0090617639943957,60.0,-24.05377197265625,-0.0,-7.137347068919554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,9.617602336220445e-05,291.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665283203125,0.0,0.0,0.0001012779030133,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,7.480361091438681e-05,290.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001012780994642,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732177734375,0.0,0.0,0.0004804160271305,290.8262634277344,294.1499938964844,254.9961700439453,254.1293487548828,258.3729858398437,254.9408264160156,289.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247627506032,8.759765357524431e-09,0.0010247540194541,-0.0219995751976966,0.0,0.0,0.0,-0.0091554028913378,60.0,-24.077674865722656,-0.0,-7.159901826980787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,9.649559069657698e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.000101614423329,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,7.505216490244493e-05,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001016146197798,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562194824219,0.0,0.0,0.0004820123722311,290.8174743652344,294.1499938964844,255.01443481445312,254.1428375244141,258.3118591308594,254.96160888671875,289.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281675495207,9.157898439582368e-09,0.0010281583527103,-0.0230420865118503,0.0,0.0,0.0,-0.0093527734279632,60.0,-24.1296615600586,-0.0,-7.207557928268218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,9.649559069657698e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.000101614423329,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,7.505216490244493e-05,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001016146197798,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562194824219,0.0,0.0,0.0004820123722311,290.8174743652344,294.1499938964844,255.01443481445312,254.1428375244141,258.3118591308594,254.96160888671875,289.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281675495207,9.157898439582368e-09,0.0010281583527103,-0.0230420865118503,0.0,0.0,0.0,-0.0093527734279632,60.0,-24.1296615600586,-0.0,-7.207557928268218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,9.683562529971824e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53521728515625,0.0,0.0,0.000101972502307,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.531663868576288e-05,290.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001019726914819,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0004837109299842,290.8085327148437,294.1499938964844,255.0326232910156,254.1561737060547,258.2519836425781,254.9823760986328,289.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.187021255493164,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,9.683562529971824e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53521728515625,0.0,0.0,0.000101972502307,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,7.531663868576288e-05,290.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001019726914819,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0004837109299842,290.8085327148437,294.1499938964844,255.0326232910156,254.1561737060547,258.2519836425781,254.9823760986328,289.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.187021255493164,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,9.719345689518376e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,0.0001023493168759,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,7.559495134046301e-05,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001023495060508,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.0004854984290432,290.7994689941406,294.1499938964844,255.0507202148437,254.1693725585937,258.1933288574219,255.0030975341797,289.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.24901390075684,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,9.719345689518376e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,0.0001023493168759,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,7.559495134046301e-05,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001023495060508,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,0.0004854984290432,290.7994689941406,294.1499938964844,255.0507202148437,254.1693725585937,258.1933288574219,255.0030975341797,289.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.24901390075684,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961730957031,0.0,0.0,9.756680810824037e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0001027424659696,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,7.588533480884507e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001027426551445,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,0.0004873634024988,290.7902526855469,294.1499938964844,255.06871032714844,254.1824188232422,258.1359558105469,255.023666381836,289.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395805584266,1.0492488655700072e-08,0.0010395700810477,-0.0265361554920673,0.0,0.0,0.0,-0.0100143859162926,60.0,-24.31524658203125,-0.0,-7.36846033078109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961730957031,0.0,0.0,9.756680810824037e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0001027424659696,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,7.588533480884507e-05,290.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0001027426551445,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,0.0004873634024988,290.7902526855469,294.1499938964844,255.06871032714844,254.1824188232422,258.1359558105469,255.023666381836,289.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395805584266,1.0492488655700072e-08,0.0010395700810477,-0.0265361554920673,0.0,0.0,0.0,-0.0100143859162926,60.0,-24.31524658203125,-0.0,-7.36846033078109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.77577074081637e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,0.0001029435006785,290.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,7.603381527587771e-05,290.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001029436825774,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965881347656,0.0,0.0,0.0004883169895038,290.7856140136719,294.1499938964844,255.07765197753903,254.1888885498047,258.107666015625,255.0338897705078,289.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416144505143,1.0730331290176313e-08,0.0010416036238893,-0.027158748358488,0.0,0.0,0.0,-0.0101322941482067,60.0,-24.349449157714844,-0.0,-7.39732186616493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830810546875,0.0,0.0,9.795169171411544e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880065917969,0.0,0.0,0.0001031477731885,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,7.618468953296542e-05,290.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001031479623634,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880126953125,0.0,0.0,0.0004892860306426,290.7809143066406,294.1499938964844,255.0865631103516,254.19532775878903,258.0796813964844,255.0440673828125,289.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436811717227,1.0972014408139332e-08,0.0010436702286824,-0.0277913659811019,0.0,0.0,0.0,-0.0102521060034632,60.0,-24.384519577026367,-0.0,-7.426707071545027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,9.834589582169428e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,0.0001035628883983,290.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,7.64912911108695e-05,290.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001035630702972,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,0.0004912551376037,290.7714538574219,294.1499938964844,255.1042633056641,254.20806884765625,258.0245056152344,255.0642242431641,289.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955779388546,60.0,-24.456388473510746,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698974609375,0.0,0.0,9.834589582169428e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,0.0001035628883983,290.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,7.64912911108695e-05,290.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001035630702972,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,0.0004912551376037,290.7714538574219,294.1499938964844,255.1042633056641,254.20806884765625,258.0245056152344,255.0642242431641,289.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955779388546,60.0,-24.456388473510746,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,9.87464445643127e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.456298828125,0.0,0.0,0.0001039846829371,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.680282578803599e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000103984864836,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,0.0004932560259476,290.7618713378906,294.1499938964844,255.12179565429688,254.2206420898437,257.9704895019531,255.0841064453125,289.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218324395204e-08,0.0010521367657929,-0.0303828250616788,0.0,0.0,0.0,-0.0107429735362529,60.0,-24.53021240234375,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,9.87464445643127e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.456298828125,0.0,0.0,0.0001039846829371,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.680282578803599e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000103984864836,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,0.0004932560259476,290.7618713378906,294.1499938964844,255.12179565429688,254.2206420898437,257.9704895019531,255.0841064453125,289.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218324395204e-08,0.0010521367657929,-0.0303828250616788,0.0,0.0,0.0,-0.0107429735362529,60.0,-24.53021240234375,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.915020928019658e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0001044098753482,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.711687067057937e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001044100499711,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,0.0004952729213982,290.7521667480469,294.1499938964844,255.13912963867188,254.23306274414065,257.91748046875,255.1036834716797,289.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465238619085994e-08,0.0010564381955191,-0.0316991880536079,0.0,0.0,0.0,-0.0109923593699932,60.0,-24.605186462402344,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.915020928019658e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0001044098753482,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,7.711687067057937e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001044100499711,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,0.0004952729213982,290.7521667480469,294.1499938964844,255.13912963867188,254.23306274414065,257.91748046875,255.1036834716797,289.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465238619085994e-08,0.0010564381955191,-0.0316991880536079,0.0,0.0,0.0,-0.0109923593699932,60.0,-24.605186462402344,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,9.947358194040136e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,0.0001047503974405,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,7.736837869742885e-05,290.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0001047505793394,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52276611328125,0.0,0.0,0.0004968882421962,290.7442932128906,294.1499938964844,255.15284729003903,254.2428741455078,257.8759460449219,255.1190795898437,289.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920898780226,60.0,-24.66551971435547,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.955430869013072e-05,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244079589844,0.0,0.0,0.0001048354097292,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.743117021163926e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001048355916282,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193176269531,0.0,0.0,0.0004972915048711,290.7423095703125,294.1499938964844,255.15625,254.2453155517578,257.8656311035156,255.1228942871093,289.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968709661720368e-08,0.0010607432341203,-0.0330164805054664,0.0,0.0,0.0,-0.0112419510260224,60.0,-24.68060302734375,-0.0,-7.671701496292371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,9.97555980575271e-05,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,0.0001050473729264,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,7.758772699162364e-05,290.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001050475548254,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106811523437,0.0,0.0,0.0004982969840057,290.7373046875,294.1499938964844,255.1647186279297,254.2513732910156,257.84014892578125,255.13235473632807,289.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629007592797,1.3219493943950056e-08,0.001062887487933,-0.0336725749075412,0.0,0.0,0.0,-0.011366275139153,60.0,-24.718238830566406,-0.0,-7.702752924387823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,9.995605068979783e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,0.0001052584630087,290.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,7.774362893542275e-05,290.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001052586376317,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,0.0004992983303964,290.7322998046875,294.1499938964844,255.1731414794922,254.25738525390625,257.81494140625,255.1417236328125,289.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650365147739,1.3469240833785534e-08,0.0010650230105966,-0.0343259088695049,0.0,0.0,0.0,-0.0114900842308998,60.0,-24.75572967529297,-0.0,-7.733738982551588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0001003531215246,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.0001056765977409,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,7.805246423231438e-05,290.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0001056767796399,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,0.0005012818146497,290.72216796875,294.1499938964844,255.1897735595703,254.269287109375,257.7652893066406,255.16015625,289.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.830007553100582,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0001003531215246,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.0001056765977409,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,7.805246423231438e-05,290.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0001056767796399,291.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,0.0005012818146497,290.72216796875,294.1499938964844,255.1897735595703,254.269287109375,257.7652893066406,255.16015625,289.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.830007553100582,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001007432801998,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,0.0001060874565155,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,7.835592259652913e-05,290.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.0001060876311385,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673767089844,0.0,0.0,0.0005032307235524,290.7119140625,294.1499938964844,255.2061309814453,254.281005859375,257.7167053222656,255.17819213867188,289.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.445006692080142e-08,0.001073409570381,-0.0368913188576698,0.0,0.0,0.0,-0.0119763193652033,60.0,-24.90283203125,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001007432801998,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,0.0001060874565155,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,7.835592259652913e-05,290.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.0001060876311385,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4673767089844,0.0,0.0,0.0005032307235524,290.7119140625,294.1499938964844,255.2061309814453,254.281005859375,257.7167053222656,255.17819213867188,289.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.445006692080142e-08,0.001073409570381,-0.0368913188576698,0.0,0.0,0.0,-0.0119763193652033,60.0,-24.90283203125,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0001011246204143,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0001064890238922,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,7.86525197327137e-05,290.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001064891912392,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0005051356274634,290.7015075683594,294.1499938964844,255.22218322753903,254.29254150390625,257.6692199707031,255.19581604003903,289.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774869006127,1.4925184643743705e-08,0.0010774719994515,-0.0381337665021419,0.0,0.0,0.0,-0.0122118555009365,60.0,-24.973731994628903,-0.0,-7.915612343367685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0001011246204143,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0001064890238922,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,7.86525197327137e-05,290.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001064891912392,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0005051356274634,290.7015075683594,294.1499938964844,255.22218322753903,254.29254150390625,257.6692199707031,255.19581604003903,289.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774869006127,1.4925184643743705e-08,0.0010774719994515,-0.0381337665021419,0.0,0.0,0.0,-0.0122118555009365,60.0,-24.973731994628903,-0.0,-7.915612343367685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001014957742881,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,0.0001068798665073,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,7.894119335105643e-05,290.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001068800338543,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,0.0005069896578788,290.69097900390625,294.1499938964844,255.2379302978516,254.3038787841797,257.6227111816406,255.2130126953125,289.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387614737960575e-08,0.001081425929442,-0.0393428653478622,0.0,0.0,0.0,-0.0124411005526781,60.0,-25.042387008666992,-0.0,-7.973820004281151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001014957742881,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,0.0001068798665073,290.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,7.894119335105643e-05,290.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,0.0001068800338543,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,0.0005069896578788,290.69097900390625,294.1499938964844,255.2379302978516,254.3038787841797,257.6227111816406,255.2130126953125,289.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387614737960575e-08,0.001081425929442,-0.0393428653478622,0.0,0.0,0.0,-0.0124411005526781,60.0,-25.042387008666992,-0.0,-7.973820004281151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
