time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001016766836983,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,0.0001070703729055,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.908190309535712e-05,290.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001070705475285,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,0.0005078933900222,290.6856689453125,294.1499938964844,255.24566650390625,254.3094787597656,257.59991455078125,255.221435546875,289.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302198638259e-08,0.0010833533015102,-0.0399321690201759,0.0,0.0,0.0,-0.0125528434291481,60.0,-25.075634002685547,-0.0,-8.00226942487825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001018553011817,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.0001072584636858,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,7.922082295408472e-05,290.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001072586383088,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41510009765625,0.0,0.0,0.0005087855970486,290.6803283691406,294.1499938964844,255.2533264160156,254.3150329589844,257.5772705078125,255.22976684570312,289.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835563971222655e-08,0.0010852561099454,-0.0405139401555061,0.0,0.0,0.0,-0.0126631669700145,60.0,-25.10835838317871,-0.0,-8.030407627757087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001022026190184,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,0.0001076242042472,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,7.949095743242651e-05,290.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001076243715942,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,0.0005105205345898,290.6695251464844,294.1499938964844,255.2683868408203,254.32598876953125,257.5328369140625,255.24609375,289.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.171520233154297,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001022026190184,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,0.0001076242042472,290.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,7.949095743242651e-05,290.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001076243715942,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,0.0005105205345898,290.6695251464844,294.1499938964844,255.2683868408203,254.32598876953125,257.5328369140625,255.24609375,289.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.171520233154297,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0001025365054374,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948608398437,0.0,0.0,0.000107975807623,290.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,7.975065091159195e-05,290.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.00010797597497,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,0.0005121884169057,290.6586303710937,294.1499938964844,255.2830505371093,254.3367614746093,257.48944091796875,255.26193237304688,289.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684298387303897e-08,0.0010925130918622,-0.042732335627079,0.0,0.0,0.0,-0.0130839189514517,60.0,-25.231481552124023,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0001025365054374,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948608398437,0.0,0.0,0.000107975807623,290.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,7.975065091159195e-05,290.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.00010797597497,291.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,0.0005121884169057,290.6586303710937,294.1499938964844,255.2830505371093,254.3367614746093,257.48944091796875,255.26193237304688,289.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684298387303897e-08,0.0010925130918622,-0.042732335627079,0.0,0.0,0.0,-0.0130839189514517,60.0,-25.231481552124023,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.000102858095488,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001083144597942,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,8.000077650649473e-05,290.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0001083146198652,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,0.0005137948319315,290.6475830078125,294.1499938964844,255.2973175048828,254.34732055664065,257.4468994140625,255.27737426757807,289.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959560750052,1.7084980541426376e-08,0.0010959390783682,-0.0437794141471385,0.0,0.0,0.0,-0.0132825523614883,60.0,-25.28873062133789,-0.0,-8.189297773242289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.000102858095488,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001083144597942,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,8.000077650649473e-05,290.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0001083146198652,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,0.0005137948319315,290.6475830078125,294.1499938964844,255.2973175048828,254.34732055664065,257.4468994140625,255.27737426757807,289.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959560750052,1.7084980541426376e-08,0.0010959390783682,-0.0437794141471385,0.0,0.0,0.0,-0.0132825523614883,60.0,-25.28873062133789,-0.0,-8.189297773242289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001031658393912,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0001086385309463,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,8.024012640817091e-05,289.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001086386910174,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3449401855469,0.0,0.0,0.0005153320962563,290.63641357421875,294.1499938964844,255.3111724853516,254.357666015625,257.40545654296875,255.29226684570312,289.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992349125444,1.7468408941567762e-08,0.0010992174502462,-0.0447812713682651,0.0,0.0,0.0,-0.0134726334363222,60.0,-25.34245491027832,-0.0,-8.238370696744823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001031658393912,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0001086385309463,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,8.024012640817091e-05,289.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001086386910174,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3449401855469,0.0,0.0,0.0005153320962563,290.63641357421875,294.1499938964844,255.3111724853516,254.357666015625,257.40545654296875,255.29226684570312,289.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992349125444,1.7468408941567762e-08,0.0010992174502462,-0.0447812713682651,0.0,0.0,0.0,-0.0134726334363222,60.0,-25.34245491027832,-0.0,-8.238370696744823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0001033155203913,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.0001087961500161,290.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,8.035654900595546e-05,289.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,0.0001087963100872,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,0.0005160798318684,290.6307983398437,294.1499938964844,255.31793212890625,254.36276245117188,257.38507080078125,255.299545288086,289.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008296860381,1.7654901540709034e-08,0.0011008119909092,-0.0452685095369815,0.0,0.0,0.0,-0.0135650858283042,60.0,-25.368343353271484,-0.0,-8.262291828486924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001034614324453,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,0.000108949803689,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,8.047003939282149e-05,289.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.00010894996376,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,0.0005168087081983,290.6251220703125,294.1499938964844,255.3245849609375,254.3678131103516,257.36492919921875,255.30670166015625,289.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023842962458,1.7836704557794292e-08,0.0011023664847016,-0.0457434616982936,0.0,0.0,0.0,-0.0136552117764949,60.0,-25.39339828491211,-0.0,-8.285644526040414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0001037448673741,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0001092482780222,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,8.069048635661602e-05,289.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0001092484380933,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,0.0005182245513424,290.6137390136719,294.1499938964844,255.3375244140625,254.37774658203125,257.32525634765625,255.32066345214844,289.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105404109694,1.8189849626537583e-08,0.0011053858324885,-0.0466659516096115,0.0,0.0,0.0,-0.013830279931426,60.0,-25.441633224487305,-0.0,-8.331100787017932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0001037448673741,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0001092482780222,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,8.069048635661602e-05,289.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0001092484380933,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,0.0005182245513424,290.6137390136719,294.1499938964844,255.3375244140625,254.37774658203125,257.32525634765625,255.32066345214844,289.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105404109694,1.8189849626537583e-08,0.0011053858324885,-0.0466659516096115,0.0,0.0,0.0,-0.013830279931426,60.0,-25.441633224487305,-0.0,-8.331100787017932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001040170973283,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0001095349434763,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,8.090221672318876e-05,289.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001095351035473,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0005195843987166,290.6022033691406,294.1499938964844,255.3500061035156,254.3874664306641,257.2865295410156,255.3340606689453,289.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108304481022,1.8529027201452664e-08,0.0011082858545705,-0.0475518479943275,0.0,0.0,0.0,-0.0139984227716922,60.0,-25.4870834350586,-0.0,-8.374875903882639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001040170973283,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0001095349434763,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,8.090221672318876e-05,289.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001095351035473,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,0.0005195843987166,290.6022033691406,294.1499938964844,255.3500061035156,254.3874664306641,257.2865295410156,255.3340606689453,289.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108304481022,1.8529027201452664e-08,0.0011082858545705,-0.0475518479943275,0.0,0.0,0.0,-0.0139984227716922,60.0,-25.4870834350586,-0.0,-8.374875903882639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001042790754581,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0001098108259611,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,8.110597991617396e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0001098109787562,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,0.000520893081557,290.590576171875,294.1499938964844,255.35812377929688,254.3935089111328,257.2486572265625,255.3458709716797,289.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855441652476657e-08,0.001111076795496,-0.0484043098986148,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.53131675720215,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001042790754581,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0001098108259611,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,8.110597991617396e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0001098109787562,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,0.000520893081557,290.590576171875,294.1499938964844,255.35812377929688,254.3935089111328,257.2486572265625,255.3458709716797,289.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.8855441652476657e-08,0.001111076795496,-0.0484043098986148,0.0,0.0,0.0,-0.0141602400690317,60.0,-25.53131675720215,-0.0,-8.417111985181691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001045309836626,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001100761000998,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,8.13019069028087e-05,289.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0001100762528949,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.0005221514729782,290.5788269042969,294.1499938964844,255.35836791992188,254.39273071289065,257.2115478515625,255.35275268554688,289.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169302589716608e-08,0.0011137604014948,-0.0492238812148571,0.0,0.0,0.0,-0.0143158324062824,60.0,-25.57776260375977,-0.0,-8.457823241769803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001045309836626,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001100761000998,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,8.13019069028087e-05,289.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0001100762528949,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.0005221514729782,290.5788269042969,294.1499938964844,255.35836791992188,254.39273071289065,257.2115478515625,255.35275268554688,289.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169302589716608e-08,0.0011137604014948,-0.0492238812148571,0.0,0.0,0.0,-0.0143158324062824,60.0,-25.57776260375977,-0.0,-8.457823241769803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0001046532852342,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001102048918255,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,8.139703277265653e-05,289.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0001102050446206,291.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,0.0005227624205872,290.5729064941406,294.1499938964844,255.355697631836,254.38992309570312,257.1932067871094,255.35372924804688,289.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150825303047,1.9321685584827722e-08,0.0011150632053613,-0.0496217608451843,0.0,0.0,0.0,-0.0143913747742772,60.0,-25.602191925048828,-0.0,-8.477624646729964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0001047735713655,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001103315516957,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,8.14905870356597e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001103317044908,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23895263671875,0.0,0.0,0.0005233632400631,290.56695556640625,294.1499938964844,255.35125732421875,254.3855743408203,257.17498779296875,255.3531646728516,288.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.947154792958372e-08,0.0011163445888087,-0.0500130355358123,0.0,0.0,0.0,-0.0144656682386994,60.0,-25.627336502075195,-0.0,-8.497121228856488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001050075807143,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001105779811041,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,8.16725951153785e-05,289.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001105781266232,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0005245322245173,290.5549621582031,294.1499938964844,255.3373107910156,254.3724670410156,257.13885498046875,255.34698486328125,288.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.97631155884892e-08,0.0011188375065103,-0.0507742166519165,0.0,0.0,0.0,-0.0146102085709571,60.0,-25.679920196533203,-0.0,-8.535116791108521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001050075807143,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001105779811041,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,8.16725951153785e-05,289.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0001105781266232,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0005245322245173,290.5549621582031,294.1499938964844,255.3373107910156,254.3724670410156,257.13885498046875,255.34698486328125,288.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.97631155884892e-08,0.0011188375065103,-0.0507742166519165,0.0,0.0,0.0,-0.0146102085709571,60.0,-25.679920196533203,-0.0,-8.535116791108521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0001052335937856,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001108159776777,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,8.184838225133717e-05,289.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,0.0001108161304728,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0005256612203083,290.5428771972656,294.1499938964844,255.3170166015625,254.35386657714844,257.1029968261719,255.3340606689453,288.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044712556455124e-08,0.001121245091781,-0.051509290933609,0.0,0.0,0.0,-0.014749807305634,60.0,-25.73547744750977,-0.0,-8.571893772568728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,0.0001052335937856,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001108159776777,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,8.184838225133717e-05,289.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,0.0001108161304728,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0005256612203083,290.5428771972656,294.1499938964844,255.3170166015625,254.35386657714844,257.1029968261719,255.3340606689453,288.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044712556455124e-08,0.001121245091781,-0.051509290933609,0.0,0.0,0.0,-0.014749807305634,60.0,-25.73547744750977,-0.0,-8.571893772568728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001054519379977,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0001110459052142,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,8.201820310205221e-05,289.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0001110460580093,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0005267519154585,290.5306701660156,294.1499938964844,255.29090881347656,254.3302154541016,257.0672607421875,255.31455993652344,288.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.031675627733876e-08,0.0011235710699111,-0.0522193498909473,0.0,0.0,0.0,-0.0148846702650189,60.0,-25.79380798339844,-0.0,-8.607497647972195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001054519379977,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0001110459052142,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,8.201820310205221e-05,289.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0001110460580093,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0005267519154585,290.5306701660156,294.1499938964844,255.29090881347656,254.3302154541016,257.0672607421875,255.31455993652344,288.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.031675627733876e-08,0.0011235710699111,-0.0522193498909473,0.0,0.0,0.0,-0.0148846702650189,60.0,-25.79380798339844,-0.0,-8.607497647972195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.0001056631081155,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001112682803068,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,8.218244329327717e-05,289.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,0.0001112684258259,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0005278067546896,290.51837158203125,294.1499938964844,255.259506225586,254.3019561767578,257.0316162109375,255.2891998291016,288.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258411686867,2.0579859594249683e-08,0.0011258205631747,-0.0529059991240501,0.0,0.0,0.0,-0.0150151001289486,60.0,-25.854537963867188,-0.0,-8.642001603220707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.0001056631081155,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001112682803068,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,8.218244329327717e-05,289.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,0.0001112684258259,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0005278067546896,290.51837158203125,294.1499938964844,255.259506225586,254.3019561767578,257.0316162109375,255.2891998291016,288.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258411686867,2.0579859594249683e-08,0.0011258205631747,-0.0529059991240501,0.0,0.0,0.0,-0.0150151001289486,60.0,-25.854537963867188,-0.0,-8.642001603220707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.000105765851913,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001113764737965,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,8.226236241171136e-05,289.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0001113766193157,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0005283200298435,290.5121765136719,294.1499938964844,255.2419586181641,254.2862243652344,257.0137634277344,255.2742614746093,288.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269358219578,2.07078745262379e-08,0.0011269151000306,-0.0532400645315647,0.0,0.0,0.0,-0.0150785623118281,60.0,-25.885791778564453,-0.0,-8.658814465434261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0001058670095517,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001114830010919,290.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,8.234103734139353e-05,289.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,0.0001114831466111,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0005288253305479,290.5059509277344,294.1499938964844,255.22329711914065,254.2695159912109,256.99591064453125,255.2581329345703,288.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280135950073,2.0833915925777543e-08,0.0011279927566647,-0.0535689629614353,0.0,0.0,0.0,-0.0151410456746816,60.0,-25.917484283447266,-0.0,-8.675384322032188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.0001060636641341,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001116900821216,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,8.249398524640128e-05,289.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0001116902276407,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0005298077012412,290.493408203125,294.1499938964844,255.18280029296875,254.2333374023437,256.9600524902344,255.2222595214844,288.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301087215542,2.1078927048279184e-08,0.001130087650381,-0.0542082637548446,0.0,0.0,0.0,-0.0152625069022178,60.0,-25.98213768005371,-0.0,-8.707639409522019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.0001060636641341,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001116900821216,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,8.249398524640128e-05,289.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0001116902276407,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0005298077012412,290.493408203125,294.1499938964844,255.18280029296875,254.2333374023437,256.9600524902344,255.2222595214844,288.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301087215542,2.1078927048279184e-08,0.001130087650381,-0.0542082637548446,0.0,0.0,0.0,-0.0152625069022178,60.0,-25.98213768005371,-0.0,-8.707639409522019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001062529117916,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001118893778766,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,8.264118514489383e-05,289.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001118895161198,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0005307530518621,290.4808044433594,294.1499938964844,255.13853454589844,254.19387817382807,256.92401123046875,255.1820373535156,288.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124918513,2.131472420785485e-08,0.0011321036145091,-0.0548234581947326,0.0,0.0,0.0,-0.0153794009238481,60.0,-26.04813575744629,-0.0,-8.738738443980767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,0.0001062529117916,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001118893778766,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,8.264118514489383e-05,289.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001118895161198,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0005307530518621,290.4808044433594,294.1499938964844,255.13853454589844,254.19387817382807,256.92401123046875,255.1820373535156,288.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124918513,2.131472420785485e-08,0.0011321036145091,-0.0548234581947326,0.0,0.0,0.0,-0.0153794009238481,60.0,-26.04813575744629,-0.0,-8.738738443980767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.0001064338066498,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001120798697229,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,8.278188033727929e-05,289.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001120800079661,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0005316567257978,290.46807861328125,294.1499938964844,255.0910186767578,254.15155029296875,256.8876953125,255.13775634765625,288.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340521741658,2.1540106587281126e-08,0.0011340306373313,-0.0554114244878292,0.0,0.0,0.0,-0.0154911316931247,60.0,-26.11503219604492,-0.0,-8.768515158408263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.0001064338066498,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001120798697229,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,8.278188033727929e-05,289.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001120800079661,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0005316567257978,290.46807861328125,294.1499938964844,255.0910186767578,254.15155029296875,256.8876953125,255.13775634765625,288.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340521741658,2.1540106587281126e-08,0.0011340306373313,-0.0554114244878292,0.0,0.0,0.0,-0.0154911316931247,60.0,-26.11503219604492,-0.0,-8.768515158408263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0001066062832251,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0001122614994528,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,8.291602716781199e-05,289.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001122616304201,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0005325183155946,290.45526123046875,294.1499938964844,255.04074096679688,254.10682678222656,256.85107421875,255.09039306640625,288.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358896736055,2.17550031322844e-08,0.0011358679039403,-0.0559719838201999,0.0,0.0,0.0,-0.0155976638197898,60.0,-26.18225860595703,-0.0,-8.796953920864325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
