time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516240,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0001066062832251,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0001122614994528,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,8.291602716781199e-05,289.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001122616304201,291.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0005325183155946,290.45526123046875,294.1499938964844,255.04074096679688,254.10682678222656,256.85107421875,255.09039306640625,288.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358896736055,2.17550031322844e-08,0.0011358679039403,-0.0559719838201999,0.0,0.0,0.0,-0.0155976638197898,60.0,-26.18225860595703,-0.0,-8.796953920864325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001066888216882,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001123484107665,290.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,8.298022294184193e-05,289.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001123485490097,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0005329306004568,290.44879150390625,294.1499938964844,255.0147399902344,254.0836944580078,256.8326110839844,255.0654754638672,288.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367690749466,2.185783820607412e-08,0.0011367471888661,-0.0562402121722698,0.0,0.0,0.0,-0.0156486425548791,60.0,-26.21579360961914,-0.0,-8.810578577822525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001067687408067,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0001124325644923,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,8.30423814477399e-05,289.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,0.0001124327027355,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0005333297885954,290.4423217773437,294.1499938964844,254.9882354736328,254.06011962890625,256.8140563964844,255.0399475097656,288.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957406559636183e-08,0.0011375985341146,-0.0564999058842659,0.0,0.0,0.0,-0.0156980026513338,60.0,-26.249174118041992,-0.0,-8.823781172395685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,0.0001069201462087,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0001125920098274,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,8.316014282172546e-05,289.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001125921407947,291.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0005340861389413,290.4293212890625,294.1499938964844,254.9340057373047,254.0118865966797,256.77667236328125,254.98736572265625,288.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392334708943,2.2146046774196293e-08,0.0011392113519832,-0.0569918900728225,0.0,0.0,0.0,-0.0157915186136961,60.0,-26.31515884399414,-0.0,-8.84882069840387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,0.0001069201462087,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0001125920098274,290.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,8.316014282172546e-05,289.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001125921407947,291.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0005340861389413,290.4293212890625,294.1499938964844,254.9340057373047,254.0118865966797,256.77667236328125,254.98736572265625,288.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392334708943,2.2146046774196293e-08,0.0011392113519832,-0.0569918900728225,0.0,0.0,0.0,-0.0157915186136961,60.0,-26.31515884399414,-0.0,-8.84882069840387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.000107058956928,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001127381838159,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,8.326810348080471e-05,289.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001127383147832,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0005347795668058,290.41619873046875,294.1499938964844,254.87857055664065,253.96258544921875,256.7388916015625,254.9330596923828,288.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407122947275,2.23189928760803e-08,0.001140690059401,-0.057442907243967,0.0,0.0,0.0,-0.01587725430727,60.0,-26.37953186035156,-0.0,-8.871808887533916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.000107058956928,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001127381838159,290.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,8.326810348080471e-05,289.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0001127383147832,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0005347795668058,290.41619873046875,294.1499938964844,254.87857055664065,253.96258544921875,256.7388916015625,254.9330596923828,288.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407122947275,2.23189928760803e-08,0.001140690059401,-0.057442907243967,0.0,0.0,0.0,-0.01587725430727,60.0,-26.37953186035156,-0.0,-8.871808887533916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.000107185478555,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001128714138758,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,8.336651080753654e-05,289.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.000112871544843,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.000535411585588,290.40301513671875,294.1499938964844,254.8224334716797,253.91262817382807,256.7007141113281,254.8775177001953,288.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420602677389,2.2476625005651843e-08,0.0011420377995818,-0.0578539557754993,0.0,0.0,0.0,-0.0159553997218608,60.0,-26.441564559936523,-0.0,-8.892786951264497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.000107185478555,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,0.0001128714138758,290.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,8.336651080753654e-05,289.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.000112871544843,291.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.000535411585588,290.40301513671875,294.1499938964844,254.8224334716797,253.91262817382807,256.7007141113281,254.8775177001953,288.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420602677389,2.2476625005651843e-08,0.0011420377995818,-0.0578539557754993,0.0,0.0,0.0,-0.0159553997218608,60.0,-26.441564559936523,-0.0,-8.892786951264497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984619140625,0.0,0.0,0.0001072969535016,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001129888041759,290.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294311523437,0.0,0.0,8.345321111846715e-05,289.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0001129889278672,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0005359684582799,290.38970947265625,294.1499938964844,254.76611328125,253.86248779296875,256.6620788574219,254.8213348388672,288.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432478204369,2.261550591242668e-08,0.0011432252358645,-0.0582160875201225,0.0,0.0,0.0,-0.0160242486745119,60.0,-26.50051689147949,-0.0,-8.911290194646426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984619140625,0.0,0.0,0.0001072969535016,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001129888041759,290.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294311523437,0.0,0.0,8.345321111846715e-05,289.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0001129889278672,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0005359684582799,290.38970947265625,294.1499938964844,254.76611328125,253.86248779296875,256.6620788574219,254.8213348388672,288.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432478204369,2.261550591242668e-08,0.0011432252358645,-0.0582160875201225,0.0,0.0,0.0,-0.0160242486745119,60.0,-26.50051689147949,-0.0,-8.911290194646426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,0.0001073470921255,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001130415985244,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,8.349221025127918e-05,289.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.0001130417294916,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,0.0005362189258448,290.3830261230469,294.1499938964844,254.738037109375,253.8374786376953,256.6426086425781,254.79315185546875,288.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437819339334,2.2677971500684183e-08,0.0011437592329457,-0.0583789534866809,0.0,0.0,0.0,-0.0160552132874727,60.0,-26.52865982055664,-0.0,-8.91961846605227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001073935491149,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0001130905220634,290.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,8.352834265679121e-05,289.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,0.0001130906457547,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0005364509997889,290.3763427734375,294.1499938964844,254.71011352539065,253.8125915527344,256.623046875,254.76499938964844,288.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442768154665,2.2735848759225522e-08,0.0011442541144788,-0.058529857546091,0.0,0.0,0.0,-0.0160839054733514,60.0,-26.555883407592773,-0.0,-8.92733922341904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.000107473868411,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0001131751050706,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,8.359081402886659e-05,289.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0001131752287619,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0005368522251956,290.36285400390625,294.1499938964844,254.6549530029297,253.763412475586,256.58367919921875,254.70909118652344,288.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145132468082,2.2835914492702614e-08,0.0011451096506789,-0.0587907508015632,0.0,0.0,0.0,-0.0161335114389657,60.0,-26.606971740722656,-0.0,-8.940694584680386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.000107473868411,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0001131751050706,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,8.359081402886659e-05,289.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0001131752287619,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0005368522251956,290.36285400390625,294.1499938964844,254.6549530029297,253.763412475586,256.58367919921875,254.70909118652344,288.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145132468082,2.2835914492702614e-08,0.0011451096506789,-0.0587907508015632,0.0,0.0,0.0,-0.0161335114389657,60.0,-26.606971740722656,-0.0,-8.940694584680386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001075369582395,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0001132415491156,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,8.363988308701664e-05,289.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,0.0001132416655309,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0005371674196794,290.3493347167969,294.1499938964844,254.6011505126953,253.71539306640625,256.5439453125,254.65408325195312,288.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458046501502,2.29145058483482e-08,0.0011457817163318,-0.0589956454932689,0.0,0.0,0.0,-0.0161724742501974,60.0,-26.653139114379883,-0.0,-8.95119143251577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001075369582395,290.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0001132415491156,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,8.363988308701664e-05,289.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,0.0001132416655309,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0005371674196794,290.3493347167969,294.1499938964844,254.6011505126953,253.71539306640625,256.5439453125,254.65408325195312,288.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458046501502,2.29145058483482e-08,0.0011457817163318,-0.0589956454932689,0.0,0.0,0.0,-0.0161724742501974,60.0,-26.653139114379883,-0.0,-8.95119143251577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.000107581668999,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,0.0001132886318373,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,8.367466216441244e-05,289.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,0.0001132887482526,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.000537390820682,290.335693359375,294.1499938964844,254.5491943359375,253.66897583007807,256.5039978027344,254.6004638671875,288.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462809052318,2.297019818797708e-08,0.0011462578549981,-0.0591408349573612,0.0,0.0,0.0,-0.0162000823765993,60.0,-26.693832397460938,-0.0,-8.958632946587387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.000107581668999,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,0.0001132886318373,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,8.367466216441244e-05,289.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,0.0001132887482526,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.000537390820682,290.335693359375,294.1499938964844,254.5491943359375,253.66897583007807,256.5039978027344,254.6004638671875,288.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462809052318,2.297019818797708e-08,0.0011462578549981,-0.0591408349573612,0.0,0.0,0.0,-0.0162000823765993,60.0,-26.693832397460938,-0.0,-8.958632946587387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001076074331649,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001133157638832,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,8.369469287572429e-05,289.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.0001133158802986,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0005375195178203,290.322021484375,294.1499938964844,254.4996337890625,253.62461853027344,256.4637756347656,254.54884338378903,288.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002275639782965e-08,0.0011465322459116,-0.059224460273981,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.72803497314453,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001076074331649,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0001133157638832,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578369140625,0.0,0.0,8.369469287572429e-05,289.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.0001133158802986,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0005375195178203,290.322021484375,294.1499938964844,254.4996337890625,253.62461853027344,256.4637756347656,254.54884338378903,288.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002275639782965e-08,0.0011465322459116,-0.059224460273981,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.72803497314453,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,0.0001076129992725,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0001133216210291,290.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,8.369902207050472e-05,289.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62481689453125,0.0,0.0,0.0001133217374444,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0005375473410822,290.31512451171875,294.1499938964844,254.47589111328125,253.6033630371093,256.4436340332031,254.5239105224609,288.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009199878742947e-08,0.0011465913848951,-0.0592425130307674,0.0,0.0,0.0,-0.0162194166332483,60.0,-26.742647171020508,-0.0,-8.963846198639659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.0001076133557944,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.000113321992103,290.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,8.369929855689406e-05,289.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.0001133221085183,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.000537549087312,290.3082580566406,294.1499938964844,254.45294189453125,253.5827789306641,256.4234313964844,254.4996490478516,288.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.3009626204384404e-08,0.0011465951101854,-0.0592436268925666,0.0,0.0,0.0,-0.0162196289747953,60.0,-26.755443572998047,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.000107598141767,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,0.0001133059777203,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,8.36874678498134e-05,289.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001133060941356,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0005374731263145,290.2944030761719,294.1499938964844,254.4096527099609,253.5438995361328,256.38299560546875,254.45339965820312,288.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.299064760791225e-08,0.0011464329436421,-0.0591941475868225,0.0,0.0,0.0,-0.0162102207541465,60.0,-26.77536964416504,-0.0,-8.961366404491856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.000107598141767,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074645996094,0.0,0.0,0.0001133059777203,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,8.36874678498134e-05,289.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001133060941356,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0005374731263145,290.2944030761719,294.1499938964844,254.4096527099609,253.5438995361328,256.38299560546875,254.45339965820312,288.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.299064760791225e-08,0.0011464329436421,-0.0591941475868225,0.0,0.0,0.0,-0.0162102207541465,60.0,-26.77536964416504,-0.0,-8.961366404491856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,0.0001075611799024,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.000113267058623,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,8.365872054127976e-05,289.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,0.0001132671677623,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,0.0005372885498218,290.280517578125,294.1499938964844,254.3702850341797,253.50845336914065,256.34259033203125,254.4105529785156,288.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460619280114,2.2944568911498212e-08,0.001146038994193,-0.0590740218758583,0.0,0.0,0.0,-0.0161873791366815,60.0,-26.78719139099121,-0.0,-8.955208130601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,0.0001075611799024,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.000113267058623,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,8.365872054127976e-05,289.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,0.0001132671677623,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,0.0005372885498218,290.280517578125,294.1499938964844,254.3702850341797,253.50845336914065,256.34259033203125,254.4105529785156,288.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460619280114,2.2944568911498212e-08,0.001146038994193,-0.0590740218758583,0.0,0.0,0.0,-0.0161873791366815,60.0,-26.78719139099121,-0.0,-8.955208130601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001075002801371,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001132029283326,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,8.361135405721143e-05,289.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0001132030374719,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0005369843565858,290.2665710449219,294.1499938964844,254.3353271484375,253.4768829345703,256.3022766113281,254.37147521972656,288.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454129125922,2.28686545256096e-08,0.0011453900951892,-0.0588761083781719,0.0,0.0,0.0,-0.0161497462540864,60.0,-26.790435791015625,-0.0,-8.945066554133518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001075002801371,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001132029283326,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,8.361135405721143e-05,289.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0001132030374719,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.0005369843565858,290.2665710449219,294.1499938964844,254.3353271484375,253.4768829345703,256.3022766113281,254.37147521972656,288.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454129125922,2.28686545256096e-08,0.0011453900951892,-0.0588761083781719,0.0,0.0,0.0,-0.0161497462540864,60.0,-26.790435791015625,-0.0,-8.945066554133518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,0.0001074143801815,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,0.0001131124663515,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,8.354453893844038e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56109619140625,0.0,0.0,0.0001131125827669,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0005365553079172,290.2525634765625,294.1499938964844,254.3053131103516,253.4496459960937,256.2621459960937,254.3372039794922,288.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444975389167,2.2761593498898956e-08,0.001144474837929,-0.0585969798266887,0.0,0.0,0.0,-0.0160966720432043,60.0,-26.783159255981445,-0.0,-8.930773987003705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,0.0001074143801815,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,0.0001131124663515,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,8.354453893844038e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56109619140625,0.0,0.0,0.0001131125827669,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0005365553079172,290.2525634765625,294.1499938964844,254.3053131103516,253.4496459960937,256.2621459960937,254.3372039794922,288.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444975389167,2.2761593498898956e-08,0.001144474837929,-0.0585969798266887,0.0,0.0,0.0,-0.0160966720432043,60.0,-26.783159255981445,-0.0,-8.930773987003705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,0.0001073612074833,290.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0001130564778577,290.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,8.350318239536136e-05,289.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0001130565869971,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0005362897063605,290.2455444335937,294.1499938964844,254.2923126220703,253.4377899169922,256.2421875,254.3218231201172,288.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439310619607,2.269532473064828e-08,0.001143908360973,-0.0584242008626461,0.0,0.0,0.0,-0.0160638205707073,60.0,-26.775798797607425,-0.0,-8.921932703742642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,0.0001073005842044,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001129926386056,290.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,8.345603419002146e-05,289.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468444824219,0.0,0.0,0.000112992747745,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928161621094,0.0,0.0,0.0005359869101084,290.238525390625,294.1499938964844,254.2807464599609,253.4272003173828,256.22235107421875,254.3077850341797,288.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432850733399,2.2619774497911752e-08,0.0011432623723521,-0.058227214962244,0.0,0.0,0.0,-0.0160263665020465,60.0,-26.765527725219727,-0.0,-8.911858628835034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0001071560327545,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,0.0001128404182964,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,8.334359881700948e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325622558594,0.0,0.0,0.0001128405201598,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,0.0005352648440748,290.22442626953125,294.1499938964844,254.2621307373047,253.4099884033203,256.18292236328125,254.2835388183593,288.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417446658015,2.243961816361661e-08,0.0011417221976444,-0.0577574558556079,0.0,0.0,0.0,-0.0159370563924312,60.0,-26.73673248291016,-0.0,-8.887859337392001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0001071560327545,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,0.0001128404182964,290.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,8.334359881700948e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325622558594,0.0,0.0,0.0001128405201598,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,0.0005352648440748,290.22442626953125,294.1499938964844,254.2621307373047,253.4099884033203,256.18292236328125,254.2835388183593,288.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417446658015,2.243961816361661e-08,0.0011417221976444,-0.0577574558556079,0.0,0.0,0.0,-0.0159370563924312,60.0,-26.73673248291016,-0.0,-8.887859337392001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,0.00010697862308,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0001126536008086,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,8.32056175568141e-05,289.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0001126537026721,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.000534378690645,290.2102966308594,294.1499938964844,254.25,253.3984832763672,256.1441345214844,254.2657470703125,288.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398543138056,2.2218531015028024e-08,0.0011398320784792,-0.0571809224784374,0.0,0.0,0.0,-0.0158274564892053,60.0,-26.694080352783203,-0.0,-8.858452105187099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,0.00010697862308,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0001126536008086,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,8.32056175568141e-05,289.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0001126537026721,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.000534378690645,290.2102966308594,294.1499938964844,254.25,253.3984832763672,256.1441345214844,254.2657470703125,288.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398543138056,2.2218531015028024e-08,0.0011398320784792,-0.0571809224784374,0.0,0.0,0.0,-0.0158274564892053,60.0,-26.694080352783203,-0.0,-8.858452105187099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0001067725461325,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,0.0001124365953728,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,8.304533548653126e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0001124366972362,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0005333493463695,290.19610595703125,294.1499938964844,254.24234008789065,253.39083862304688,256.1059265136719,254.25303649902344,288.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376584880053,2.1961723106755933e-08,0.0011376366019248,-0.0565111637115478,0.0,0.0,0.0,-0.0157001484185457,60.0,-26.64042091369629,-0.0,-8.824353159297973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,0.0001067725461325,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,0.0001124365953728,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,8.304533548653126e-05,289.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50396728515625,0.0,0.0,0.0001124366972362,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0005333493463695,290.19610595703125,294.1499938964844,254.24234008789065,253.39083862304688,256.1059265136719,254.25303649902344,288.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376584880053,2.1961723106755933e-08,0.0011376366019248,-0.0565111637115478,0.0,0.0,0.0,-0.0157001484185457,60.0,-26.64042091369629,-0.0,-8.824353159297973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
