time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,0.0001065414908225,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001121932727983,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,8.286562660941854e-05,289.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,0.0001121933746617,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0005321951466612,290.1819152832031,294.1499938964844,254.2366943359375,253.38487243652344,256.0685119628906,254.2444610595703,288.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135196420364,2.1673779215802824e-08,0.0011351747671142,-0.0557601153850555,0.0,0.0,0.0,-0.0155574046075344,60.0,-26.57678985595703,-0.0,-8.78619914601586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,0.0001065414908225,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001121932727983,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,8.286562660941854e-05,289.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,0.0001121933746617,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0005321951466612,290.1819152832031,294.1499938964844,254.2366943359375,253.38487243652344,256.0685119628906,254.2444610595703,288.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135196420364,2.1673779215802824e-08,0.0011351747671142,-0.0557601153850555,0.0,0.0,0.0,-0.0155574046075344,60.0,-26.57678985595703,-0.0,-8.78619914601586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,0.0001064165771822,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630249023437,0.0,0.0,0.0001120617380365,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048522949219,0.0,0.0,8.276847074739635e-05,289.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0001120618398999,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,0.0005315712187439,290.1747741699219,294.1499938964844,254.2345733642578,253.38247680664065,256.050048828125,254.2411193847656,288.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338655604049,2.15181223950367e-08,0.0011338440235704,-0.0553540773689746,0.0,0.0,0.0,-0.0154802398756146,60.0,-26.54227828979492,-0.0,-8.76560832807627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0001062847222783,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0001119228909374,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,8.266591612482443e-05,289.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753112792969,0.0,0.0,0.0001119229928008,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0005309125990606,290.16766357421875,294.1499938964844,254.23291015625,253.3804473876953,256.03179931640625,254.2383575439453,288.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324606603011,2.135381116374901e-08,0.0011324392398819,-0.0549254305660724,0.0,0.0,0.0,-0.0153987845405936,60.0,-26.50563621520996,-0.0,-8.743898405327857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0001059999485732,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377258300781,0.0,0.0,0.0001116230123443,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,8.244442142313346e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46099853515625,0.0,0.0,0.0001116231069318,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0005294901202432,290.1534118652344,294.1499938964844,254.2308349609375,253.3774261474609,255.995849609375,254.2342987060547,288.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893769980099e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.42648124694824,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0001059999485732,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6377258300781,0.0,0.0,0.0001116230123443,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,8.244442142313346e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46099853515625,0.0,0.0,0.0001116231069318,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0005294901202432,290.1534118652344,294.1499938964844,254.2308349609375,253.3774261474609,255.995849609375,254.2342987060547,288.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893769980099e-08,0.0011294052237644,-0.0539995543658733,0.0,0.0,0.0,-0.0152228605002164,60.0,-26.42648124694824,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,0.000105685852759,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,0.0001112922545871,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,8.220013114623725e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,0.0001112923491746,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.000527921190951,290.1391296386719,294.1499938964844,254.2303009033203,253.37567138671875,255.960693359375,254.2320251464844,288.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-26.33884620666504,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,0.000105685852759,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,0.0001112922545871,290.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,8.220013114623725e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,0.0001112923491746,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.000527921190951,290.1391296386719,294.1499938964844,254.2303009033203,253.37567138671875,255.960693359375,254.2320251464844,288.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-26.33884620666504,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.000105342362076,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,0.0001109305449062,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,8.193297253455967e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.0001109306394937,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0005262054037302,290.1248474121094,294.1499938964844,254.23114013671875,253.37506103515625,255.9263610839844,254.2312927246093,288.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.017950428978565e-08,0.0011223993496969,-0.0518611147999763,0.0,0.0,0.0,-0.0148166380822658,60.0,-26.24287223815918,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.000105342362076,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,0.0001109305449062,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,8.193297253455967e-05,289.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.0001109306394937,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0005262054037302,290.1248474121094,294.1499938964844,254.23114013671875,253.37506103515625,255.9263610839844,254.2312927246093,288.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.017950428978565e-08,0.0011223993496969,-0.0518611147999763,0.0,0.0,0.0,-0.0148166380822658,60.0,-26.24287223815918,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,0.0001049701677402,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,0.0001105386036215,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,8.164348400896415e-05,289.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,0.0001105386982089,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,0.0005243462510406,290.1105651855469,294.1499938964844,254.23321533203125,253.37545776367188,255.8928375244141,254.2319183349609,288.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504662334919,0.0,0.0,0.0,-0.0145867187529802,60.0,-26.13874053955078,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,0.0001049701677402,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,0.0001105386036215,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,8.164348400896415e-05,289.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41802978515625,0.0,0.0,0.0001105386982089,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,0.0005243462510406,290.1105651855469,294.1499938964844,254.23321533203125,253.37545776367188,255.8928375244141,254.2319183349609,288.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504662334919,0.0,0.0,0.0,-0.0145867187529802,60.0,-26.13874053955078,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,0.0001047734913299,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.000110331493488,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,8.149051427608356e-05,289.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4108581542969,0.0,0.0,0.0001103315807995,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259155273437,0.0,0.0,0.0005233637639321,290.1034240722656,294.1499938964844,254.23464965820312,253.37599182128903,255.8764190673828,254.2327117919922,288.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116358092986,1.9470626000384082e-08,0.0011163386516273,-0.0500106252729892,0.0,0.0,0.0,-0.014465220272541,60.0,-26.083620071411133,-0.0,-8.497001147134142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0001045708850142,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001101181405829,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,8.133293158607557e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,0.0001101182351703,291.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,0.0005223517655394,290.09625244140625,294.1499938964844,254.23634338378903,253.37673950195312,255.8601837158203,254.23374938964844,288.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141994036734,1.921816306094115e-08,0.0011141801951453,-0.0493514575064182,0.0,0.0,0.0,-0.0143400654196739,60.0,-26.02677726745605,-0.0,-8.464169809485612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.0001041475115926,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55426025390625,0.0,0.0,0.0001096723062801,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,8.100363629637286e-05,289.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001096723935916,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,0.0005202369065955,290.0819702148437,294.1499938964844,254.2403717041016,253.3787536621093,255.828369140625,254.236572265625,288.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096881935372,1.8690599290493992e-08,0.0011096695670858,-0.0479738190770149,0.0,0.0,0.0,-0.0140785323455929,60.0,-25.907968521118164,-0.0,-8.395768702484929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.0001041475115926,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55426025390625,0.0,0.0,0.0001096723062801,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,8.100363629637286e-05,289.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001096723935916,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,0.0005202369065955,290.0819702148437,294.1499938964844,254.2403717041016,253.3787536621093,255.828369140625,254.236572265625,288.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096881935372,1.8690599290493992e-08,0.0011096695670858,-0.0479738190770149,0.0,0.0,0.0,-0.0140785323455929,60.0,-25.907968521118164,-0.0,-8.395768702484929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,0.0001037033143802,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,0.000109204549517,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,8.065815200097859e-05,289.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.0001092046368285,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829162597656,0.0,0.0,0.0005180180887691,290.06768798828125,294.1499938964844,254.24514770507807,253.3813934326172,255.79737854003903,254.240234375,288.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104955212213,1.813709715747791e-08,0.0011049371678382,-0.0465281568467617,0.0,0.0,0.0,-0.0138041395694017,60.0,-25.78310775756836,-0.0,-8.324302314122178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,0.0001037033143802,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,0.000109204549517,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,8.065815200097859e-05,289.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,0.0001092046368285,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829162597656,0.0,0.0,0.0005180180887691,290.06768798828125,294.1499938964844,254.24514770507807,253.3813934326172,255.79737854003903,254.240234375,288.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104955212213,1.813709715747791e-08,0.0011049371678382,-0.0465281568467617,0.0,0.0,0.0,-0.0138041395694017,60.0,-25.78310775756836,-0.0,-8.324302314122178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,0.0001032423606375,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,0.0001087191412807,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,8.02996291895397e-05,289.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,0.0001087192285922,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,0.0005157155683264,290.05340576171875,294.1499938964844,254.25050354003903,253.384521484375,255.7672576904297,254.24464416503903,288.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000437662005,1.7562719278885197e-08,0.0011000261874869,-0.045027669519186,0.0,0.0,0.0,-0.0135193979367613,60.0,-25.652996063232425,-0.0,-8.25046271302199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,0.0001032423606375,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,0.0001087191412807,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,8.02996291895397e-05,289.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,0.0001087192285922,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,0.0005157155683264,290.05340576171875,294.1499938964844,254.25050354003903,253.384521484375,255.7672576904297,254.24464416503903,288.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000437662005,1.7562719278885197e-08,0.0011000261874869,-0.045027669519186,0.0,0.0,0.0,-0.0135193979367613,60.0,-25.652996063232425,-0.0,-8.25046271302199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,0.0001027699545375,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,0.0001082216767827,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,7.993220788193867e-05,289.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,0.0001082217640941,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.548828125,0.0,0.0,0.0005133558297529,290.0391540527344,294.1499938964844,254.2562866210937,253.38800048828125,255.7379302978516,254.24954223632807,288.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-25.51934814453125,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,0.0001027699545375,290.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,0.0001082216767827,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,7.993220788193867e-05,289.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,0.0001082217640941,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.548828125,0.0,0.0,0.0005133558297529,290.0391540527344,294.1499938964844,254.2562866210937,253.38800048828125,255.7379302978516,254.24954223632807,288.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-25.51934814453125,-0.0,-8.175130972176704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,0.0001025306337396,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,0.0001079696594388,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,7.974606705829501e-05,289.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,0.0001079697394743,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0005121603608131,290.0320129394531,294.1499938964844,254.25927734375,253.38983154296875,255.7236175537109,254.252182006836,288.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924601228907,1.6675867797744104e-08,0.0010924434754997,-0.0427103005349636,0.0,0.0,0.0,-0.0130797512829303,60.0,-25.451404571533203,-0.0,-8.137098461702409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39971923828125,0.0,0.0,0.0001022904471028,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0001077167253242,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,7.955924957059324e-05,289.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0001077168126357,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,0.0005109605845063,290.02490234375,294.1499938964844,254.2623291015625,253.39170837402344,255.70948791503903,254.2548828125,288.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281013309955,0.0,0.0,0.0,-0.0129313841462135,60.0,-25.383066177368164,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,0.0001018091716105,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,0.0001072099330485,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,7.918493065517396e-05,289.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0001072100130841,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151062011719,0.0,0.0,0.0005085566081106,290.0106811523437,294.1499938964844,254.2684631347656,253.3954925537109,255.68182373046875,254.2604522705078,288.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847728699445,1.577690333931514e-08,0.0010847571538761,-0.0403605885803699,0.0,0.0,0.0,-0.0126340994611382,60.0,-25.24580955505371,-0.0,-8.022985298339337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,0.0001018091716105,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,0.0001072099330485,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,7.918493065517396e-05,289.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0001072100130841,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151062011719,0.0,0.0,0.0005085566081106,290.0106811523437,294.1499938964844,254.2684631347656,253.3954925537109,255.68182373046875,254.2604522705078,288.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847728699445,1.577690333931514e-08,0.0010847571538761,-0.0403605885803699,0.0,0.0,0.0,-0.0126340994611382,60.0,-25.24580955505371,-0.0,-8.022985298339337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0001013307046378,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,0.0001067060729837,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,7.881278725108132e-05,289.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001067061602952,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,0.0005061665433458,289.9964599609375,294.1499938964844,254.2745513916016,253.3992462158203,255.6548767089844,254.26611328125,288.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.10871124267578,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0001013307046378,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,0.0001067060729837,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,7.881278725108132e-05,289.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,0.0001067061602952,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,0.0005061665433458,289.9964599609375,294.1499938964844,254.2745513916016,253.3992462158203,255.6548767089844,254.26611328125,288.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.10871124267578,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,0.0001008601611829,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400329589844,0.0,0.0,0.0001062105729943,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,7.844680658308789e-05,289.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0001062106530298,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.481689453125,0.0,0.0,0.0005038161179982,289.9822692871094,294.1499938964844,254.28042602539065,253.40283203125,255.6287384033203,254.27175903320312,288.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746609186753,1.4594409236678985e-08,0.0010746463667601,-0.0372687950730323,0.0,0.0,0.0,-0.0120478896424174,60.0,-24.9732723236084,-0.0,-7.874106700000993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.354736328125,0.0,0.0,0.0001008601611829,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400329589844,0.0,0.0,0.0001062105729943,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,7.844680658308789e-05,289.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29022216796875,0.0,0.0,0.0001062106530298,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.481689453125,0.0,0.0,0.0005038161179982,289.9822692871094,294.1499938964844,254.28042602539065,253.40283203125,255.6287384033203,254.27175903320312,288.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746609186753,1.4594409236678985e-08,0.0010746463667601,-0.0372687950730323,0.0,0.0,0.0,-0.0120478896424174,60.0,-24.9732723236084,-0.0,-7.874106700000993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0001004011355689,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239807128906,0.0,0.0,0.0001057272020261,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,7.808978989487514e-05,289.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001057272747857,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0005015232018195,289.96807861328125,294.1499938964844,254.2859039306641,253.40611267089844,255.60324096679688,254.27723693847656,288.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697699617594,1.4022457861528892e-08,0.0010697558755055,-0.0357729643583297,0.0,0.0,0.0,-0.0117643503472208,60.0,-24.84026527404785,-0.0,-7.802596257988625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0001004011355689,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239807128906,0.0,0.0,0.0001057272020261,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29449462890625,0.0,0.0,7.808978989487514e-05,289.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001057272747857,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0005015232018195,289.96807861328125,294.1499938964844,254.2859039306641,253.40611267089844,255.60324096679688,254.27723693847656,288.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697699617594,1.4022457861528892e-08,0.0010697558755055,-0.0357729643583297,0.0,0.0,0.0,-0.0117643503472208,60.0,-24.84026527404785,-0.0,-7.802596257988625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,0.0001001772106974,290.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,0.0001054913955158,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,7.791562529746443e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.0001054914755513,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.456787109375,0.0,0.0,0.0005004046834073,289.96099853515625,294.1499938964844,254.2884521484375,253.4075927734375,255.5907745361328,254.2798767089844,288.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673839133232,1.3743444604585877e-08,0.0010673701763153,-0.0350431725382804,0.0,0.0,0.0,-0.0116260312497615,60.0,-24.775299072265625,-0.0,-7.76783011247062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,9.995765140047296e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,0.0001052601946867,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,7.774485857225955e-05,289.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,0.0001052602674462,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,0.0004993079346604,289.95391845703125,294.1499938964844,254.2908630371093,253.4089508056641,255.57847595214844,254.28240966796875,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650444310158,1.3469876769534041e-08,0.0010650309268385,-0.034327570348978,0.0,0.0,0.0,-0.011490412056446,60.0,-24.71139144897461,-0.0,-7.733817142252519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,9.953280095942318e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.0001048128033289,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,7.74144209572114e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,0.0001048128760885,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,0.0004971857415512,289.9397888183594,294.1499938964844,254.29510498046875,253.41123962402344,255.5543212890625,254.2871551513672,288.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605175048112,1.2940510885073309e-08,0.0010605045827105,-0.0329427011311054,0.0,0.0,0.0,-0.0112279839813709,60.0,-24.587038040161133,-0.0,-7.668213442002526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,9.953280095942318e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.0001048128033289,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,7.74144209572114e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,0.0001048128760885,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,0.0004971857415512,289.9397888183594,294.1499938964844,254.29510498046875,253.41123962402344,255.5543212890625,254.2871551513672,288.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605175048112,1.2940510885073309e-08,0.0010605045827105,-0.0329427011311054,0.0,0.0,0.0,-0.0112279839813709,60.0,-24.587038040161133,-0.0,-7.668213442002526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953186035156,0.0,0.0,9.912881068885326e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,0.0001043873853632,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,7.710020145168528e-05,289.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0001043874581228,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.000495167740155,289.9256286621094,294.1499938964844,254.2985076904297,253.412826538086,255.5308074951172,254.2913360595703,288.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.243714109477878e-08,0.0010562004754319,-0.0316256694495677,0.0,0.0,0.0,-0.0109784426167607,60.0,-24.46843338012696,-0.0,-7.606089980072286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953186035156,0.0,0.0,9.912881068885326e-05,290.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,0.0001043873853632,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,7.710020145168528e-05,289.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0001043874581228,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.000495167740155,289.9256286621094,294.1499938964844,254.2985076904297,253.412826538086,255.5308074951172,254.2913360595703,288.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.243714109477878e-08,0.0010562004754319,-0.0316256694495677,0.0,0.0,0.0,-0.0109784426167607,60.0,-24.46843338012696,-0.0,-7.606089980072286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2805480957031,0.0,0.0,9.874831448541954e-05,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,0.0001039867056533,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,7.680425915168598e-05,289.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0001039867784129,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993530273437,0.0,0.0,0.0004932671436108,289.9115295410156,294.1499938964844,254.3008728027344,253.41360473632807,255.5078582763672,254.2948455810547,288.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.0303850881755352,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.3559627532959,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
