time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520920,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2805480957031,0.0,0.0,9.874831448541954e-05,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,0.0001039867056533,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375793457031,0.0,0.0,7.680425915168598e-05,289.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0001039867784129,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993530273437,0.0,0.0,0.0004932671436108,289.9115295410156,294.1499938964844,254.3008728027344,253.41360473632807,255.5078582763672,254.2948455810547,288.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.0303850881755352,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.3559627532959,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,9.839250560617074e-05,290.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,0.0001036120156641,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,7.652751810383052e-05,289.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0001036120884236,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0004914897726848,289.8973999023437,294.1499938964844,254.30206298828125,253.4134216308593,255.4854736328125,254.29751586914065,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971495971793e-08,0.0010483557125553,-0.0292248707264661,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.250526428222656,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,9.839250560617074e-05,290.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,0.0001036120156641,290.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,7.652751810383052e-05,289.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0001036120884236,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0004914897726848,289.8973999023437,294.1499938964844,254.30206298828125,253.4134216308593,255.4854736328125,254.29751586914065,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971495971793e-08,0.0010483557125553,-0.0292248707264661,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.250526428222656,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25848388671875,0.0,0.0,9.822472202358767e-05,290.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,0.0001034353263094,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,7.639701652806252e-05,289.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0001034353990689,291.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,0.0004906516405753,289.8903503417969,294.1499938964844,254.3021697998047,253.4129333496093,255.47447204589844,254.2984771728516,288.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465794475749,1.1310655523288917e-08,0.0010465681552886,-0.0286777149885892,0.0,0.0,0.0,-0.0104199955239892,60.0,-24.20068359375,-0.0,-7.467978235808914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511291503906,0.0,0.0,9.80624245130457e-05,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001032644286169,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,7.627078593941405e-05,289.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923522949219,0.0,0.0,0.0001032644941005,291.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668518066406,0.0,0.0,0.0004898409824818,289.88330078125,294.1499938964844,254.3019256591797,253.4121551513672,255.46359252929688,254.2992248535156,288.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448500979691,1.1108438613405273e-08,0.0010448389220982,-0.0281484462320804,0.0,0.0,0.0,-0.0103197488933801,60.0,-24.152299880981445,-0.0,-7.443319560707097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,9.775818762136625e-05,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001029440463753,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,7.603415724588558e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,0.0001029441191349,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507080078125,0.0,0.0,0.000488321238663,289.8691711425781,294.1499938964844,254.30029296875,253.40968322753903,255.4421539306641,254.2998809814453,288.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729363175698836e-08,0.0010415975702926,-0.0271562151610851,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.061391830444336,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,9.775818762136625e-05,290.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001029440463753,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,7.603415724588558e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,0.0001029441191349,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507080078125,0.0,0.0,0.000488321238663,289.8691711425781,294.1499938964844,254.30029296875,253.40968322753903,255.4421539306641,254.2998809814453,288.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729363175698836e-08,0.0010415975702926,-0.0271562151610851,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.061391830444336,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,9.748030424816534e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,0.0001026514291879,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,7.581803220091388e-05,289.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,0.0001026514946715,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,0.0004869332187809,289.8550720214844,294.1499938964844,254.29698181152344,253.40586853027344,255.421142578125,254.2993011474609,288.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.978343963623047,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,9.748030424816534e-05,290.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,0.0001026514291879,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,7.581803220091388e-05,289.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,0.0001026514946715,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,0.0004869332187809,289.8550720214844,294.1499938964844,254.29698181152344,253.40586853027344,255.421142578125,254.2993011474609,288.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.978343963623047,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,9.722844697535038e-05,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,0.0001023862132569,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669311523437,0.0,0.0,7.562214159406722e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0001023862787405,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,0.0004856751475017,289.8409423828125,294.1499938964844,254.2918701171875,253.40057373046875,255.4004821777344,254.2974090576172,288.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359636507928,1.0069327593953405e-08,0.0010359536390751,-0.0254283789545297,0.0,0.0,0.0,-0.0098046166822314,60.0,-23.902931213378903,-0.0,-7.317250805272124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,9.722844697535038e-05,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,0.0001023862132569,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669311523437,0.0,0.0,7.562214159406722e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,0.0001023862787405,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,0.0004856751475017,289.8409423828125,294.1499938964844,254.2918701171875,253.40057373046875,255.4004821777344,254.2974090576172,288.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359636507928,1.0069327593953405e-08,0.0010359536390751,-0.0254283789545297,0.0,0.0,0.0,-0.0098046166822314,60.0,-23.902931213378903,-0.0,-7.317250805272124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19256591796875,0.0,0.0,9.700215741759166e-05,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001021479183691,290.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,7.544613617938012e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,0.0001021479838527,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30242919921875,0.0,0.0,0.0004845447838306,289.8268127441406,294.1499938964844,254.28477478027344,253.39366149902344,255.3801422119141,254.29405212402344,287.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335523402318,9.78737446644118e-09,0.0010335425613448,-0.0246902145445346,0.0,0.0,0.0,-0.0096648400649428,60.0,-23.83525848388672,-0.0,-7.283228597998459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19256591796875,0.0,0.0,9.700215741759166e-05,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,0.0001021479183691,290.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,7.544613617938012e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,0.0001021479838527,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30242919921875,0.0,0.0,0.0004845447838306,289.8268127441406,294.1499938964844,254.28477478027344,253.39366149902344,255.3801422119141,254.29405212402344,287.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335523402318,9.78737446644118e-09,0.0010335425613448,-0.0246902145445346,0.0,0.0,0.0,-0.0096648400649428,60.0,-23.83525848388672,-0.0,-7.283228597998459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,9.689871512819082e-05,290.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,0.0001020389900077,290.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,7.536567864008248e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,0.0001020390554913,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,0.0004840281035285,289.8197631835937,294.1499938964844,254.28042602539065,253.3895721435547,255.37008666992188,254.291748046875,287.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324501199647,9.658490007780074e-09,0.001032440457493,-0.0243527796119451,0.0,0.0,0.0,-0.0096009466797113,60.0,-23.8044662475586,-0.0,-7.267703239222102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,9.680080256657676e-05,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,0.0001019358824123,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,7.528952846769243e-05,289.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0001019359478959,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,0.0004835390136577,289.81268310546875,294.1499938964844,254.2755279541016,253.38504028320312,255.36007690429688,254.28907775878903,287.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314068058505,9.536492484585324e-09,0.0010313972597941,-0.0240333639085292,0.0,0.0,0.0,-0.0095404665917158,60.0,-23.775365829467773,-0.0,-7.253022005215827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,9.662363299867138e-05,290.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0001017493123072,290.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,7.515172910643741e-05,289.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001017493777908,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0004826540243811,289.7985534667969,294.1499938964844,254.2639923095703,253.37452697753903,255.3402099609375,254.28237915039065,287.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295188985764,9.315743731974637e-09,0.0010295095853507,-0.0234553832560777,0.0,0.0,0.0,-0.0094310324639081,60.0,-23.72302627563477,-0.0,-7.22649602380443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,9.662363299867138e-05,290.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0001017493123072,290.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,7.515172910643741e-05,289.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,0.0001017493777908,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0004826540243811,289.7985534667969,294.1499938964844,254.2639923095703,253.37452697753903,255.3402099609375,254.28237915039065,287.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295188985764,9.315743731974637e-09,0.0010295095853507,-0.0234553832560777,0.0,0.0,0.0,-0.0094310324639081,60.0,-23.72302627563477,-0.0,-7.22649602380443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,9.647014667280018e-05,290.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,0.0001015876841847,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,7.503235246986151e-05,289.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0001015877496683,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,0.0004818873421754,289.7843933105469,294.1499938964844,254.25,253.36203002929688,255.32049560546875,254.2737579345703,287.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278833797201,9.124503819180065e-09,0.001027874299325,-0.0229546427726745,0.0,0.0,0.0,-0.0093362256884574,60.0,-23.678422927856445,-0.0,-7.203554730494943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,9.647014667280018e-05,290.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,0.0001015876841847,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105041503906,0.0,0.0,7.503235246986151e-05,289.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0001015877496683,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,0.0004818873421754,289.7843933105469,294.1499938964844,254.25,253.36203002929688,255.32049560546875,254.2737579345703,287.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278833797201,9.124503819180065e-09,0.001027874299325,-0.0229546427726745,0.0,0.0,0.0,-0.0093362256884574,60.0,-23.678422927856445,-0.0,-7.203554730494943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341247558594,0.0,0.0,9.63396014412865e-05,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,0.0001014502122416,290.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,7.493081648135558e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,0.0001014502777252,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.000481235270854,289.77020263671875,294.1499938964844,254.2347412109375,253.3485107421875,255.30088806152344,254.263412475586,287.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264923330396,8.9618481524667e-09,0.0010264833690598,-0.0225287340581417,0.0,0.0,0.0,-0.0092555899173021,60.0,-23.640596389770508,-0.0,-7.184070938137668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341247558594,0.0,0.0,9.63396014412865e-05,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,0.0001014502122416,290.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,7.493081648135558e-05,289.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,0.0001014502777252,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384948730469,0.0,0.0,0.000481235270854,289.77020263671875,294.1499938964844,254.2347412109375,253.3485107421875,255.30088806152344,254.263412475586,287.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264923330396,8.9618481524667e-09,0.0010264833690598,-0.0225287340581417,0.0,0.0,0.0,-0.0092555899173021,60.0,-23.640596389770508,-0.0,-7.184070938137668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,9.622972720535472e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001013345172395,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,7.4845360359177e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0001013345754472,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.0004806864308193,289.7559814453125,294.1499938964844,254.2194976806641,253.3350524902344,255.2813873291016,254.251693725586,287.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321544148,8.824947883567802e-09,0.0010253126965835,-0.0221702568233013,0.0,0.0,0.0,-0.0091877225786447,60.0,-23.60884475708008,-0.0,-7.167692928078395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,9.622972720535472e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001013345172395,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0822448730469,0.0,0.0,7.4845360359177e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,0.0001013345754472,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.0004806864308193,289.7559814453125,294.1499938964844,254.2194976806641,253.3350524902344,255.2813873291016,254.251693725586,287.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025321544148,8.824947883567802e-09,0.0010253126965835,-0.0221702568233013,0.0,0.0,0.0,-0.0091877225786447,60.0,-23.60884475708008,-0.0,-7.167692928078395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,9.61821133387275e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809997558594,0.0,0.0,0.0001012843713397,290.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,7.48083257349208e-05,289.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,0.0001012844295473,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,0.0004804485943168,289.7488708496094,294.1499938964844,254.21188354492188,253.32833862304688,255.2716827392578,254.2454376220703,287.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248140897601,8.765616676953414e-09,0.001024805358611,-0.0220148954540491,0.0,0.0,0.0,-0.0091583095490932,60.0,-23.59507179260254,-0.0,-7.160601001032775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048889160156,0.0,0.0,9.613848669687286e-05,290.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732482910156,0.0,0.0,0.0001012384309433,290.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,7.477439066860825e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,0.000101238489151,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,0.0004802306648343,289.74176025390625,294.1499938964844,254.2042694091797,253.32164001464844,255.26199340820312,254.238998413086,287.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243491269648,8.711258381310927e-09,0.0010243405122309,-0.0218725521117448,0.0,0.0,0.0,-0.0091313617303967,60.0,-23.582275390625,-0.0,-7.15410592988519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,9.606299863662572e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0001011589411064,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,7.47156809666194e-05,289.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.000101158999314,291.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907043457031,0.0,0.0,0.0004798535956069,289.7275085449219,294.1499938964844,254.1890411376953,253.3082427978516,255.24267578125,254.2257080078125,287.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617199398486264e-09,0.0010235361987724,-0.0216262452304363,0.0,0.0,0.0,-0.0090847322717309,60.0,-23.55971336364746,-0.0,-7.14287438086103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,9.606299863662572e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0001011589411064,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,7.47156809666194e-05,289.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,0.000101158999314,291.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907043457031,0.0,0.0,0.0004798535956069,289.7275085449219,294.1499938964844,254.1890411376953,253.3082427978516,255.24267578125,254.2257080078125,287.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.617199398486264e-09,0.0010235361987724,-0.0216262452304363,0.0,0.0,0.0,-0.0090847322717309,60.0,-23.55971336364746,-0.0,-7.14287438086103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756225585937,0.0,0.0,9.60019024205394e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.0001010946070891,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,7.466816168744117e-05,289.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,0.0001010946652968,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,0.0004795484419446,289.71319580078125,294.1499938964844,254.17379760742188,253.2948608398437,255.2234649658203,254.21192932128903,287.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228937026113,8.541074514312186e-09,0.0010228852042928,-0.0214269012212753,0.0,0.0,0.0,-0.0090469941496849,60.0,-23.541135787963867,-0.0,-7.133791513069809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756225585937,0.0,0.0,9.60019024205394e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.0001010946070891,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,7.466816168744117e-05,289.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,0.0001010946652968,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,0.0004795484419446,289.71319580078125,294.1499938964844,254.17379760742188,253.2948608398437,255.2234649658203,254.21192932128903,287.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228937026113,8.541074514312186e-09,0.0010228852042928,-0.0214269012212753,0.0,0.0,0.0,-0.0090469941496849,60.0,-23.541135787963867,-0.0,-7.133791513069809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,9.595210576662794e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001010421692626,290.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,7.462943176506087e-05,289.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001010422274703,291.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,0.0004792997206095,289.6988830566406,294.1499938964844,254.1585388183593,253.281494140625,255.20431518554688,254.1978454589844,287.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223630815744,8.479024593555096e-09,0.0010223545832559,-0.0212644096463918,0.0,0.0,0.0,-0.0090162325650453,60.0,-23.525436401367188,-0.0,-7.126391921019605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,9.595210576662794e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001010421692626,290.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,7.462943176506087e-05,289.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001010422274703,291.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15887451171875,0.0,0.0,0.0004792997206095,289.6988830566406,294.1499938964844,254.1585388183593,253.281494140625,255.20431518554688,254.1978454589844,287.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223630815744,8.479024593555096e-09,0.0010223545832559,-0.0212644096463918,0.0,0.0,0.0,-0.0090162325650453,60.0,-23.525436401367188,-0.0,-7.126391921019605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,9.591343405190857e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,0.0001010014384519,290.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,7.459934568032622e-05,289.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.0001010014966595,291.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0004791065293829,289.6845397949219,294.1499938964844,254.14321899414065,253.26809692382807,255.18527221679688,254.1834411621093,287.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219508549198,8.430827591610068e-09,0.0010219423566013,-0.0211381949484348,0.0,0.0,0.0,-0.0089923394843935,60.0,-23.512977600097656,-0.0,-7.120646472458247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,9.591343405190857e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,0.0001010014384519,290.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,7.459934568032622e-05,289.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.0001010014966595,291.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0004791065293829,289.6845397949219,294.1499938964844,254.14321899414065,253.26809692382807,255.18527221679688,254.1834411621093,287.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219508549198,8.430827591610068e-09,0.0010219423566013,-0.0211381949484348,0.0,0.0,0.0,-0.0089923394843935,60.0,-23.512977600097656,-0.0,-7.120646472458247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,9.589703404344618e-05,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0001009841726045,290.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00421142578125,0.0,0.0,7.458659092662856e-05,289.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,0.0001009842308121,291.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.000479024631204,289.6773376464844,294.1499938964844,254.1355438232422,253.2613983154297,255.1757659912109,254.1761779785156,287.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217759991064,8.410395047064867e-09,0.0010217676172032,-0.0210846867412328,0.0,0.0,0.0,-0.0089822094887495,60.0,-23.507545471191406,-0.0,-7.118212153045533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,9.58832461037673e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,0.000100969657069,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970703125,0.0,0.0,7.457587344106287e-05,289.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831237792969,0.0,0.0,0.0001009697080007,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,0.0004789557715412,289.6701354980469,294.1499938964844,254.1278533935547,253.25469970703125,255.1662750244141,254.16883850097656,287.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216291993856,8.393216788249447e-09,0.0010216208174824,-0.0210397019982337,0.0,0.0,0.0,-0.0089736944064497,60.0,-23.50278854370117,-0.0,-7.116165079423808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,9.586070518707857e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,0.0001009459156193,290.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,7.455833838321269e-05,289.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690246582031,0.0,0.0,0.000100945966551,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0004788431397173,289.6557312011719,294.1499938964844,254.1124267578125,253.2412567138672,255.14735412597656,254.1540679931641,287.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.365118375763814e-09,0.0010213805362582,-0.0209661182016134,0.0,0.0,0.0,-0.0089597646147012,60.0,-23.494590759277344,-0.0,-7.112817712595644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,9.586070518707857e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,0.0001009459156193,290.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,7.455833838321269e-05,289.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690246582031,0.0,0.0,0.000100945966551,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0004788431397173,289.6557312011719,294.1499938964844,254.1124267578125,253.2412567138672,255.14735412597656,254.1540679931641,287.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.365118375763814e-09,0.0010213805362582,-0.0209661182016134,0.0,0.0,0.0,-0.0089597646147012,60.0,-23.494590759277344,-0.0,-7.112817712595644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,9.584439249010757e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646667480469,0.0,0.0,0.0001009287370834,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,7.454564911313355e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,0.0001009287952911,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951843261719,0.0,0.0,0.0004787617071997,289.64129638671875,294.1499938964844,254.096908569336,253.227783203125,255.1285095214844,254.13912963867188,287.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344792412628976e-09,0.0010212066117674,-0.0209128893911838,0.0,0.0,0.0,-0.0089496877044439,60.0,-23.48834609985352,-0.0,-7.110396893494908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021667480469,0.0,0.0,9.584439249010757e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646667480469,0.0,0.0,0.0001009287370834,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,7.454564911313355e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,0.0001009287952911,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951843261719,0.0,0.0,0.0004787617071997,289.64129638671875,294.1499938964844,254.096908569336,253.227783203125,255.1285095214844,254.13912963867188,287.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344792412628976e-09,0.0010212066117674,-0.0209128893911838,0.0,0.0,0.0,-0.0089496877044439,60.0,-23.48834609985352,-0.0,-7.110396893494908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
