time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523260,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,9.58335367613472e-05,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.000100917306554,290.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,7.45372090023011e-05,289.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0001009173574857,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.0004787074867635,289.6268005371094,294.1499938964844,254.0813140869141,253.2142333984375,255.10972595214844,254.1240081787109,287.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210992768406,8.331259238048005e-09,0.0010210908949375,-0.0208774507045745,0.0,0.0,0.0,-0.0089429793879389,60.0,-23.48370742797852,-0.0,-7.108785382570204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,9.58335367613472e-05,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,0.000100917306554,290.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,7.45372090023011e-05,289.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0001009173574857,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,0.0004787074867635,289.6268005371094,294.1499938964844,254.0813140869141,253.2142333984375,255.10972595214844,254.1240081787109,287.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210992768406,8.331259238048005e-09,0.0010210908949375,-0.0208774507045745,0.0,0.0,0.0,-0.0089429793879389,60.0,-23.48370742797852,-0.0,-7.108785382570204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97265625,0.0,0.0,9.582620259607212e-05,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335998535156,0.0,0.0,0.000100909586763,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398498535156,0.0,0.0,7.453150465153158e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,0.0001009096376947,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0004786708741448,289.6122741699219,294.1499938964844,254.0655975341797,253.2006225585937,255.0909881591797,254.1087646484375,287.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322118105752452e-09,0.0010210127802565,-0.0208535101264715,0.0,0.0,0.0,-0.0089384466409683,60.0,-23.48007583618164,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97265625,0.0,0.0,9.582620259607212e-05,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335998535156,0.0,0.0,0.000100909586763,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398498535156,0.0,0.0,7.453150465153158e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,0.0001009096376947,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0004786708741448,289.6122741699219,294.1499938964844,254.0655975341797,253.2006225585937,255.0909881591797,254.1087646484375,287.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210210457444,8.322118105752452e-09,0.0010210127802565,-0.0208535101264715,0.0,0.0,0.0,-0.0089384466409683,60.0,-23.48007583618164,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652404785156,0.0,0.0,9.582372877048329e-05,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258178710937,0.0,0.0,0.0001009069746942,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326477050781,0.0,0.0,7.452957652276382e-05,289.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,0.0001009070256259,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,0.0004786584759131,289.6050109863281,294.1499938964844,254.0577087402344,253.1937866210937,255.08164978027344,254.10108947753903,287.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209946194663,8.319025468495056e-09,0.0010209863539785,-0.0208454113453626,0.0,0.0,0.0,-0.0089369136840105,60.0,-23.47870635986328,-0.0,-7.107328769961897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,9.58217860898003e-05,290.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180358886719,0.0,0.0,0.000100904937426,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,7.452807039953768e-05,289.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,0.0001009049883577,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,0.0004786488134413,289.59771728515625,294.1499938964844,254.04977416992188,253.1869354248047,255.0723114013672,254.09336853027344,287.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316610511371891e-09,0.0010209656320512,-0.020839087665081,0.0,0.0,0.0,-0.0089357169345021,60.0,-23.477519989013672,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,9.581902122590692e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.000100902019767,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110717773437,0.0,0.0,7.452591671608388e-05,289.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,0.0001009020779747,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03143310546875,0.0,0.0,0.0004786350182257,289.5831298828125,294.1499938964844,254.0338134765625,253.1731414794922,255.0536956787109,254.07781982421875,287.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313156385497678e-09,0.0010209360625594,-0.0208300407975912,0.0,0.0,0.0,-0.0089340042322874,60.0,-23.47559928894043,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,9.581902122590692e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.000100902019767,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110717773437,0.0,0.0,7.452591671608388e-05,289.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,0.0001009020779747,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03143310546875,0.0,0.0,0.0004786350182257,289.5831298828125,294.1499938964844,254.0338134765625,253.1731414794922,255.0536956787109,254.07781982421875,287.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313156385497678e-09,0.0010209360625594,-0.0208300407975912,0.0,0.0,0.0,-0.0089340042322874,60.0,-23.47559928894043,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,9.581672929925844e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.0001008996114251,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,7.452413410646841e-05,289.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0001008996623568,291.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155029296875,0.0,0.0,0.0004786235804203,289.5685119628906,294.1499938964844,254.0177154541016,253.15924072265625,255.0351104736328,254.0621337890625,287.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.47405242919922,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281921386719,0.0,0.0,9.581672929925844e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.0001008996114251,290.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,7.452413410646841e-05,289.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838806152344,0.0,0.0,0.0001008996623568,291.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155029296875,0.0,0.0,0.0004786235804203,289.5685119628906,294.1499938964844,254.0177154541016,253.15924072265625,255.0351104736328,254.0621337890625,287.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.47405242919922,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,9.581394988344982e-05,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,0.0001008966792142,290.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,7.4521973147057e-05,289.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,0.0001008967301459,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.0004786096687894,289.5538330078125,294.1499938964844,254.0014495849609,253.14523315429688,255.0165863037109,254.0463104248047,287.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020890311338,8.306821008829957e-09,0.0010208819294348,-0.020813450217247,0.0,0.0,0.0,-0.0089308638125658,60.0,-23.4726505279541,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,9.581394988344982e-05,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,0.0001008966792142,290.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,7.4521973147057e-05,289.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,0.0001008967301459,291.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.0004786096687894,289.5538330078125,294.1499938964844,254.0014495849609,253.14523315429688,255.0165863037109,254.0463104248047,287.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020890311338,8.306821008829957e-09,0.0010208819294348,-0.020813450217247,0.0,0.0,0.0,-0.0089308638125658,60.0,-23.4726505279541,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,9.580925689078867e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,0.0001008917388389,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,7.451832061633468e-05,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0001008917897706,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0004785862693097,289.5391540527344,294.1499938964844,253.98501586914065,253.131088256836,254.9980926513672,254.0303192138672,287.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300969689400972e-09,0.0010208319872617,-0.0207981280982494,0.0,0.0,0.0,-0.0089279627427458,60.0,-23.471092224121094,-0.0,-7.105179378186224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,9.580925689078867e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556579589844,0.0,0.0,0.0001008917388389,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,7.451832061633468e-05,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0001008917897706,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0004785862693097,289.5391540527344,294.1499938964844,253.98501586914065,253.131088256836,254.9980926513672,254.0303192138672,287.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.300969689400972e-09,0.0010208319872617,-0.0207981280982494,0.0,0.0,0.0,-0.0089279627427458,60.0,-23.471092224121094,-0.0,-7.105179378186224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,9.58061355049722e-05,290.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,0.0001008884501061,290.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,7.451589044649154e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0001008885010378,291.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,0.0004785706696566,289.53179931640625,294.1499938964844,253.9767303466797,253.1239471435547,254.9888458251953,254.02227783203125,287.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297077691565846e-09,0.0010207986924797,-0.0207879357039928,0.0,0.0,0.0,-0.0089260330423712,60.0,-23.47020149230957,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,9.580184996593744e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,0.0001008839462883,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531799316406,0.0,0.0,7.451256533386186e-05,289.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,0.0001008839899441,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,0.0004785492783412,289.5244140625,294.1499938964844,253.9683990478516,253.1167907714844,254.9796295166016,254.0142059326172,287.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291739739263448e-09,0.0010207530576735,-0.0207739565521478,0.0,0.0,0.0,-0.0089233871549367,60.0,-23.469161987304688,-0.0,-7.104080879116736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,9.579063771525398e-05,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0001008721374091,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8386535644531,0.0,0.0,7.450384146068245e-05,289.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,0.0001008721883408,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0004784932825714,289.5096740722656,294.1499938964844,253.9515838623047,253.1023406982422,254.9611968994141,253.99790954589844,287.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277764251829467e-09,0.001020633499138,-0.0207373574376106,0.0,0.0,0.0,-0.0089164590463042,60.0,-23.466562271118164,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,9.579063771525398e-05,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0001008721374091,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8386535644531,0.0,0.0,7.450384146068245e-05,289.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,0.0001008721883408,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0004784932825714,289.5096740722656,294.1499938964844,253.9515838623047,253.1023406982422,254.9611968994141,253.99790954589844,287.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277764251829467e-09,0.001020633499138,-0.0207373574376106,0.0,0.0,0.0,-0.0089164590463042,60.0,-23.466562271118164,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.577437594998628e-05,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,0.0001008550098049,290.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,7.449118857039139e-05,289.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,0.0001008550607366,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,0.0004784120537806,289.494873046875,294.1499938964844,253.9345703125,253.0877227783203,254.9428100585937,253.98147583007807,287.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204684222117,8.25749424393507e-09,0.0010204602731391,-0.0206842739135026,0.0,0.0,0.0,-0.0089064100757241,60.0,-23.46307945251465,-0.0,-7.100004495441682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,9.577437594998628e-05,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,0.0001008550098049,290.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,7.449118857039139e-05,289.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,0.0001008550607366,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,0.0004784120537806,289.494873046875,294.1499938964844,253.9345703125,253.0877227783203,254.9428100585937,253.98147583007807,287.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204684222117,8.25749424393507e-09,0.0010204602731391,-0.0206842739135026,0.0,0.0,0.0,-0.0089064100757241,60.0,-23.46307945251465,-0.0,-7.100004495441682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,9.575223521096632e-05,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001008316976367,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,7.447397365467623e-05,289.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,0.0001008317412924,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,0.0004783014592248,289.4800720214844,294.1499938964844,253.9173278808593,253.0729217529297,254.9244384765625,253.96487426757807,287.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202325647696,8.229902981327086e-09,0.0010202242992818,-0.0206120181828737,0.0,0.0,0.0,-0.0088927326723933,60.0,-23.45838928222656,-0.0,-7.096721788002469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,9.575223521096632e-05,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001008316976367,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095397949219,0.0,0.0,7.447397365467623e-05,289.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,0.0001008317412924,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,0.0004783014592248,289.4800720214844,294.1499938964844,253.9173278808593,253.0729217529297,254.9244384765625,253.96487426757807,287.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202325647696,8.229902981327086e-09,0.0010202242992818,-0.0206120181828737,0.0,0.0,0.0,-0.0088927326723933,60.0,-23.45838928222656,-0.0,-7.096721788002469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,9.57231313805096e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0001008010513032,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,7.44513381505385e-05,289.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,0.000100801094959,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036560058594,0.0,0.0,0.0004781561146955,289.4652099609375,294.1499938964844,253.8998413085937,253.0579376220703,254.9060821533203,253.94810485839844,287.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199224343523,8.19363954462915e-09,0.0010199142852798,-0.020517049357295,0.0,0.0,0.0,-0.0088747553527355,60.0,-23.452369689941406,-0.0,-7.09240808305367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,9.57231313805096e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0001008010513032,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,7.44513381505385e-05,289.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,0.000100801094959,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9036560058594,0.0,0.0,0.0004781561146955,289.4652099609375,294.1499938964844,253.8998413085937,253.0579376220703,254.9060821533203,253.94810485839844,287.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199224343523,8.19363954462915e-09,0.0010199142852798,-0.020517049357295,0.0,0.0,0.0,-0.0088747553527355,60.0,-23.452369689941406,-0.0,-7.09240808305367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163146972656,0.0,0.0,9.570581460138784e-05,290.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86962890625,0.0,0.0,0.0001007828177534,290.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,7.443787035299465e-05,289.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760314941406,0.0,0.0,0.0001007828614092,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956604003906,0.0,0.0,0.0004780696181114,289.4577941894531,294.1499938964844,253.8910217285156,253.0503692626953,254.8969116210937,253.9396514892578,287.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.172062138100955e-09,0.0010197297669947,-0.0204605422914028,0.0,0.0,0.0,-0.0088640581816434,60.0,-23.44874382019043,-0.0,-7.089841602692104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.808837890625,0.0,0.0,9.56864605541341e-05,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86181640625,0.0,0.0,0.0001007624305202,290.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803039550781,0.0,0.0,7.442280912073329e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.768798828125,0.0,0.0,0.000100762474176,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0004779729351866,289.4503479003906,294.1499938964844,253.8821258544922,253.0427398681641,254.88775634765625,253.93116760253903,287.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195316281169,8.147941876757159e-09,0.0010195234790444,-0.0203973744064569,0.0,0.0,0.0,-0.0088521009311079,60.0,-23.4447078704834,-0.0,-7.086973852210576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,9.56407602643594e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,0.0001007143073366,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,7.4387266067788e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,0.0001007143509923,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0004777446447405,289.4354553222656,294.1499938964844,253.8641357421875,253.0273284912109,254.86944580078125,253.9140472412109,287.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190446628257,8.090996317378085e-09,0.0010190366301685,-0.0202482398599386,0.0,0.0,0.0,-0.0088238706812262,60.0,-23.435205459594727,-0.0,-7.080205222109728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938232421875,0.0,0.0,9.56407602643594e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,0.0001007143073366,290.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,7.4387266067788e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,0.0001007143509923,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0004777446447405,289.4354553222656,294.1499938964844,253.8641357421875,253.0273284912109,254.86944580078125,253.9140472412109,287.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190446628257,8.090996317378085e-09,0.0010190366301685,-0.0202482398599386,0.0,0.0,0.0,-0.0088238706812262,60.0,-23.435205459594727,-0.0,-7.080205222109728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7788391113281,0.0,0.0,9.558660531183703e-05,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,0.0001006572783808,290.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75103759765625,0.0,0.0,7.43451455491595e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,0.0001006573220365,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0004774741537403,289.4205322265625,294.1499938964844,253.8458709716797,253.0116729736328,254.85113525390625,253.89675903320312,287.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184677084907,8.023521402833467e-09,0.0010184596758335,-0.020071530714631,0.0,0.0,0.0,-0.0087904203683137,60.0,-23.42389297485352,-0.0,-7.07218887896488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7788391113281,0.0,0.0,9.558660531183703e-05,290.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304748535156,0.0,0.0,0.0001006572783808,290.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75103759765625,0.0,0.0,7.43451455491595e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,0.0001006573220365,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0004774741537403,289.4205322265625,294.1499938964844,253.8458709716797,253.0116729736328,254.85113525390625,253.89675903320312,287.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184677084907,8.023521402833467e-09,0.0010184596758335,-0.020071530714631,0.0,0.0,0.0,-0.0087904203683137,60.0,-23.42389297485352,-0.0,-7.07218887896488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,9.552207484375684e-05,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148193359375,0.0,0.0,0.0001005893282126,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,7.429495599353686e-05,289.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,0.0001005893718684,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.000477151828818,289.4056091308594,294.1499938964844,253.8273162841797,252.99578857421875,254.8328399658203,253.8793182373047,287.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177801596,7.943118163211693e-09,0.0010177721269428,-0.0198609624058008,0.0,0.0,0.0,-0.0087505616247653,60.0,-23.41046524047852,-0.0,-7.062642737309943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,9.552207484375684e-05,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148193359375,0.0,0.0,0.0001005893282126,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,7.429495599353686e-05,289.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,0.0001005893718684,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.000477151828818,289.4056091308594,294.1499938964844,253.8273162841797,252.99578857421875,254.8328399658203,253.8793182373047,287.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177801596,7.943118163211693e-09,0.0010177721269428,-0.0198609624058008,0.0,0.0,0.0,-0.0087505616247653,60.0,-23.41046524047852,-0.0,-7.062642737309943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,9.544823114993052e-05,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001005115627776,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,7.42375195841305e-05,289.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0001005116064334,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,0.0004767829668708,289.3906555175781,294.1499938964844,253.8084716796875,252.97964477539065,254.81455993652344,253.86167907714844,287.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169933084398,7.851109096179698e-09,0.0010169853921979,-0.0196199957281351,0.0,0.0,0.0,-0.008704949170351,60.0,-23.394821166992188,-0.0,-7.051726669260462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,9.544823114993052e-05,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0001005115627776,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,7.42375195841305e-05,289.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0001005116064334,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,0.0004767829668708,289.3906555175781,294.1499938964844,253.8084716796875,252.97964477539065,254.81455993652344,253.86167907714844,287.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169933084398,7.851109096179698e-09,0.0010169853921979,-0.0196199957281351,0.0,0.0,0.0,-0.008704949170351,60.0,-23.394821166992188,-0.0,-7.051726669260462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,9.540736209601164e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7912902832031,0.0,0.0,0.0001004685327643,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,7.420573820127174e-05,289.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.00010046857642,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,0.0004765788326039,289.3831787109375,294.1499938964844,253.79893493652344,252.9714813232422,254.805419921875,253.8527984619141,287.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165577987208,7.80018982737829e-09,0.0010165499988943,-0.0194866377860307,0.0,0.0,0.0,-0.008679705671966,60.0,-23.38614082336425,-0.0,-7.045689187634707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337646484375,0.0,0.0,9.536385186947882e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,0.0001004227087832,290.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,7.417189044645056e-05,289.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,0.000100422752439,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0004763614851981,289.37567138671875,294.1499938964844,253.789306640625,252.9632263183593,254.7962646484375,253.84385681152344,287.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016094116494,7.745972752104535e-09,0.0010160864330828,-0.0193446427583694,0.0,0.0,0.0,-0.0086528286337852,60.0,-23.37686347961425,-0.0,-7.039263039132494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,9.52693517319858e-05,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.000100323195511,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,7.40983959985897e-05,289.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,0.0001003232391667,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7917785644531,0.0,0.0,0.0004758894501719,289.3606872558594,294.1499938964844,253.7698211669922,252.946533203125,254.77798461914065,253.8258819580078,287.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150873567909,7.628234044432247e-09,0.0010150796733796,-0.0190362799912691,0.0,0.0,0.0,-0.0085944607853889,60.0,-23.356836318969727,-0.0,-7.025319348485938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,9.52693517319858e-05,290.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.000100323195511,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,7.40983959985897e-05,289.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,0.0001003232391667,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7917785644531,0.0,0.0,0.0004758894501719,289.3606872558594,294.1499938964844,253.7698211669922,252.946533203125,254.77798461914065,253.8258819580078,287.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150873567909,7.628234044432247e-09,0.0010150796733796,-0.0190362799912691,0.0,0.0,0.0,-0.0085944607853889,60.0,-23.356836318969727,-0.0,-7.025319348485938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,9.516516729490831e-05,290.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,0.0001002134886221,290.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,7.401736365864053e-05,289.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001002135250018,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.0004753690154757,289.345703125,294.1499938964844,253.75,252.92955017089844,254.7596893310547,253.8077087402344,287.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498423215679395e-09,0.0010139697697013,-0.0186962932348251,0.0,0.0,0.0,-0.0085301073268055,60.0,-23.334508895874023,-0.0,-7.009960967252482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
