time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525600,290.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70367431640625,0.0,0.0,9.516516729490831e-05,290.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,0.0001002134886221,290.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,7.401736365864053e-05,289.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001002135250018,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.0004753690154757,289.345703125,294.1499938964844,253.75,252.92955017089844,254.7596893310547,253.8077087402344,287.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498423215679395e-09,0.0010139697697013,-0.0186962932348251,0.0,0.0,0.0,-0.0085301073268055,60.0,-23.334508895874023,-0.0,-7.009960967252482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,9.505118214292452e-05,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,0.0001000934571493,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,7.392870611511171e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,0.000100093500805,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,0.0004747996572405,289.3306884765625,294.1499938964844,253.72999572753903,252.9124298095703,254.7413787841797,253.7893829345703,287.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127626592293,7.356404818636974e-09,0.001012755325064,-0.0183243285864591,0.0,0.0,0.0,-0.0084597030654549,60.0,-23.309972763061523,-0.0,-6.993178658376564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886291503906,0.0,0.0,9.505118214292452e-05,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,0.0001000934571493,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,7.392870611511171e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,0.000100093500805,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,0.0004747996572405,289.3306884765625,294.1499938964844,253.72999572753903,252.9124298095703,254.7413787841797,253.7893829345703,287.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127626592293,7.356404818636974e-09,0.001012755325064,-0.0183243285864591,0.0,0.0,0.0,-0.0084597030654549,60.0,-23.309972763061523,-0.0,-6.993178658376564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,9.492992830928416e-05,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208557128906,0.0,0.0,9.996576409321278e-05,290.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481628417969,0.0,0.0,7.383439515251666e-05,289.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.996580774895848e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,0.0004741939774248,289.315673828125,294.1499938964844,253.7100067138672,252.8953399658203,254.7230682373047,253.77096557617188,287.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205326113535193e-09,0.0010114634642377,-0.017928622663021,0.0,0.0,0.0,-0.0083848070353269,60.0,-23.28335952758789,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,9.492992830928416e-05,290.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7208557128906,0.0,0.0,9.996576409321278e-05,290.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481628417969,0.0,0.0,7.383439515251666e-05,289.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.996580774895848e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,0.0004741939774248,289.315673828125,294.1499938964844,253.7100067138672,252.8953399658203,254.7230682373047,253.77096557617188,287.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205326113535193e-09,0.0010114634642377,-0.017928622663021,0.0,0.0,0.0,-0.0083848070353269,60.0,-23.28335952758789,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66607666015625,0.0,0.0,9.486710041528568e-05,290.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,9.989961108658464e-05,290.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,7.378553709713742e-05,289.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,9.989965474233033e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,0.0004738801799248,289.30816650390625,294.1499938964844,253.6999969482422,252.8867950439453,254.7139129638672,253.76174926757807,287.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108012938871,7.127054058031491e-09,0.0010107941925525,-0.0177236106246709,0.0,0.0,0.0,-0.0083460044115781,60.0,-23.269363403320312,-0.0,-6.966117638285142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,9.48035522014834e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052307128906,0.0,0.0,9.983269410440698e-05,290.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,7.373610424110666e-05,289.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,9.983273048419504e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,0.000473562744446,289.3006591796875,294.1499938964844,253.69000244140625,252.8782653808593,254.7047576904297,253.7525329589844,287.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478765046289035e-09,0.0010101172374561,-0.0175162237137556,0.0,0.0,0.0,-0.0083067528903484,60.0,-23.2551212310791,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,9.467539348406716e-05,290.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,9.96977323666215e-05,290.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,7.363642362179235e-05,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.969777602236718e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.0004729225474875,289.2856140136719,294.1499938964844,253.6699981689453,252.8612060546875,254.6864318847656,253.7340850830078,287.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888197123799955e-09,0.0010087518021464,-0.0170979741960763,0.0,0.0,0.0,-0.0082275923341512,60.0,-23.226146697998047,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,9.467539348406716e-05,290.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,9.96977323666215e-05,290.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,7.363642362179235e-05,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.969777602236718e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.0004729225474875,289.2856140136719,294.1499938964844,253.6699981689453,252.8612060546875,254.6864318847656,253.7340850830078,287.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888197123799955e-09,0.0010087518021464,-0.0170979741960763,0.0,0.0,0.0,-0.0082275923341512,60.0,-23.226146697998047,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.454795508645476e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,9.956352732842788e-05,290.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,7.353730325121433e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,9.956357098417357e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961975097656,0.0,0.0,0.0004722859594039,289.2705993652344,294.1499938964844,253.6499938964844,252.8441772460937,254.6681060791016,253.71568298339844,287.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729412582728855e-09,0.0010073939338326,-0.0166820604354143,0.0,0.0,0.0,-0.0081488760188221,60.0,-23.196990966796875,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.454795508645476e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,9.956352732842788e-05,290.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,7.353730325121433e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,9.956357098417357e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961975097656,0.0,0.0,0.0004722859594039,289.2705993652344,294.1499938964844,253.6499938964844,252.8441772460937,254.6681060791016,253.71568298339844,287.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729412582728855e-09,0.0010073939338326,-0.0166820604354143,0.0,0.0,0.0,-0.0081488760188221,60.0,-23.196990966796875,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,9.442456939723344e-05,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,9.94336005533114e-05,290.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,7.344134064624086e-05,289.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,9.943364420905708e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,0.0004716696566902,289.25555419921875,294.1499938964844,253.6300048828125,252.8271484375,254.64976501464844,253.69729614257807,287.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575687550025577e-09,0.0010060794884338,-0.0162793900817632,0.0,0.0,0.0,-0.0080726677551865,60.0,-23.168455123901367,-0.0,-6.901276350390617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,9.442456939723344e-05,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,9.94336005533114e-05,290.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,7.344134064624086e-05,289.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,9.943364420905708e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,0.0004716696566902,289.25555419921875,294.1499938964844,253.6300048828125,252.8271484375,254.64976501464844,253.69729614257807,287.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575687550025577e-09,0.0010060794884338,-0.0162793900817632,0.0,0.0,0.0,-0.0080726677551865,60.0,-23.168455123901367,-0.0,-6.901276350390617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,9.430658974451944e-05,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,9.930936357704924e-05,290.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57452392578125,0.0,0.0,7.334957626881078e-05,289.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,9.93093999568373e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.0004710803041234,289.2405090332031,294.1499938964844,253.6100006103516,252.8101348876953,254.6314239501953,253.678955078125,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428689136583898e-09,0.0010048224357888,-0.0158943347632884,0.0,0.0,0.0,-0.0079997945576906,60.0,-23.14092254638672,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984191894531,0.0,0.0,9.430658974451944e-05,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,9.930936357704924e-05,290.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57452392578125,0.0,0.0,7.334957626881078e-05,289.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,9.93093999568373e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.0004710803041234,289.2405090332031,294.1499938964844,253.6100006103516,252.8101348876953,254.6314239501953,253.678955078125,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428689136583898e-09,0.0010048224357888,-0.0158943347632884,0.0,0.0,0.0,-0.0079997945576906,60.0,-23.14092254638672,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,9.425052849110216e-05,290.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,9.925033373292536e-05,290.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,7.330597873078659e-05,289.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,9.925037011271344e-05,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565246582031,0.0,0.0,0.0004708002961706,289.23297119140625,294.1499938964844,253.6000061035156,252.8016357421875,254.62225341796875,253.6697692871093,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042315116152,6.3588481147291995e-09,0.0010042252251878,-0.015711385756731,0.0,0.0,0.0,-0.0079651707783341,60.0,-23.127763748168945,-0.0,-6.875858815647008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833740234375,0.0,0.0,9.4196991994977e-05,290.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,9.919395233737303e-05,290.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597839355469,0.0,0.0,7.326433842536062e-05,289.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,9.919399599311872e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,0.0004705328901764,289.2254638671875,294.1499938964844,253.58999633789065,252.7931365966797,254.61306762695312,253.6605987548828,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.2921445831420905e-09,0.0010036547901108,-0.0155366538092494,0.0,0.0,0.0,-0.0079321032389998,60.0,-23.115142822265625,-0.0,-6.86804924043827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,9.409785707248376e-05,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,9.908956417348236e-05,290.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,7.318723510252312e-05,289.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,9.908960055327044e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,0.0004700376885011,289.2103881835937,294.1499938964844,253.57000732421875,252.7761383056641,254.5947113037109,253.6422576904297,287.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604723908,6.168629163028072e-09,0.0010025985538959,-0.0152130993083119,0.0,0.0,0.0,-0.0078708715736866,60.0,-23.091487884521484,-0.0,-6.853600353906586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,9.409785707248376e-05,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,9.908956417348236e-05,290.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,7.318723510252312e-05,289.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,9.908960055327044e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,0.0004700376885011,289.2103881835937,294.1499938964844,253.57000732421875,252.7761383056641,254.5947113037109,253.6422576904297,287.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604723908,6.168629163028072e-09,0.0010025985538959,-0.0152130993083119,0.0,0.0,0.0,-0.0078708715736866,60.0,-23.091487884521484,-0.0,-6.853600353906586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,9.400999260833488e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960388183594,0.0,0.0,9.89970358205028e-05,290.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,7.31188920326531e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,9.899707220029086e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,0.0004695988027378,289.1953125,294.1499938964844,253.5500030517578,252.7591552734375,254.5763397216797,253.62388610839844,287.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059157620086353e-09,0.0010016624582931,-0.0149263283237814,0.0,0.0,0.0,-0.0078166015446186,60.0,-23.07068634033203,-0.0,-6.840807031949225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,9.400999260833488e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960388183594,0.0,0.0,9.89970358205028e-05,290.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,7.31188920326531e-05,289.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,9.899707220029086e-05,291.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,0.0004695988027378,289.1953125,294.1499938964844,253.5500030517578,252.7591552734375,254.5763397216797,253.62388610839844,287.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059157620086353e-09,0.0010016624582931,-0.0149263283237814,0.0,0.0,0.0,-0.0078166015446186,60.0,-23.07068634033203,-0.0,-6.840807031949225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53826904296875,0.0,0.0,9.393561049364509e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,9.89187101367861e-05,290.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,7.306104089366272e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50634765625,0.0,0.0,9.891874651657416e-05,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,0.0004692272632382,289.18023681640625,294.1499938964844,253.52999877929688,252.74215698242188,254.55796813964844,253.60546875,287.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008759563788,5.966481975150373e-09,0.0010008699027821,-0.014683554880321,0.0,0.0,0.0,-0.0077706575393676,60.0,-23.0527458190918,-0.0,-6.829985466083599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53826904296875,0.0,0.0,9.393561049364509e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,9.89187101367861e-05,290.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,7.306104089366272e-05,289.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50634765625,0.0,0.0,9.891874651657416e-05,291.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,0.0004692272632382,289.18023681640625,294.1499938964844,253.52999877929688,252.74215698242188,254.55796813964844,253.60546875,287.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008759563788,5.966481975150373e-09,0.0010008699027821,-0.014683554880321,0.0,0.0,0.0,-0.0077706575393676,60.0,-23.0527458190918,-0.0,-6.829985466083599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,9.387455793330446e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,9.885441977530718e-05,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,7.301355799427256e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.885445615509524e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0004689222841989,289.1651611328125,294.1499938964844,253.509994506836,252.7251739501953,254.53956604003903,253.58694458007807,287.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002253111451,5.890414822573575e-09,0.001000219490379,-0.014484285376966,0.0,0.0,0.0,-0.0077329473569989,60.0,-23.038236618041992,-0.0,-6.82111007677122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,9.387455793330446e-05,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,9.885441977530718e-05,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,7.301355799427256e-05,289.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.885445615509524e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0004689222841989,289.1651611328125,294.1499938964844,253.509994506836,252.7251739501953,254.53956604003903,253.58694458007807,287.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002253111451,5.890414822573575e-09,0.001000219490379,-0.014484285376966,0.0,0.0,0.0,-0.0077329473569989,60.0,-23.038236618041992,-0.0,-6.82111007677122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51568603515625,0.0,0.0,9.384971781400964e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,9.882825543172656e-05,290.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,7.299423305084929e-05,289.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,9.882829181151465e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0004687981854658,289.1575927734375,294.1499938964844,253.5,252.7166748046875,254.5303497314453,253.57765197753903,287.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999605827033,5.859460472379396e-09,0.0009999547619372,-0.0144031951203942,0.0,0.0,0.0,-0.0077176019549369,60.0,-23.032325744628903,-0.0,-6.817499809130825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,9.382828284287824e-05,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,9.880568541120738e-05,290.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,7.297755655599758e-05,289.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,9.880572179099544e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0004686911124736,289.1500549316406,294.1499938964844,253.4900054931641,252.7081756591797,254.52114868164065,253.5683135986328,287.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997321758419,5.8327498386745455e-09,0.0009997262386605,-0.0143332229927182,0.0,0.0,0.0,-0.007704360410571,60.0,-23.027210235595703,-0.0,-6.814385500319986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,9.379723633173852e-05,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,9.877299453364684e-05,290.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,7.295341492863372e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,9.877303091343492e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,0.0004685360472649,289.1349182128906,294.1499938964844,253.47000122070312,252.691162109375,254.5027008056641,253.549560546875,287.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994013234972,5.7940714448534444e-09,0.0009993955027312,-0.0142318988218903,0.0,0.0,0.0,-0.0076851854100823,60.0,-23.01963806152344,-0.0,-6.809877106661588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,9.379723633173852e-05,290.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,9.877299453364684e-05,290.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,7.295341492863372e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,9.877303091343492e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,0.0004685360472649,289.1349182128906,294.1499938964844,253.47000122070312,252.691162109375,254.5027008056641,253.549560546875,287.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994013234972,5.7940714448534444e-09,0.0009993955027312,-0.0142318988218903,0.0,0.0,0.0,-0.0076851854100823,60.0,-23.01963806152344,-0.0,-6.809877106661588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,9.37792647164315e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,9.875406976789236e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,7.293943781405687e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,9.875410614768045e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0004684462910518,289.1197814941406,294.1499938964844,253.4499969482422,252.6741485595703,254.48423767089844,253.53062438964844,287.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992097038775,5.7716769141791255e-09,0.0009992039995267,-0.0141732320189476,0.0,0.0,0.0,-0.0076740835793316,60.0,-23.01573181152344,-0.0,-6.807267283193141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,9.37792647164315e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,9.875406976789236e-05,290.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,7.293943781405687e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,9.875410614768045e-05,291.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,0.0004684462910518,289.1197814941406,294.1499938964844,253.4499969482422,252.6741485595703,254.48423767089844,253.53062438964844,287.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992097038775,5.7716769141791255e-09,0.0009992039995267,-0.0141732320189476,0.0,0.0,0.0,-0.0076740835793316,60.0,-23.01573181152344,-0.0,-6.807267283193141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,9.377516835229471e-05,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,9.874975512502716e-05,290.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,7.293625094462186e-05,289.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,9.874979150481522e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.0004684258601628,289.1046142578125,294.1499938964844,253.42999267578125,252.6571350097656,254.4657592773437,253.5115203857422,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991660481318,5.766572552801108e-09,0.0009991603437811,-0.0141598600894212,0.0,0.0,0.0,-0.0076715527102351,60.0,-23.015045166015625,-0.0,-6.80667255892331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,9.377516835229471e-05,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,9.874975512502716e-05,290.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,7.293625094462186e-05,289.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,9.874979150481522e-05,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,0.0004684258601628,289.1046142578125,294.1499938964844,253.42999267578125,252.6571350097656,254.4657592773437,253.5115203857422,287.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991660481318,5.766572552801108e-09,0.0009991603437811,-0.0141598600894212,0.0,0.0,0.0,-0.0076715527102351,60.0,-23.015045166015625,-0.0,-6.80667255892331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44781494140625,0.0,0.0,9.378443792229518e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,9.875951218418776e-05,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,7.29434541426599e-05,289.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,9.875954856397584e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,0.0004684721352532,289.08941650390625,294.1499938964844,253.4100036621093,252.6400909423828,254.44723510742188,253.49220275878903,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992646519094,5.7781099904730135e-09,0.0009992588311433,-0.0141900843009352,0.0,0.0,0.0,-0.0076772719621658,60.0,-23.01770782470703,-0.0,-6.808016905779368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44781494140625,0.0,0.0,9.378443792229518e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,9.875951218418776e-05,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,7.29434541426599e-05,289.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.418212890625,0.0,0.0,9.875954856397584e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,0.0004684721352532,289.08941650390625,294.1499938964844,253.4100036621093,252.6400909423828,254.44723510742188,253.49220275878903,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992646519094,5.7781099904730135e-09,0.0009992588311433,-0.0141900843009352,0.0,0.0,0.0,-0.0076772719621658,60.0,-23.01770782470703,-0.0,-6.808016905779368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,9.379325638292356e-05,290.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47918701171875,0.0,0.0,9.876880358206108e-05,290.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,7.295031537069008e-05,289.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41082763671875,0.0,0.0,9.876883268589154e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,0.0004685161984525,289.0818176269531,294.1499938964844,253.3999938964844,252.63156127929688,254.4379730224609,253.48245239257807,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789098089792333e-09,0.000999352778308,-0.0142188696190714,0.0,0.0,0.0,-0.0076827192679047,60.0,-23.02027130126953,-0.0,-6.809297303789208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,9.380471601616593e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,9.8780874395743e-05,290.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.411865234375,0.0,0.0,7.295923569472507e-05,289.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,9.878090349957348e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,0.000468573445687,289.07421875,294.1499938964844,253.38999938964844,252.6230316162109,254.4286956787109,253.47267150878903,287.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994807187467,5.803378666513481e-09,0.0009994748979806,-0.0142562799155712,0.0,0.0,0.0,-0.0076897987164556,60.0,-23.023456573486328,-0.0,-6.810961394876358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,9.383535507367924e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.881312871584667e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,7.29830571799539e-05,289.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,9.881316509563476e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0004687264736276,289.0589904785156,294.1499938964844,253.3699951171875,252.6059417724609,254.4101104736328,253.4529266357422,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998070308938,5.841540140494317e-09,0.0009998012101277,-0.0143562518060207,0.0,0.0,0.0,-0.0077087171375751,60.0,-23.031827926635746,-0.0,-6.815410102944952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,9.383535507367924e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.881312871584667e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,7.29830571799539e-05,289.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,9.881316509563476e-05,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0004687264736276,289.0589904785156,294.1499938964844,253.3699951171875,252.6059417724609,254.4101104736328,253.4529266357422,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998070308938,5.841540140494317e-09,0.0009998012101277,-0.0143562518060207,0.0,0.0,0.0,-0.0077087171375751,60.0,-23.031827926635746,-0.0,-6.815410102944952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
