time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527940,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,9.387433237861842e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,9.885417966870592e-05,290.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3820495605469,0.0,0.0,7.30133760953322e-05,289.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37384033203125,0.0,0.0,9.885421604849398e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,0.0004689212073571,289.043701171875,294.1499938964844,253.3500061035156,252.58883666992188,254.39149475097656,253.4329833984375,287.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.89010351603747e-09,0.0010002164635807,-0.0144834704697132,0.0,0.0,0.0,-0.0077327918261289,60.0,-23.042478561401367,-0.0,-6.821073839091697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,9.387433237861842e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,9.885417966870592e-05,290.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3820495605469,0.0,0.0,7.30133760953322e-05,289.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37384033203125,0.0,0.0,9.885421604849398e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,0.0004689212073571,289.043701171875,294.1499938964844,253.3500061035156,252.58883666992188,254.39149475097656,253.4329833984375,287.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002224007621,5.89010351603747e-09,0.0010002164635807,-0.0144834704697132,0.0,0.0,0.0,-0.0077327918261289,60.0,-23.042478561401367,-0.0,-6.821073839091697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0,9.391923231305556e-05,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,9.890145884128287e-05,290.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,7.304830069188029e-05,289.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590087890625,0.0,0.0,9.890149522107096e-05,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,0.0004691454814746,289.0284118652344,294.1499938964844,253.3300018310547,252.5717163085937,254.37286376953125,253.4128570556641,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.9460369961072965e-09,0.0010006946977227,-0.0146299963817,0.0,0.0,0.0,-0.0077605205588042,60.0,-23.05484771728516,-0.0,-6.827599463576918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0,9.391923231305556e-05,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,9.890145884128287e-05,290.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,7.304830069188029e-05,289.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590087890625,0.0,0.0,9.890149522107096e-05,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.442626953125,0.0,0.0,0.0004691454814746,289.0284118652344,294.1499938964844,253.3300018310547,252.5717163085937,254.37286376953125,253.4128570556641,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.9460369961072965e-09,0.0010006946977227,-0.0146299963817,0.0,0.0,0.0,-0.0077605205588042,60.0,-23.05484771728516,-0.0,-6.827599463576918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,9.3967275461182e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,9.895204857457428e-05,289.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,7.308566273422912e-05,289.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,9.895208495436236e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,0.0004693854716606,289.0130920410156,294.1499938964844,253.3099975585937,252.5545654296875,254.35418701171875,253.3925628662109,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005888231186418e-09,0.0010012065758928,-0.0147867845371365,0.0,0.0,0.0,-0.0077901910990476,60.0,-23.06846046447754,-0.0,-6.834586230297647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,9.3967275461182e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,9.895204857457428e-05,289.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,7.308566273422912e-05,289.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,9.895208495436236e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,0.0004693854716606,289.0130920410156,294.1499938964844,253.3099975585937,252.5545654296875,254.35418701171875,253.3925628662109,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005888231186418e-09,0.0010012065758928,-0.0147867845371365,0.0,0.0,0.0,-0.0077901910990476,60.0,-23.06846046447754,-0.0,-6.834586230297647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,9.399177361046895e-05,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,9.89778491202742e-05,289.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,7.310471846722066e-05,289.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0004695078532677,289.00543212890625,294.1499938964844,253.3000030517578,252.5459747314453,254.34483337402344,253.38235473632807,287.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.0364113707578335e-09,0.0010014675790444,-0.0148667432367801,0.0,0.0,0.0,-0.0078053227625787,60.0,-23.07549476623535,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,9.40160607569851e-05,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,9.900343138724566e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.337158203125,0.0,0.0,7.31236141291447e-05,289.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292236328125,0.0,0.0,9.900346049107613e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,0.0004696291871368,288.99774169921875,294.1499938964844,253.2899932861328,252.5373687744141,254.33547973632807,253.3721160888672,287.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017324239015,6.066672053606226e-09,0.0010017262538895,-0.0149460146203637,0.0,0.0,0.0,-0.0078203240409493,60.0,-23.08257102966309,-0.0,-6.841684552227889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,9.406303433934228e-05,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,9.905289334710687e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221130371094,0.0,0.0,7.316014671232551e-05,289.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,9.905292245093732e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,0.0004698638513218,288.9823913574219,294.1499938964844,253.2700042724609,252.5201568603516,254.3167266845703,253.35159301757807,287.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100223289337,6.125193685591057e-09,0.001002226723358,-0.015099317766726,0.0,0.0,0.0,-0.0078493366017937,60.0,-23.096555709838867,-0.0,-6.848522815516844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,9.406303433934228e-05,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,9.905289334710687e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221130371094,0.0,0.0,7.316014671232551e-05,289.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,9.905292245093732e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948669433594,0.0,0.0,0.0004698638513218,288.9823913574219,294.1499938964844,253.2700042724609,252.5201568603516,254.3167266845703,253.35159301757807,287.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100223289337,6.125193685591057e-09,0.001002226723358,-0.015099317766726,0.0,0.0,0.0,-0.0078493366017937,60.0,-23.096555709838867,-0.0,-6.848522815516844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,9.410687925992534e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,9.909905929816888e-05,289.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070678710937,0.0,0.0,7.319424184970558e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,0.0004700828285422,288.96697998046875,294.1499938964844,253.25,252.50289916992188,254.29795837402344,253.3309936523437,287.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423894032835,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.11003303527832,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,9.410687925992534e-05,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,9.909905929816888e-05,289.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070678710937,0.0,0.0,7.319424184970558e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,0.0004700828285422,288.96697998046875,294.1499938964844,253.25,252.50289916992188,254.29795837402344,253.3309936523437,287.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810441153677e-09,0.0010026937816292,-0.0152423894032835,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.11003303527832,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,9.414540545549244e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,9.913963003782555e-05,289.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,7.32242115191184e-05,289.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.0,0.0,9.9139659141656e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.000470275292173,288.9515380859375,294.1499938964844,253.22999572753903,252.485595703125,254.27915954589844,253.31036376953125,286.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227805826597432e-09,0.0010031042620539,-0.0153681160882115,0.0,0.0,0.0,-0.0079002054408192,60.0,-23.122522354125977,-0.0,-6.860521040152889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,9.414540545549244e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,9.913963003782555e-05,289.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920227050781,0.0,0.0,7.32242115191184e-05,289.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.0,0.0,9.9139659141656e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.000470275292173,288.9515380859375,294.1499938964844,253.22999572753903,252.485595703125,254.27915954589844,253.31036376953125,286.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227805826597432e-09,0.0010031042620539,-0.0153681160882115,0.0,0.0,0.0,-0.0079002054408192,60.0,-23.122522354125977,-0.0,-6.860521040152889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,9.417763067176566e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,9.91735651041381e-05,289.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,7.324927719309926e-05,289.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,9.917360148392618e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,0.0004704362945631,288.93609619140625,294.1499938964844,253.2100067138672,252.46826171875,254.2603302001953,253.28973388671875,286.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034538572654,6.2679559320599765e-09,0.001003447570838,-0.0154732912778854,0.0,0.0,0.0,-0.0079201096668839,60.0,-23.13354682922364,-0.0,-6.865218438179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955322265625,0.0,0.0,9.417763067176566e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,9.91735651041381e-05,289.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,7.324927719309926e-05,289.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,9.917360148392618e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3469543457031,0.0,0.0,0.0004704362945631,288.93609619140625,294.1499938964844,253.2100067138672,252.46826171875,254.2603302001953,253.28973388671875,286.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034538572654,6.2679559320599765e-09,0.001003447570838,-0.0154732912778854,0.0,0.0,0.0,-0.0079201096668839,60.0,-23.13354682922364,-0.0,-6.865218438179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,9.41909893299453e-05,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222045898437,0.0,0.0,9.918762953020632e-05,289.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26934814453125,0.0,0.0,7.32596599846147e-05,289.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618713378906,0.0,0.0,9.918765863403678e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,0.0004705030005425,288.9283752441406,294.1499938964844,253.1999969482422,252.45957946777344,254.2509002685547,253.2794342041016,286.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035961167886,6.284593290217799e-09,0.0010035898303613,-0.0155168734490871,0.0,0.0,0.0,-0.0079283574596047,60.0,-23.13846206665039,-0.0,-6.867166035817719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,9.420216520084068e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,9.919940202962609e-05,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618103027344,0.0,0.0,7.326835475396365e-05,289.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543640136719,0.0,0.0,9.919943840941414e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,0.0004705588507931,288.9206237792969,294.1499938964844,253.19000244140625,252.4508819580078,254.2414703369141,253.2691345214844,286.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298520816017117e-09,0.0010037089232355,-0.0155533580109477,0.0,0.0,0.0,-0.0079352622851729,60.0,-23.14289283752441,-0.0,-6.868796020853551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648010253906,0.0,0.0,9.421769937034696e-05,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29852294921875,0.0,0.0,9.921575838234276e-05,289.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,7.328044011956081e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,0.0004706364416051,288.9051208496094,294.1499938964844,253.1699981689453,252.4334716796875,254.2225952148437,253.24859619140625,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178684506226546e-09,0.0010038744658231,-0.0156040396541357,0.0,0.0,0.0,-0.0079448539763689,60.0,-23.15034294128418,-0.0,-6.87106052055242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648010253906,0.0,0.0,9.421769937034696e-05,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29852294921875,0.0,0.0,9.921575838234276e-05,289.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,7.328044011956081e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23931884765625,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,0.0004706364416051,288.9051208496094,294.1499938964844,253.1699981689453,252.4334716796875,254.2225952148437,253.24859619140625,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.3178684506226546e-09,0.0010038744658231,-0.0156040396541357,0.0,0.0,0.0,-0.0079448539763689,60.0,-23.15034294128418,-0.0,-6.87106052055242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,9.422474249731748e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,9.922317985910922e-05,289.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23150634765625,0.0,0.0,7.328591891564429e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,9.922320896293968e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.00047067165724,288.8896179199219,294.1499938964844,253.1499938964844,252.4160003662109,254.2036895751953,253.2281494140625,286.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039558401331,6.326644985676921e-09,0.0010039494372904,-0.0156270302832126,0.0,0.0,0.0,-0.0079492051154375,60.0,-23.155517578125,-0.0,-6.872087965348328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,9.422474249731748e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,9.922317985910922e-05,289.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23150634765625,0.0,0.0,7.328591891564429e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,9.922320896293968e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.00047067165724,288.8896179199219,294.1499938964844,253.1499938964844,252.4160003662109,254.2036895751953,253.2281494140625,286.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039558401331,6.326644985676921e-09,0.0010039494372904,-0.0156270302832126,0.0,0.0,0.0,-0.0079492051154375,60.0,-23.155517578125,-0.0,-6.872087965348328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,9.422987204743548e-05,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,9.922857861965896e-05,289.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,7.328990614041686e-05,289.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,9.92286077234894e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.282958984375,0.0,0.0,0.0004706972686108,288.87408447265625,294.1499938964844,253.1300048828125,252.39846801757807,254.18478393554688,253.207763671875,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004010438919,6.333030100336145e-09,0.0010040040360763,-0.0156437549740076,0.0,0.0,0.0,-0.0079523706808686,60.0,-23.159332275390625,-0.0,-6.872835456306349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,9.422987204743548e-05,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26690673828125,0.0,0.0,9.922857861965896e-05,289.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,7.328990614041686e-05,289.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,9.92286077234894e-05,291.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.282958984375,0.0,0.0,0.0004706972686108,288.87408447265625,294.1499938964844,253.1300048828125,252.39846801757807,254.18478393554688,253.207763671875,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004010438919,6.333030100336145e-09,0.0010040040360763,-0.0156437549740076,0.0,0.0,0.0,-0.0079523706808686,60.0,-23.159332275390625,-0.0,-6.872835456306349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,9.424299787497148e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,9.92424029391259e-05,289.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,7.330011430894956e-05,289.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,9.924243204295637e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0004707628395408,288.8585205078125,294.1499938964844,253.1100006103516,252.3809051513672,254.16583251953125,253.1874389648437,286.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.349379688685985e-09,0.0010041438508778,-0.0156865827739238,0.0,0.0,0.0,-0.0079604750499129,60.0,-23.16406440734864,-0.0,-6.874750368979221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,9.424299787497148e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,9.92424029391259e-05,289.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011413574219,0.0,0.0,7.330011430894956e-05,289.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,9.924243204295637e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0004707628395408,288.8585205078125,294.1499938964844,253.1100006103516,252.3809051513672,254.16583251953125,253.1874389648437,286.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041502537205,6.349379688685985e-09,0.0010041438508778,-0.0156865827739238,0.0,0.0,0.0,-0.0079604750499129,60.0,-23.16406440734864,-0.0,-6.874750368979221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109069824219,0.0,0.0,9.42525948630646e-05,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431945800781,0.0,0.0,9.9252509244252e-05,289.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19354248046875,0.0,0.0,7.330757944146171e-05,289.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,9.925253834808244e-05,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589416503906,0.0,0.0,0.0004708108026534,288.8507385253906,294.1499938964844,253.1000061035156,252.37210083007807,254.15635681152344,253.17727661132807,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.361339455196457e-09,0.0010042460635304,-0.0157179124653339,0.0,0.0,0.0,-0.0079664038494229,60.0,-23.167091369628903,-0.0,-6.876150848711404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032165527344,0.0,0.0,9.426411997992544e-05,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352600097656,0.0,0.0,9.926464554155244e-05,289.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859436035156,0.0,0.0,7.331654342124239e-05,289.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,9.926467464538292e-05,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,0.00047086837003,288.84295654296875,294.1499938964844,253.08999633789065,252.36328125,254.14686584472656,253.1671142578125,286.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043752845376,6.3756950829940714e-09,0.0010043688816949,-0.0157555174082517,0.0,0.0,0.0,-0.0079735210165381,60.0,-23.170574188232425,-0.0,-6.877831992824214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877746582031,0.0,0.0,9.42925616982393e-05,290.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,9.929459338309245e-05,289.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17071533203125,0.0,0.0,7.33386623323895e-05,289.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,9.929462248692288e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,0.0004710104258265,288.8273620605469,294.1499938964844,253.07000732421875,252.3456268310547,254.1278839111328,253.14675903320312,286.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.4111249642451185e-09,0.0010046717943623,-0.0158483255654573,0.0,0.0,0.0,-0.0079910848289728,60.0,-23.17884635925293,-0.0,-6.881982272943787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877746582031,0.0,0.0,9.42925616982393e-05,290.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.21942138671875,0.0,0.0,9.929459338309245e-05,289.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17071533203125,0.0,0.0,7.33386623323895e-05,289.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,9.929462248692288e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,0.0004710104258265,288.8273620605469,294.1499938964844,253.07000732421875,252.3456268310547,254.1278839111328,253.14675903320312,286.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678197205,6.4111249642451185e-09,0.0010046717943623,-0.0158483255654573,0.0,0.0,0.0,-0.0079910848289728,60.0,-23.17884635925293,-0.0,-6.881982272943787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723022460937,0.0,0.0,9.43275008467026e-05,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,9.933138790074736e-05,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15545654296875,0.0,0.0,7.336583803407848e-05,289.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,0.0004711849323939,288.8117370605469,294.1499938964844,253.0500030517578,252.3279266357422,254.1088714599609,253.1263732910156,286.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454648371345684e-09,0.0010050439741462,-0.0159623343497514,0.0,0.0,0.0,-0.0080126617103815,60.0,-23.18887710571289,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723022460937,0.0,0.0,9.43275008467026e-05,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,9.933138790074736e-05,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15545654296875,0.0,0.0,7.336583803407848e-05,289.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,0.0004711849323939,288.8117370605469,294.1499938964844,253.0500030517578,252.3279266357422,254.1088714599609,253.1263732910156,286.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454648371345684e-09,0.0010050439741462,-0.0159623343497514,0.0,0.0,0.0,-0.0080126617103815,60.0,-23.18887710571289,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568298339844,0.0,0.0,9.436732943868265e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18768310546875,0.0,0.0,9.937333379639313e-05,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14019775390625,0.0,0.0,7.339681906159967e-05,289.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13348388671875,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027587890625,0.0,0.0,0.0004713839152827,288.7961120605469,294.1499938964844,253.02999877929688,252.3101959228516,254.0898284912109,253.1059112548828,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042740082787995e-09,0.0010054683079943,-0.0160923264920711,0.0,0.0,0.0,-0.0080372625961899,60.0,-23.200300216674805,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568298339844,0.0,0.0,9.436732943868265e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18768310546875,0.0,0.0,9.937333379639313e-05,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14019775390625,0.0,0.0,7.339681906159967e-05,289.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.13348388671875,0.0,0.0,9.937336290022358e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027587890625,0.0,0.0,0.0004713839152827,288.7961120605469,294.1499938964844,253.02999877929688,252.3101959228516,254.0898284912109,253.1059112548828,286.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.5042740082787995e-09,0.0010054683079943,-0.0160923264920711,0.0,0.0,0.0,-0.0080372625961899,60.0,-23.200300216674805,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,9.441048314329235e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718139648437,0.0,0.0,9.941877942765132e-05,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249084472656,0.0,0.0,7.34303830540739e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866760253906,0.0,0.0,0.0004715994873549,288.78045654296875,294.1499938964844,253.009994506836,252.2924194335937,254.07077026367188,253.0854034423828,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.2127628326416,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,9.441048314329235e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718139648437,0.0,0.0,9.941877942765132e-05,289.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249084472656,0.0,0.0,7.34303830540739e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182556152344,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866760253906,0.0,0.0,0.0004715994873549,288.78045654296875,294.1499938964844,253.009994506836,252.2924194335937,254.07077026367188,253.0854034423828,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.2127628326416,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.133544921875,0.0,0.0,9.443271846976133e-05,290.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1638488769531,0.0,0.0,9.944218618329614e-05,289.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11724853515625,0.0,0.0,7.344767800532281e-05,289.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11065673828125,0.0,0.0,9.94422152871266e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786499023437,0.0,0.0,0.000471710547572,288.7726135253906,294.1499938964844,253.0,252.2835235595703,254.0612335205078,253.0751342773437,286.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.21925163269043,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.12579345703125,0.0,0.0,9.445509203942493e-05,290.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,9.946575301000848e-05,289.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095886230469,0.0,0.0,7.346507481997833e-05,289.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,9.946577483788133e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17059326171875,0.0,0.0,0.0004718223353847,288.7647705078125,294.1499938964844,252.9900054931641,252.2746124267578,254.0516815185547,253.0648498535156,286.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610992189933e-09,0.0010064032394438,-0.016378728672862,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.22583198547364,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102600097656,0.0,0.0,9.44994026212953e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,9.951240645023064e-05,289.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09423828125,0.0,0.0,7.349954103119671e-05,289.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877685546875,0.0,0.0,9.951243555406108e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545104980469,0.0,0.0,0.0004720436409115,288.7490539550781,294.1499938964844,252.97000122070312,252.2567901611328,254.0325622558593,253.0442657470703,286.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668808172349827e-09,0.0010068751871585,-0.0165233127772808,0.0,0.0,0.0,-0.0081188296899199,60.0,-23.23906135559082,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
