time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530280,290.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102600097656,0.0,0.0,9.44994026212953e-05,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,9.951240645023064e-05,289.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09423828125,0.0,0.0,7.349954103119671e-05,289.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877685546875,0.0,0.0,9.951243555406108e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545104980469,0.0,0.0,0.0004720436409115,288.7490539550781,294.1499938964844,252.97000122070312,252.2567901611328,254.0325622558593,253.0442657470703,286.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668808172349827e-09,0.0010068751871585,-0.0165233127772808,0.0,0.0,0.0,-0.0081188296899199,60.0,-23.23906135559082,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,9.454147948417813e-05,290.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240539550781,0.0,0.0,9.9556717032101e-05,289.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,7.35322610125877e-05,289.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,9.955673885997383e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0004722538287751,288.7333374023437,294.1499938964844,252.9499969482422,252.23892211914065,254.013427734375,253.023666381836,286.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073301382362,6.7212284626805285e-09,0.0010073235025629,-0.0166606232523918,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.25199317932129,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,9.454147948417813e-05,290.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240539550781,0.0,0.0,9.9556717032101e-05,289.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,7.35322610125877e-05,289.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,9.955673885997383e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0004722538287751,288.7333374023437,294.1499938964844,252.9499969482422,252.23892211914065,254.013427734375,253.023666381836,286.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073301382362,6.7212284626805285e-09,0.0010073235025629,-0.0166606232523918,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.25199317932129,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791015625,0.0,0.0,9.458018757868558e-05,290.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,9.959748422261328e-05,289.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,7.35623762011528e-05,289.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,9.959751332644372e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,0.0004724472237285,288.71759033203125,294.1499938964844,252.92999267578125,252.22105407714844,253.9942779541016,253.0030517578125,286.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460103583924e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.26432228088379,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791015625,0.0,0.0,9.458018757868558e-05,290.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10809326171875,0.0,0.0,9.959748422261328e-05,289.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,7.35623762011528e-05,289.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,9.959751332644372e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,0.0004724472237285,288.71759033203125,294.1499938964844,252.92999267578125,252.22105407714844,253.9942779541016,253.0030517578125,286.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460103583924e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.26432228088379,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,9.461404260946438e-05,290.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.963312913896516e-05,289.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.048095703125,0.0,0.0,7.358870061580092e-05,289.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,9.963315824279562e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0004726163169834,288.7018127441406,294.1499938964844,252.9100036621093,252.20315551757807,253.9750823974609,252.9824676513672,286.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081033688038,6.811629926772866e-09,0.0010080965002998,-0.0168974194675683,0.0,0.0,0.0,-0.0081896325573325,60.0,-23.275564193725582,-0.0,-6.92898609599979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,9.461404260946438e-05,290.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.963312913896516e-05,289.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.048095703125,0.0,0.0,7.358870061580092e-05,289.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418395996094,0.0,0.0,9.963315824279562e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0004726163169834,288.7018127441406,294.1499938964844,252.9100036621093,252.20315551757807,253.9750823974609,252.9824676513672,286.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081033688038,6.811629926772866e-09,0.0010080965002998,-0.0168974194675683,0.0,0.0,0.0,-0.0081896325573325,60.0,-23.275564193725582,-0.0,-6.92898609599979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,9.462928574066608e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841369628906,0.0,0.0,9.964917990146203e-05,289.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403747558594,0.0,0.0,7.360056042671204e-05,289.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341796875,0.0,0.0,9.96492090052925e-05,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,0.0004726924526039,288.69390869140625,294.1499938964844,252.8999938964844,252.19419860839844,253.96548461914065,252.97218322753903,286.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082657681778,6.830618737296845e-09,0.0010082588996738,-0.0169471576809883,0.0,0.0,0.0,-0.0081990463659167,60.0,-23.280799865722656,-0.0,-6.931218621275549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,9.464294271310791e-05,290.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,9.966356446966528e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326538085937,0.0,0.0,7.361118332482874e-05,289.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265197753906,0.0,0.0,9.966359357349576e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899658203125,0.0,0.0,0.0004727607010863,288.6860046386719,294.1499938964844,252.88999938964844,252.1852264404297,253.9558868408203,252.9619140625,286.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100841128733,6.8476393444427686e-09,0.0010084044188261,-0.0169917400926351,0.0,0.0,0.0,-0.0082074841484427,60.0,-23.28567695617676,-0.0,-6.933220220162184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,9.466722258366644e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,9.968913218472152e-05,289.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,7.363007171079516e-05,289.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,9.9689161288552e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,0.0004728820058517,288.6701965332031,294.1499938964844,252.8699951171875,252.16729736328125,253.9366607666016,252.9413909912109,286.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877886260525656e-09,0.0010086630936712,-0.0170709677040576,0.0,0.0,0.0,-0.0082224793732166,60.0,-23.294666290283203,-0.0,-6.936777907640136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322570800781,0.0,0.0,9.466722258366644e-05,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601806640625,0.0,0.0,9.968913218472152e-05,289.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,7.363007171079516e-05,289.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,9.9689161288552e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07379150390625,0.0,0.0,0.0004728820058517,288.6701965332031,294.1499938964844,252.8699951171875,252.16729736328125,253.9366607666016,252.9413909912109,286.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877886260525656e-09,0.0010086630936712,-0.0170709677040576,0.0,0.0,0.0,-0.0082224793732166,60.0,-23.294666290283203,-0.0,-6.936777907640136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166015625,0.0,0.0,9.468759526498616e-05,290.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,9.971058170776814e-05,289.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,7.364591147052124e-05,289.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957580566406,0.0,0.0,9.97106108115986e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,0.0004729837528429,288.6543884277344,294.1499938964844,252.8500061035156,252.1493530273437,253.9174194335937,252.92092895507807,286.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903261073887279e-09,0.001008880091831,-0.0171374324709177,0.0,0.0,0.0,-0.0082350587472319,60.0,-23.302520751953125,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166015625,0.0,0.0,9.468759526498616e-05,290.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,9.971058170776814e-05,289.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,7.364591147052124e-05,289.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957580566406,0.0,0.0,9.97106108115986e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,0.0004729837528429,288.6543884277344,294.1499938964844,252.8500061035156,252.1493530273437,253.9174194335937,252.92092895507807,286.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903261073887279e-09,0.001008880091831,-0.0171374324709177,0.0,0.0,0.0,-0.0082350587472319,60.0,-23.302520751953125,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,9.470545774092898e-05,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,9.972939733415842e-05,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862670898437,0.0,0.0,7.365980854956433e-05,289.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,9.972942643798888e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,0.0004730729851871,288.6385192871094,294.1499938964844,252.8300018310547,252.13140869140625,253.89816284179688,252.9005126953125,286.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.9255179369065445e-09,0.0010090704308822,-0.0171957295387983,0.0,0.0,0.0,-0.0082460921257734,60.0,-23.309568405151367,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,9.470545774092898e-05,290.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,9.972939733415842e-05,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862670898437,0.0,0.0,7.365980854956433e-05,289.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,9.972942643798888e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414428710937,0.0,0.0,0.0004730729851871,288.6385192871094,294.1499938964844,252.8300018310547,252.13140869140625,253.89816284179688,252.9005126953125,286.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.9255179369065445e-09,0.0010090704308822,-0.0171957295387983,0.0,0.0,0.0,-0.0082460921257734,60.0,-23.309568405151367,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,9.472156671108678e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121459960937,0.0,0.0,9.974635759135708e-05,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,7.367233047261834e-05,289.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649353027344,0.0,0.0,9.974637941922992e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,0.0004731534572783,288.6226806640625,294.1499938964844,252.8099975585937,252.1134490966797,253.8788909912109,252.8801422119141,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.316133499145508,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,9.472156671108678e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121459960937,0.0,0.0,9.974635759135708e-05,289.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,7.367233047261834e-05,289.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649353027344,0.0,0.0,9.974637941922992e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,0.0004731534572783,288.6226806640625,294.1499938964844,252.8099975585937,252.1134490966797,253.8788909912109,252.8801422119141,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.316133499145508,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774169921875,0.0,0.0,9.472889360040426e-05,290.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041198730469,0.0,0.0,9.975407738238572e-05,289.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9630126953125,0.0,0.0,7.367803482338786e-05,289.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,9.975409921025856e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01715087890625,0.0,0.0,0.0004731900407932,288.61474609375,294.1499938964844,252.8000030517578,252.10446166992188,253.86924743652344,252.8699645996093,286.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954708808848409e-09,0.0010093200253322,-0.0172721911221742,0.0,0.0,0.0,-0.0082605630159378,60.0,-23.319211959838867,-0.0,-6.945816721781739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96954345703125,0.0,0.0,9.473595127929002e-05,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,9.97615061351098e-05,289.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,7.368352089542896e-05,289.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494934082031,0.0,0.0,9.976152796298264e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0090637207031,0.0,0.0,0.0004732253146357,288.6067810058594,294.1499938964844,252.7899932861328,252.09548950195312,253.85958862304688,252.8598175048828,286.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963498666578971e-09,0.0010093952296301,-0.0172952134162187,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.322200775146484,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.953857421875,0.0,0.0,9.474919352214783e-05,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800720214844,0.0,0.0,9.97754541458562e-05,289.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397277832031,0.0,0.0,7.369382365141064e-05,289.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99285888671875,0.0,0.0,0.0004732914676424,288.59088134765625,294.1499938964844,252.7700042724609,252.07752990722656,253.8402862548828,252.83950805664065,286.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.9800010216169994e-09,0.0010095363250002,-0.0173384379595518,0.0,0.0,0.0,-0.0082731014117598,60.0,-23.32794189453125,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.953857421875,0.0,0.0,9.474919352214783e-05,290.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800720214844,0.0,0.0,9.97754541458562e-05,289.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397277832031,0.0,0.0,7.369382365141064e-05,289.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99285888671875,0.0,0.0,0.0004732914676424,288.59088134765625,294.1499938964844,252.7700042724609,252.07752990722656,253.8402862548828,252.83950805664065,286.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.9800010216169994e-09,0.0010095363250002,-0.0173384379595518,0.0,0.0,0.0,-0.0082731014117598,60.0,-23.32794189453125,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,9.476181003265084e-05,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,9.97887400444597e-05,289.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,7.370363164227456e-05,289.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,9.978876187233254e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9766540527344,0.0,0.0,0.0004733544774353,288.5749816894531,294.1499938964844,252.75,252.0595703125,253.8209686279297,252.8192443847656,286.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957128978614955e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.33345603942871,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,9.476181003265084e-05,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,9.97887400444597e-05,289.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,7.370363164227456e-05,289.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,9.978876187233254e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9766540527344,0.0,0.0,0.0004733544774353,288.5749816894531,294.1499938964844,252.75,252.0595703125,253.8209686279297,252.8192443847656,286.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957128978614955e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.33345603942871,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,9.477424464421348e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,9.980183676816524e-05,289.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9086303710937,0.0,0.0,7.371330866590142e-05,289.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.980185859603807e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,0.0004734166432172,288.5590515136719,294.1499938964844,252.72999572753903,252.04161071777344,253.8016357421875,252.7989959716797,286.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011208946750003e-09,0.0010098031489178,-0.0174201801419258,0.0,0.0,0.0,-0.0082885725423693,60.0,-23.33885955810547,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,9.477424464421348e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,9.980183676816524e-05,289.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9086303710937,0.0,0.0,7.371330866590142e-05,289.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,9.980185859603807e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,0.0004734166432172,288.5590515136719,294.1499938964844,252.72999572753903,252.04161071777344,253.8016357421875,252.7989959716797,286.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.011208946750003e-09,0.0010098031489178,-0.0174201801419258,0.0,0.0,0.0,-0.0082885725423693,60.0,-23.33885955810547,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066467285156,0.0,0.0,9.478697029408067e-05,290.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,9.981523180613294e-05,289.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930358886719,0.0,0.0,7.372320396825671e-05,289.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875427246094,0.0,0.0,9.981525363400578e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442138671875,0.0,0.0,0.000473480176879,288.5431213378906,294.1499938964844,252.7100067138672,252.023666381836,253.7822723388672,252.77877807617188,286.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027053161579033e-09,0.0010099386563524,-0.0174616817384958,0.0,0.0,0.0,-0.0082964273169636,60.0,-23.344268798828125,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066467285156,0.0,0.0,9.478697029408067e-05,290.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,9.981523180613294e-05,289.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930358886719,0.0,0.0,7.372320396825671e-05,289.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875427246094,0.0,0.0,9.981525363400578e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442138671875,0.0,0.0,0.000473480176879,288.5431213378906,294.1499938964844,252.7100067138672,252.023666381836,253.7822723388672,252.77877807617188,286.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027053161579033e-09,0.0010099386563524,-0.0174616817384958,0.0,0.0,0.0,-0.0082964273169636,60.0,-23.344268798828125,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.89874267578125,0.0,0.0,9.479353320784868e-05,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9238586425781,0.0,0.0,9.982215124182404e-05,289.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88525390625,0.0,0.0,7.372831169050187e-05,289.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797912597656,0.0,0.0,9.982217306969687e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.93609619140625,0.0,0.0,0.000473512976896,288.53515625,294.1499938964844,252.6999969482422,252.0146942138672,253.7725982666016,252.76866149902344,286.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.03523639344894e-09,0.0010100086219608,-0.0174831170588731,0.0,0.0,0.0,-0.0083004841580986,60.0,-23.34700393676757,-0.0,-6.95529891459046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.890869140625,0.0,0.0,9.48003216763027e-05,290.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,9.982929623220116e-05,289.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,7.373358675977215e-05,289.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,9.9829318060074e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.927978515625,0.0,0.0,0.0004735468828584,288.52716064453125,294.1499938964844,252.69000244140625,252.00572204589844,253.76290893554688,252.7585601806641,286.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100880172103,7.0436887433800174e-09,0.0010100809158757,-0.0175052545964717,0.0,0.0,0.0,-0.0083046741783618,60.0,-23.34977912902832,-0.0,-6.956294384963257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750915527344,0.0,0.0,9.48146334849298e-05,290.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,9.984436474042012e-05,289.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,7.374471897492185e-05,289.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,9.984438656829298e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,0.0004736183909699,288.5111999511719,294.1499938964844,252.6699981689453,251.98780822753903,253.7435302734375,252.7383575439453,286.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061519369244706e-09,0.0010102334199473,-0.0175519585609436,0.0,0.0,0.0,-0.0083135142922401,60.0,-23.35548210144043,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750915527344,0.0,0.0,9.48146334849298e-05,290.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,9.984436474042012e-05,289.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,7.374471897492185e-05,289.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,9.984438656829298e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,0.0004736183909699,288.5111999511719,294.1499938964844,252.6699981689453,251.98780822753903,253.7435302734375,252.7383575439453,286.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061519369244706e-09,0.0010102334199473,-0.0175519585609436,0.0,0.0,0.0,-0.0083135142922401,60.0,-23.35548210144043,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,9.48300221352838e-05,290.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,9.986056829802692e-05,289.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,7.375668792519718e-05,289.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409423828125,0.0,0.0,9.986059012589976e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954772949219,0.0,0.0,0.0004736952541861,288.4952087402344,294.1499938964844,252.6499938964844,251.9698944091797,253.72413635253903,252.7181396484375,286.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.080684483184996e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.361421585083008,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,9.48300221352838e-05,290.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,9.986056829802692e-05,289.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,7.375668792519718e-05,289.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409423828125,0.0,0.0,9.986059012589976e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954772949219,0.0,0.0,0.0004736952541861,288.4952087402344,294.1499938964844,252.6499938964844,251.9698944091797,253.72413635253903,252.7181396484375,286.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.080684483184996e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.361421585083008,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.843505859375,0.0,0.0,9.484663314651698e-05,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675231933594,0.0,0.0,9.987806697608904e-05,289.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,7.376961002591997e-05,289.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,9.987808152800426e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0004737782292068,288.4792175292969,294.1499938964844,252.6300048828125,251.9519958496093,253.7047271728516,252.69793701171875,286.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105812689289,7.101380816720848e-09,0.0010105741675943,-0.0176563654094934,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.36764144897461,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.843505859375,0.0,0.0,9.484663314651698e-05,290.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675231933594,0.0,0.0,9.987806697608904e-05,289.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305969238281,0.0,0.0,7.376961002591997e-05,289.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,9.987808152800426e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0004737782292068,288.4792175292969,294.1499938964844,252.6300048828125,251.9519958496093,253.7047271728516,252.69793701171875,286.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105812689289,7.101380816720848e-09,0.0010105741675943,-0.0176563654094934,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.36764144897461,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82769775390625,0.0,0.0,9.486452472629026e-05,290.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85137939453125,0.0,0.0,9.989690443035216e-05,289.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,7.37835289328359e-05,289.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8097839355469,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86297607421875,0.0,0.0,0.0004738676361739,288.4632263183594,294.1499938964844,252.6100006103516,251.9341278076172,253.6853179931641,252.6777191162109,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.1236727627876925e-09,0.0010107648558914,-0.0177147537469863,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.374162673950195,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82769775390625,0.0,0.0,9.486452472629026e-05,290.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85137939453125,0.0,0.0,9.989690443035216e-05,289.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,7.37835289328359e-05,289.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8097839355469,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86297607421875,0.0,0.0,0.0004738676361739,288.4632263183594,294.1499938964844,252.6100006103516,251.9341278076172,253.6853179931641,252.6777191162109,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.1236727627876925e-09,0.0010107648558914,-0.0177147537469863,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.374162673950195,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197937011719,0.0,0.0,9.487399074714632e-05,290.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84332275390625,0.0,0.0,9.990687249228358e-05,289.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070983886719,0.0,0.0,7.379088492598385e-05,289.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019714355469,0.0,0.0,9.990689432015644e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548278808594,0.0,0.0,0.0004739149007946,288.4552001953125,294.1499938964844,252.6000061035156,251.9252014160156,253.67559814453125,252.6676025390625,286.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135461110863161e-09,0.0010108656715601,-0.0177456308156251,0.0,0.0,0.0,-0.0083501702174544,60.0,-23.37754821777344,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.0,9.488382784184068e-05,290.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83526611328125,0.0,0.0,9.991723345592618e-05,289.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992553710937,0.0,0.0,7.379853923339397e-05,289.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7941589355469,0.0,0.0,9.991725528379902e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,0.0004739640571642,288.4471740722656,294.1499938964844,252.58999633789065,251.91629028320312,253.66587829589844,252.65750122070312,286.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147720637590281e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562470972538,60.0,-23.381017684936523,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
