time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532620,290.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960205078125,0.0,0.0,9.490475349593908e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,9.993926505558191e-05,289.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835693359375,0.0,0.0,7.381480827461928e-05,289.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.778564453125,0.0,0.0,9.993928688345476e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304138183594,0.0,0.0,0.0004740685399156,288.43115234375,294.1499938964844,252.57000732421875,251.89846801757807,253.6464233398437,252.63726806640625,286.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737811246919145e-09,0.0010111932642757,-0.0178460013121366,0.0,0.0,0.0,-0.0083691664040088,60.0,-23.388233184814453,-0.0,-6.97162647611549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960205078125,0.0,0.0,9.490475349593908e-05,290.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,9.993926505558191e-05,289.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835693359375,0.0,0.0,7.381480827461928e-05,289.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.778564453125,0.0,0.0,9.993928688345476e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304138183594,0.0,0.0,0.0004740685399156,288.43115234375,294.1499938964844,252.57000732421875,251.89846801757807,253.6464233398437,252.63726806640625,286.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737811246919145e-09,0.0010111932642757,-0.0178460013121366,0.0,0.0,0.0,-0.0083691664040088,60.0,-23.388233184814453,-0.0,-6.97162647611549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801513671875,0.0,0.0,9.492770914221182e-05,290.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,9.996344306273386e-05,289.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76788330078125,0.0,0.0,7.383266347460449e-05,289.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629089355469,0.0,0.0,9.996345761464907e-05,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,0.0004741832381114,288.41510009765625,294.1499938964844,252.5500030517578,251.8806610107422,253.62696838378903,252.6170196533203,286.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.395898818969727,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801513671875,0.0,0.0,9.492770914221182e-05,290.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,9.996344306273386e-05,289.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76788330078125,0.0,0.0,7.383266347460449e-05,289.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629089355469,0.0,0.0,9.996345761464907e-05,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,0.0004741832381114,288.41510009765625,294.1499938964844,252.5500030517578,251.8806610107422,253.62696838378903,252.6170196533203,286.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.395898818969727,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,9.495402628090233e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868347167969,0.0,0.0,9.999115718528628e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521667480469,0.0,0.0,7.38531380193308e-05,289.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74725341796875,0.0,0.0,9.999117173720153e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978210449219,0.0,0.0,0.0004743147001136,288.3990173339844,294.1499938964844,252.5303192138672,251.8632354736328,253.60748291015625,252.59678649902344,286.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.40410423278809,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,9.495402628090233e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7868347167969,0.0,0.0,9.999115718528628e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521667480469,0.0,0.0,7.38531380193308e-05,289.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.74725341796875,0.0,0.0,9.999117173720153e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978210449219,0.0,0.0,0.0004743147001136,288.3990173339844,294.1499938964844,252.5303192138672,251.8632354736328,253.60748291015625,252.59678649902344,286.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.40410423278809,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484130859375,0.0,0.0,9.498516010353342e-05,290.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7706604003906,0.0,0.0,0.0001000239426502,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364196777344,0.0,0.0,7.38773524062708e-05,289.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315979003906,0.0,0.0,0.0001000239572022,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815246582031,0.0,0.0,0.0004744702309835,288.3829345703125,294.1499938964844,252.5112762451172,251.84646606445312,253.5880126953125,252.5767364501953,286.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012057182379,7.273957880471471e-09,0.0010120498482137,-0.0181083846837282,0.0,0.0,0.0,-0.0084188282489776,60.0,-23.41300392150879,-0.0,-6.983444222896652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484130859375,0.0,0.0,9.498516010353342e-05,290.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7706604003906,0.0,0.0,0.0001000239426502,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364196777344,0.0,0.0,7.38773524062708e-05,289.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315979003906,0.0,0.0,0.0001000239572022,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815246582031,0.0,0.0,0.0004744702309835,288.3829345703125,294.1499938964844,252.5112762451172,251.84646606445312,253.5880126953125,252.5767364501953,286.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012057182379,7.273957880471471e-09,0.0010120498482137,-0.0181083846837282,0.0,0.0,0.0,-0.0084188282489776,60.0,-23.41300392150879,-0.0,-6.983444222896652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,9.500241867499426e-05,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7625732421875,0.0,0.0,0.0001000421179924,289.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7285461425781,0.0,0.0,7.389077654806897e-05,289.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237548828125,0.0,0.0,0.0001000421325443,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7733764648437,0.0,0.0,0.0004745564656332,288.3748779296875,294.1499938964844,252.50196838378903,251.8383026123047,253.57827758789065,252.56678771972656,286.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.2954620122800415e-09,0.0010122337844222,-0.0181647073477506,0.0,0.0,0.0,-0.0084294890984892,60.0,-23.41771507263184,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325134277344,0.0,0.0,9.50211106101051e-05,290.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.0001000617994577,289.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206726074219,0.0,0.0,7.390531391138211e-05,289.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,0.0001000618212856,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76519775390625,0.0,0.0,0.0004746498307213,288.3668518066406,294.1499938964844,252.4927978515625,251.830307006836,253.56854248046875,252.55691528320312,286.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124401887878,7.318748718176948e-09,0.0010124328546226,-0.0182257015258073,0.0,0.0,0.0,-0.0084410328418016,60.0,-23.422645568847656,-0.0,-6.98873208193618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,9.506211790721864e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73828125,0.0,0.0,0.0001001049749902,289.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.0,7.393720443360507e-05,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,0.0001001049968181,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,0.0004748546343762,288.3507080078125,294.1499938964844,252.474853515625,251.8147125244141,253.5490875244141,252.53738403320312,286.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.4330997467041,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,9.506211790721864e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73828125,0.0,0.0,0.0001001049749902,289.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.0,7.393720443360507e-05,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001953125,0.0,0.0,0.0001001049968181,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488708496094,0.0,0.0,0.0004748546343762,288.3507080078125,294.1499938964844,252.474853515625,251.8147125244141,253.5490875244141,252.53738403320312,286.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.4330997467041,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006530761719,0.0,0.0,9.510869858786464e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220764160156,0.0,0.0,0.0001001540294964,289.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891174316406,0.0,0.0,7.397343870252371e-05,289.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,0.0001001540513243,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,0.0004750873486045,288.3345947265625,294.1499938964844,252.45741271972656,251.79962158203125,253.5296630859375,252.51824951171875,286.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133733740076,7.427865877929207e-09,0.001013365923427,-0.0185114964842796,0.0,0.0,0.0,-0.008495126850903,60.0,-23.4445743560791,-0.0,-7.00162061662013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7006530761719,0.0,0.0,9.510869858786464e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220764160156,0.0,0.0,0.0001001540294964,289.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891174316406,0.0,0.0,7.397343870252371e-05,289.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,0.0001001540513243,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,0.0004750873486045,288.3345947265625,294.1499938964844,252.45741271972656,251.79962158203125,253.5296630859375,252.51824951171875,286.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133733740076,7.427865877929207e-09,0.001013365923427,-0.0185114964842796,0.0,0.0,0.0,-0.008495126850903,60.0,-23.4445743560791,-0.0,-7.00162061662013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846923828125,0.0,0.0,9.516000136500224e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70587158203125,0.0,0.0,0.0001002080534817,289.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733093261719,0.0,0.0,7.401333277812228e-05,289.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.668701171875,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,0.0004753436078317,288.31842041015625,294.1499938964844,252.44039916992188,251.78501892089844,253.51025390625,252.4994506835937,286.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,-0.008526811376214,60.0,-23.45687484741211,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846923828125,0.0,0.0,9.516000136500224e-05,290.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70587158203125,0.0,0.0,0.0001002080534817,289.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733093261719,0.0,0.0,7.401333277812228e-05,289.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.668701171875,0.0,0.0,0.0001002080680336,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161865234375,0.0,0.0,0.0004753436078317,288.31842041015625,294.1499938964844,252.44039916992188,251.78501892089844,253.51025390625,252.4994506835937,286.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491778752921618e-09,0.0010139123769477,-0.018678892403841,0.0,0.0,0.0,-0.008526811376214,60.0,-23.45687484741211,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687316894531,0.0,0.0,9.521639003651217e-05,290.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68963623046875,0.0,0.0,0.0001002674398478,289.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,7.405719952657819e-05,289.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529541015625,0.0,0.0,0.0001002674543997,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6998291015625,0.0,0.0,0.0004756253038067,288.3022766113281,294.1499938964844,252.42379760742188,251.7708435058593,253.4908905029297,252.4810333251953,286.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629012554883,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.470184326171875,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687316894531,0.0,0.0,9.521639003651217e-05,290.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68963623046875,0.0,0.0,0.0001002674398478,289.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575012207031,0.0,0.0,7.405719952657819e-05,289.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529541015625,0.0,0.0,0.0001002674543997,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6998291015625,0.0,0.0,0.0004756253038067,288.3022766113281,294.1499938964844,252.42379760742188,251.7708435058593,253.4908905029297,252.4810333251953,286.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629012554883,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.470184326171875,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607360839844,0.0,0.0,9.52463160501793e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814880371094,0.0,0.0,0.0001002989520202,289.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,7.408046803902835e-05,289.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6450500488281,0.0,0.0,0.0001002989665721,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916198730469,0.0,0.0,0.0004757747810799,288.2941589355469,294.1499938964844,252.4156188964844,251.76388549804688,253.4812164306641,252.4719696044922,286.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.59931761962207e-09,0.0010148319415748,-0.0189605448395013,0.0,0.0,0.0,-0.0085801230743527,60.0,-23.477190017700195,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527404785156,0.0,0.0,9.527718793833628e-05,290.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6733703613281,0.0,0.0,0.0001003314609988,289.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416320800781,0.0,0.0,7.410448597511277e-05,289.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,0.0001003314828267,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834411621094,0.0,0.0,0.0004759290022775,288.2860717773437,294.1499938964844,252.4075469970703,251.75701904296875,253.47157287597656,252.4630126953125,286.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637784626979283e-09,0.0010151608148589,-0.0190612934529781,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.4843978881836,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,9.53414782998152e-05,290.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571044921875,0.0,0.0,0.0001003991637844,289.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257629394531,0.0,0.0,7.415448635583743e-05,289.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66705322265625,0.0,0.0,0.0004762501339428,288.2698669433594,294.1499938964844,252.3916015625,251.74354553222656,253.4522857666016,252.44534301757807,286.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717878780511e-09,0.0010158456861972,-0.0192710645496845,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.49931526184082,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,9.53414782998152e-05,290.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571044921875,0.0,0.0,0.0001003991637844,289.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257629394531,0.0,0.0,7.415448635583743e-05,289.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66705322265625,0.0,0.0,0.0004762501339428,288.2698669433594,294.1499938964844,252.3916015625,251.74354553222656,253.4522857666016,252.44534301757807,286.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717878780511e-09,0.0010158456861972,-0.0192710645496845,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.49931526184082,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6206970214844,0.0,0.0,9.540848259348422e-05,290.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64080810546875,0.0,0.0,0.0001004697187454,289.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098937988281,0.0,0.0,7.420660404022783e-05,289.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054992675781,0.0,0.0,0.0001004697405733,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.650634765625,0.0,0.0,0.0004765848570968,288.2536315917969,294.1499938964844,252.3759307861328,251.7303466796875,253.4330596923828,252.42800903320312,286.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801357782000196e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.514816284179688,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6206970214844,0.0,0.0,9.540848259348422e-05,290.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64080810546875,0.0,0.0,0.0001004697187454,289.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098937988281,0.0,0.0,7.420660404022783e-05,289.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054992675781,0.0,0.0,0.0001004697405733,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.650634765625,0.0,0.0,0.0004765848570968,288.2536315917969,294.1499938964844,252.3759307861328,251.7303466796875,253.4330596923828,252.42800903320312,286.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801357782000196e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.514816284179688,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046447753906,0.0,0.0,9.54770584939979e-05,290.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62451171875,0.0,0.0,0.0001005419326247,289.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939636230469,0.0,0.0,7.42599368095398e-05,289.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58966064453125,0.0,0.0,0.0001005419471766,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341857910156,0.0,0.0,0.0004769273800775,288.23736572265625,294.1499938964844,252.3604736328125,251.7173767089844,253.4138946533203,252.4110107421875,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679255236957e-09,0.0010172900510951,-0.0197134483605623,0.0,0.0,0.0,-0.0087226359173655,60.0,-23.530685424804688,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046447753906,0.0,0.0,9.54770584939979e-05,290.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62451171875,0.0,0.0,0.0001005419326247,289.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939636230469,0.0,0.0,7.42599368095398e-05,289.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58966064453125,0.0,0.0,0.0001005419471766,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6341857910156,0.0,0.0,0.0004769273800775,288.23736572265625,294.1499938964844,252.3604736328125,251.7173767089844,253.4138946533203,252.4110107421875,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679255236957e-09,0.0010172900510951,-0.0197134483605623,0.0,0.0,0.0,-0.0087226359173655,60.0,-23.530685424804688,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,9.554598364047706e-05,290.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.0001006145103019,289.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,7.43135460652411e-05,289.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5737609863281,0.0,0.0,0.0001006145321298,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177673339844,0.0,0.0,0.0004772716783918,288.2210998535156,294.1499938964844,252.3451995849609,251.70458984375,253.394775390625,252.394287109375,286.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972664306521438e-09,0.0010180243989452,-0.0199383422732353,0.0,0.0,0.0,-0.0087652066722512,60.0,-23.54665756225586,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,9.554598364047706e-05,290.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081848144531,0.0,0.0,0.0001006145103019,289.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,7.43135460652411e-05,289.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5737609863281,0.0,0.0,0.0001006145321298,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177673339844,0.0,0.0,0.0004772716783918,288.2210998535156,294.1499938964844,252.3451995849609,251.70458984375,253.394775390625,252.394287109375,286.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972664306521438e-09,0.0010180243989452,-0.0199383422732353,0.0,0.0,0.0,-0.0087652066722512,60.0,-23.54665756225586,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805358886719,0.0,0.0,9.558013698551804e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000061035156,0.0,0.0,0.0001006504753604,289.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.570068359375,0.0,0.0,7.434011058649048e-05,289.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658264160156,0.0,0.0,0.0001006504971883,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6095275878906,0.0,0.0,0.0004774422850459,288.21295166015625,294.1499938964844,252.33761596679688,251.69825744628903,253.3852386474609,252.38604736328125,286.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015212493717172e-09,0.0010183881968259,-0.0200497712939977,0.0,0.0,0.0,-0.0087862992659211,60.0,-23.55459213256836,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5724792480469,0.0,0.0,9.561369370203464e-05,290.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59185791015625,0.0,0.0,0.0001006858219625,289.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56207275390625,0.0,0.0,7.436620944645256e-05,289.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.557861328125,0.0,0.0,0.0001006858365144,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,0.0004776099522132,288.2048034667969,294.1499938964844,252.3300628662109,251.6919403076172,253.375717163086,252.3778533935547,286.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.562414169311523,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.556396484375,0.0,0.0,9.567777306074277e-05,290.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,0.0001007532991934,289.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,7.441604975610971e-05,289.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419311523437,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848083496094,0.0,0.0,0.0004779300361406,288.1884765625,294.1499938964844,252.31500244140625,251.67938232421875,253.3567047119141,252.3616485595703,286.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019436516799,8.13686007461456e-09,0.0010194284841418,-0.0203683543950319,0.0,0.0,0.0,-0.0088466061279177,60.0,-23.57754898071289,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.556396484375,0.0,0.0,9.567777306074277e-05,290.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,0.0001007532991934,289.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,7.441604975610971e-05,289.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419311523437,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848083496094,0.0,0.0,0.0004779300361406,288.1884765625,294.1499938964844,252.31500244140625,251.67938232421875,253.3567047119141,252.3616485595703,286.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019436516799,8.13686007461456e-09,0.0010194284841418,-0.0203683543950319,0.0,0.0,0.0,-0.0088466061279177,60.0,-23.57754898071289,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5402526855469,0.0,0.0,9.573454735800624e-05,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591125488281,0.0,0.0,0.0001008130857371,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53009033203125,0.0,0.0,7.44602075428702e-05,289.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,0.000100813100289,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5683288574219,0.0,0.0,0.0004782136238645,288.1721496582031,294.1499938964844,252.3000030517578,251.6668701171875,253.3377685546875,252.3456573486328,286.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200415272265,8.207594603959478e-09,0.0010200332617387,-0.020553596317768,0.0,0.0,0.0,-0.0088816722854971,60.0,-23.59116744995117,-0.0,-7.094067910884405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5402526855469,0.0,0.0,9.573454735800624e-05,290.046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591125488281,0.0,0.0,0.0001008130857371,289.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53009033203125,0.0,0.0,7.44602075428702e-05,289.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,0.000100813100289,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5683288574219,0.0,0.0,0.0004782136238645,288.1721496582031,294.1499938964844,252.3000030517578,251.6668701171875,253.3377685546875,252.3456573486328,286.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200415272265,8.207594603959478e-09,0.0010200332617387,-0.020553596317768,0.0,0.0,0.0,-0.0088816722854971,60.0,-23.59116744995117,-0.0,-7.094067910884405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52410888671875,0.0,0.0,9.57831580308266e-05,290.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.542724609375,0.0,0.0,0.0001008642720989,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140686035156,0.0,0.0,7.449801341863349e-05,289.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,0.0001008642866509,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55181884765625,0.0,0.0,0.000478456437122,288.1557922363281,294.1499938964844,252.2849884033203,251.65435791015625,253.3188934326172,252.329818725586,286.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205594589933,8.268153273149892e-09,0.0010205511935055,-0.0207121893763542,0.0,0.0,0.0,-0.0089116934686899,60.0,-23.60306739807129,-0.0,-7.101273524767748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52410888671875,0.0,0.0,9.57831580308266e-05,290.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.542724609375,0.0,0.0,0.0001008642720989,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140686035156,0.0,0.0,7.449801341863349e-05,289.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,0.0001008642866509,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55181884765625,0.0,0.0,0.000478456437122,288.1557922363281,294.1499938964844,252.2849884033203,251.65435791015625,253.3188934326172,252.329818725586,286.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205594589933,8.268153273149892e-09,0.0010205511935055,-0.0207121893763542,0.0,0.0,0.0,-0.0089116934686899,60.0,-23.60306739807129,-0.0,-7.101273524767748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079345703125,0.0,0.0,9.582195343682542e-05,290.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263366699219,0.0,0.0,0.000100905119325,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,7.452818681485951e-05,289.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0001009051411529,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353088378906,0.0,0.0,0.0004786502104252,288.1394348144531,294.1499938964844,252.2699432373047,251.64178466796875,253.3000640869141,252.31411743164065,286.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316484390036294e-09,0.001020964467898,-0.0208387579768896,0.0,0.0,0.0,-0.008935653604567,60.0,-23.61287307739257,-0.0,-7.107026789299199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079345703125,0.0,0.0,9.582195343682542e-05,290.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263366699219,0.0,0.0,0.000100905119325,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,7.452818681485951e-05,289.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0001009051411529,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353088378906,0.0,0.0,0.0004786502104252,288.1394348144531,294.1499938964844,252.2699432373047,251.64178466796875,253.3000640869141,252.31411743164065,286.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316484390036294e-09,0.001020964467898,-0.0208387579768896,0.0,0.0,0.0,-0.008935653604567,60.0,-23.61287307739257,-0.0,-7.107026789299199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4998474121094,0.0,0.0,9.583658538758756e-05,290.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51812744140625,0.0,0.0,0.0001009205298032,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,7.453956641256809e-05,289.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4860534667969,0.0,0.0,0.0001009205443551,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52703857421875,0.0,0.0,0.0004787233192473,288.1312561035156,294.1499938964844,252.26239013671875,251.63546752929688,253.29067993164065,252.3063201904297,286.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211287299171,8.334715140279059e-09,0.0010211203480139,-0.0208864994347095,0.0,0.0,0.0,-0.0089446911588311,60.0,-23.61655807495117,-0.0,-7.109197497356945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
