time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534960,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49176025390625,0.0,0.0,9.58493837970309e-05,290.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5099182128906,0.0,0.0,0.0001009340121527,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48199462890625,0.0,0.0,7.454952719854191e-05,289.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47802734375,0.0,0.0,0.0001009340267046,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.518798828125,0.0,0.0,0.0004787872603628,288.123046875,294.1499938964844,252.2548065185547,251.62911987304688,253.28131103515625,252.2985382080078,286.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212650522589,8.350663271983194e-09,0.0010212567867711,-0.0209282636642456,0.0,0.0,0.0,-0.008952597156167,60.0,-23.61979484558105,-0.0,-7.111096067546896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,9.58658565650694e-05,290.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4934997558594,0.0,0.0,0.0001009513580356,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659118652344,0.0,0.0,7.456234015990049e-05,289.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620361328125,0.0,0.0,0.0001009513725875,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.0,0.0004788695659954,288.1066589355469,294.1499938964844,252.23953247070312,251.6163024902344,253.2626190185547,252.2830047607422,286.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214406065642,8.371185522548785e-09,0.0010214322246611,-0.0209820065647363,0.0,0.0,0.0,-0.0089627718552947,60.0,-23.624252319335938,-0.0,-7.113540334557912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,9.58658565650694e-05,290.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4934997558594,0.0,0.0,0.0001009513580356,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659118652344,0.0,0.0,7.456234015990049e-05,289.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620361328125,0.0,0.0,0.0001009513725875,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.0,0.0004788695659954,288.1066589355469,294.1499938964844,252.23953247070312,251.6163024902344,253.2626190185547,252.2830047607422,286.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214406065642,8.371185522548785e-09,0.0010214322246611,-0.0209820065647363,0.0,0.0,0.0,-0.0089627718552947,60.0,-23.624252319335938,-0.0,-7.113540334557912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593811035156,0.0,0.0,9.587222302798182e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770812988281,0.0,0.0,0.0001009580591926,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4498596191406,0.0,0.0,7.456728781107813e-05,289.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44598388671875,0.0,0.0,0.0001009580737445,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,0.0004789013473782,288.0902404785156,294.1499938964844,252.2240753173828,251.6032867431641,253.2439727783203,252.2675018310547,286.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215084766969,8.379112514944609e-09,0.0010215000947937,-0.0210027657449245,0.0,0.0,0.0,-0.008966701105237,60.0,-23.62628555297852,-0.0,-7.114484645853737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593811035156,0.0,0.0,9.587222302798182e-05,290.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4770812988281,0.0,0.0,0.0001009580591926,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4498596191406,0.0,0.0,7.456728781107813e-05,289.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44598388671875,0.0,0.0,0.0001009580737445,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,0.0004789013473782,288.0902404785156,294.1499938964844,252.2240753173828,251.6032867431641,253.2439727783203,252.2675018310547,286.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215084766969,8.379112514944609e-09,0.0010215000947937,-0.0210027657449245,0.0,0.0,0.0,-0.008966701105237,60.0,-23.62628555297852,-0.0,-7.114484645853737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44317626953125,0.0,0.0,9.586854139342904e-05,290.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606628417969,0.0,0.0,0.0001009541883831,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43377685546875,0.0,0.0,7.456442835973576e-05,289.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299621582031,0.0,0.0,0.000100954202935,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,0.0004788829828612,288.0738525390625,294.1499938964844,252.2084045410156,251.5900421142578,253.2253875732422,252.251953125,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214692447334,8.374525073406858e-09,0.0010214608628302,-0.020990751683712,0.0,0.0,0.0,-0.0089644277468323,60.0,-23.6257438659668,-0.0,-7.113938238489936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44317626953125,0.0,0.0,9.586854139342904e-05,290.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606628417969,0.0,0.0,0.0001009541883831,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43377685546875,0.0,0.0,7.456442835973576e-05,289.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299621582031,0.0,0.0,0.000100954202935,290.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,0.0004788829828612,288.0738525390625,294.1499938964844,252.2084045410156,251.5900421142578,253.2253875732422,252.251953125,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214692447334,8.374525073406858e-09,0.0010214608628302,-0.020990751683712,0.0,0.0,0.0,-0.0089644277468323,60.0,-23.6257438659668,-0.0,-7.113938238489936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269714355469,0.0,0.0,9.585746010998264e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442138671875,0.0,0.0,0.0001009425104712,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41766357421875,0.0,0.0,7.455580634996295e-05,289.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,0.0001009425250231,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45263671875,0.0,0.0,0.0004788275982718,288.05743408203125,294.1499938964844,252.1924591064453,251.5764923095703,253.2068634033203,252.23635864257807,286.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360710346266842e-09,0.0010213428176939,-0.0209545753896236,0.0,0.0,0.0,-0.0089575788006186,60.0,-23.6234130859375,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4269714355469,0.0,0.0,9.585746010998264e-05,290.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442138671875,0.0,0.0,0.0001009425104712,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41766357421875,0.0,0.0,7.455580634996295e-05,289.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,0.0001009425250231,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.45263671875,0.0,0.0,0.0004788275982718,288.05743408203125,294.1499938964844,252.1924591064453,251.5764923095703,253.2068634033203,252.23635864257807,286.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360710346266842e-09,0.0010213428176939,-0.0209545753896236,0.0,0.0,0.0,-0.0089575788006186,60.0,-23.6234130859375,-0.0,-7.112293332056653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188537597656,0.0,0.0,9.584926010575144e-05,290.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4360046386719,0.0,0.0,0.0001009338811854,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,7.454942533513531e-05,289.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058837890625,0.0,0.0,0.0001009338957373,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443664550781,0.0,0.0,0.0004787866491824,288.0492248535156,294.1499938964844,252.1843719482422,251.5695953369141,253.1976013183593,252.2285003662109,286.0432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049629444029e-09,0.0010212555062025,-0.0209278259426355,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.621601104736328,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107360839844,0.0,0.0,9.583955397829412e-05,290.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42779541015625,0.0,0.0,0.000100923658465,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,7.45418801670894e-05,289.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978576660156,0.0,0.0,0.0001009236730169,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43609619140625,0.0,0.0,0.0004787381622008,288.041015625,294.1499938964844,252.1762084960937,251.56260681152344,253.18836975097656,252.2206268310547,286.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338402857077654e-09,0.0010211520129814,-0.0208961553871631,0.0,0.0,0.0,-0.0089465202763676,60.0,-23.619409561157227,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39453125,0.0,0.0,9.58166565396823e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,0.0001008995532174,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854675292969,0.0,0.0,7.452406862284988e-05,289.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,0.0001008995677693,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,0.000478623813251,288.02459716796875,294.1499938964844,252.1596069335937,251.54833984375,253.169921875,252.2047119140625,286.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209165047854,8.309876342593725e-09,0.0010209081228822,-0.0208214521408081,0.0,0.0,0.0,-0.0089323790743947,60.0,-23.61419486999512,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39453125,0.0,0.0,9.58166565396823e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4113464355469,0.0,0.0,0.0001008995532174,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854675292969,0.0,0.0,7.452406862284988e-05,289.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,0.0001008995677693,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,0.000478623813251,288.02459716796875,294.1499938964844,252.1596069335937,251.54833984375,253.169921875,252.2047119140625,286.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209165047854,8.309876342593725e-09,0.0010209081228822,-0.0208214521408081,0.0,0.0,0.0,-0.0089323790743947,60.0,-23.61419486999512,-0.0,-7.106239507947977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782958984375,0.0,0.0,9.579063043929636e-05,290.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948974609375,0.0,0.0,0.0001008721374091,289.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,7.450382690876722e-05,289.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3657531738281,0.0,0.0,0.000100872159237,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40301513671875,0.0,0.0,0.0004784938064403,288.0081481933594,294.1499938964844,252.14259338378903,251.5336456298828,253.1515045166016,252.18858337402344,286.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277445395776795e-09,0.0010206308215856,-0.0207365211099386,0.0,0.0,0.0,-0.0089163016527891,60.0,-23.60820960998535,-0.0,-7.102379129264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782958984375,0.0,0.0,9.579063043929636e-05,290.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948974609375,0.0,0.0,0.0001008721374091,289.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3693542480469,0.0,0.0,7.450382690876722e-05,289.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3657531738281,0.0,0.0,0.000100872159237,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40301513671875,0.0,0.0,0.0004784938064403,288.0081481933594,294.1499938964844,252.14259338378903,251.5336456298828,253.1515045166016,252.18858337402344,286.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206390870735,8.277445395776795e-09,0.0010206308215856,-0.0207365211099386,0.0,0.0,0.0,-0.0089163016527891,60.0,-23.60820960998535,-0.0,-7.102379129264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,9.576328011462464e-05,290.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,0.0001008433391689,289.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,7.448255200870335e-05,289.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34967041015625,0.0,0.0,0.0001008433537208,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.386474609375,0.0,0.0,0.0004783571639563,287.9917297363281,294.1499938964844,252.1251373291016,251.5184631347656,253.13311767578125,252.1721649169922,285.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203475831076,8.243362437099222e-09,0.0010203394340351,-0.0206472650170326,0.0,0.0,0.0,-0.0088994046673178,60.0,-23.601947784423828,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,9.576328011462464e-05,290.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37847900390625,0.0,0.0,0.0001008433391689,289.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,7.448255200870335e-05,289.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34967041015625,0.0,0.0,0.0001008433537208,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.386474609375,0.0,0.0,0.0004783571639563,287.9917297363281,294.1499938964844,252.1251373291016,251.5184631347656,253.13311767578125,252.1721649169922,285.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203475831076,8.243362437099222e-09,0.0010203394340351,-0.0206472650170326,0.0,0.0,0.0,-0.0088994046673178,60.0,-23.601947784423828,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458251953125,0.0,0.0,9.573625720804556e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620300292969,0.0,0.0,0.0001008148901746,289.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371276855469,0.0,0.0,7.446153904311359e-05,289.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335876464844,0.0,0.0,0.0001008148974506,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36993408203125,0.0,0.0,0.0004782222094945,287.97528076171875,294.1499938964844,252.1071929931641,251.5027618408203,253.11474609375,252.15542602539065,285.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209700474992587e-09,0.0010200515389442,-0.0205591116100549,0.0,0.0,0.0,-0.0088827172294259,60.0,-23.59584617614746,-0.0,-7.094318732470128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458251953125,0.0,0.0,9.573625720804556e-05,290.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620300292969,0.0,0.0,0.0001008148901746,289.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371276855469,0.0,0.0,7.446153904311359e-05,289.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335876464844,0.0,0.0,0.0001008148974506,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36993408203125,0.0,0.0,0.0004782222094945,287.97528076171875,294.1499938964844,252.1071929931641,251.5027618408203,253.11474609375,252.15542602539065,285.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209700474992587e-09,0.0010200515389442,-0.0205591116100549,0.0,0.0,0.0,-0.0088827172294259,60.0,-23.59584617614746,-0.0,-7.094318732470128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33770751953125,0.0,0.0,9.572340059094132e-05,290.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35382080078125,0.0,0.0,0.0001008013423415,289.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290710449219,0.0,0.0,7.445153460139409e-05,289.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255615234375,0.0,0.0,0.0001008013568934,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616638183594,0.0,0.0,0.0004781579773407,287.9670715332031,294.1499938964844,252.09803771972656,251.49468994140625,253.1055603027344,252.1469116210937,285.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199227835983,8.193677736301197e-09,0.0010199145181104,-0.020517149940133,0.0,0.0,0.0,-0.008874773979187,60.0,-23.59300422668457,-0.0,-7.092412346310084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32958984375,0.0,0.0,9.571131522534416e-05,289.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455810546875,0.0,0.0,0.0001007886166917,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32098388671875,0.0,0.0,7.444214134011418e-05,289.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175048828125,0.0,0.0,0.0001007886312436,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533935546875,0.0,0.0,0.0004780976159963,287.9588623046875,294.1499938964844,252.08872985839844,251.4864654541016,253.09637451171875,252.1383056640625,285.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197940282523,8.17862222390886e-09,0.0010197857627645,-0.0204777214676141,0.0,0.0,0.0,-0.008867310360074,60.0,-23.590381622314453,-0.0,-7.09062177861597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133544921875,0.0,0.0,9.569012036081403e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32916259765625,0.0,0.0,0.0001007663013297,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,7.442565402016044e-05,289.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,0.0001007663158816,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,0.000477991765365,287.9424133300781,294.1499938964844,252.0696716308593,251.4695739746093,253.0780029296875,252.1207427978516,285.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195680661126,8.152213126777497e-09,0.0010195599170401,-0.0204085614532232,0.0,0.0,0.0,-0.00885421782732,60.0,-23.58599090576172,-0.0,-7.087481890266646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133544921875,0.0,0.0,9.569012036081403e-05,289.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32916259765625,0.0,0.0,0.0001007663013297,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,7.442565402016044e-05,289.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,0.0001007663158816,290.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368530273437,0.0,0.0,0.000477991765365,287.9424133300781,294.1499938964844,252.0696716308593,251.4695739746093,253.0780029296875,252.1207427978516,285.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195680661126,8.152213126777497e-09,0.0010195599170401,-0.0204085614532232,0.0,0.0,0.0,-0.00885421782732,60.0,-23.58599090576172,-0.0,-7.087481890266646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.297119140625,0.0,0.0,9.567385859554632e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,0.0001007491737254,289.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,7.441300112986937e-05,289.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,0.0001007491882774,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,0.0004779105074703,287.9259948730469,294.1499938964844,252.0500030517578,251.4519958496093,253.0596160888672,252.1027069091797,285.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193947236984,8.131945783418361e-09,0.0010193866910412,-0.0203554835170507,0.0,0.0,0.0,-0.0088441707193851,60.0,-23.58297538757324,-0.0,-7.085072439849682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.297119140625,0.0,0.0,9.567385859554632e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127136230469,0.0,0.0,0.0001007491737254,289.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887268066406,0.0,0.0,7.441300112986937e-05,289.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,0.0001007491882774,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,0.0004779105074703,287.9259948730469,294.1499938964844,252.0500030517578,251.4519958496093,253.0596160888672,252.1027069091797,285.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193947236984,8.131945783418361e-09,0.0010193866910412,-0.0203554835170507,0.0,0.0,0.0,-0.0088441707193851,60.0,-23.58297538757324,-0.0,-7.085072439849682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,9.565682557877152e-05,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,0.0001007312384899,289.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725830078125,0.0,0.0,7.439975888701156e-05,289.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2692565917969,0.0,0.0,0.0001007312530418,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,0.0004778254369739,287.9095458984375,294.1499938964844,252.0287628173828,251.43280029296875,253.04119873046875,252.083984375,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019213348627,8.110728977328563e-09,0.0010192051995545,-0.020299918949604,0.0,0.0,0.0,-0.0088336523622274,60.0,-23.581323623657227,-0.0,-7.082550013137735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,9.565682557877152e-05,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,0.0001007312384899,289.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725830078125,0.0,0.0,7.439975888701156e-05,289.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2692565917969,0.0,0.0,0.0001007312530418,290.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,0.0004778254369739,287.9095458984375,294.1499938964844,252.0287628173828,251.43280029296875,253.04119873046875,252.083984375,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019213348627,8.110728977328563e-09,0.0010192051995545,-0.020299918949604,0.0,0.0,0.0,-0.0088336523622274,60.0,-23.581323623657227,-0.0,-7.082550013137735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.563337516738102e-05,289.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798156738281,0.0,0.0,0.0001007065438898,289.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.0,7.43815180612728e-05,289.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,0.0001007065584417,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872314453125,0.0,0.0,0.0004777082940563,287.8930969238281,294.1499938964844,252.00515747070312,251.41114807128903,253.022705078125,252.064193725586,285.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189634049311,8.08150435460675e-09,0.0010189553722739,-0.0202233828604221,0.0,0.0,0.0,-0.0088191647082567,60.0,-23.580093383789062,-0.0,-7.07907688024534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646179199219,0.0,0.0,9.563337516738102e-05,289.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798156738281,0.0,0.0,0.0001007065438898,289.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.0,7.43815180612728e-05,289.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,0.0001007065584417,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872314453125,0.0,0.0,0.0004777082940563,287.8930969238281,294.1499938964844,252.00515747070312,251.41114807128903,253.022705078125,252.064193725586,285.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189634049311,8.08150435460675e-09,0.0010189553722739,-0.0202233828604221,0.0,0.0,0.0,-0.0088191647082567,60.0,-23.580093383789062,-0.0,-7.07907688024534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,9.56192016019486e-05,289.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716064453125,0.0,0.0,0.0001006916136248,289.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483825683594,0.0,0.0,7.43704877095297e-05,289.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450866699219,0.0,0.0,0.0001006916281767,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,0.0004776374844368,287.8848571777344,294.1499938964844,251.9925079345703,251.3994598388672,253.013412475586,252.05374145507807,285.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188124142587,8.063842038552593e-09,0.0010188043816015,-0.0201771277934312,0.0,0.0,0.0,-0.0088104093447327,60.0,-23.579530715942383,-0.0,-7.076978647546639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483825683594,0.0,0.0,9.56038711592555e-05,289.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,0.0001006754755508,289.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24029541015625,0.0,0.0,7.435856969095767e-05,289.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2370300292969,0.0,0.0,0.0001006754828267,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27069091796875,0.0,0.0,0.0004775609122589,287.87664794921875,294.1499938964844,251.9793243408203,251.38720703125,253.00408935546875,252.0429534912109,285.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186490835621,8.044742649815362e-09,0.0010186410509049,-0.0201271083205938,0.0,0.0,0.0,-0.0088009405881166,60.0,-23.57898712158203,-0.0,-7.074709884591357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,9.556899749441072e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,0.0001006387465167,289.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2241516113281,0.0,0.0,7.433144492097199e-05,289.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,0.0001006387610686,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541809082031,0.0,0.0,0.0004773866967298,287.8601989746094,294.1499938964844,251.951400756836,251.36111450195312,252.98532104492188,252.0201416015625,285.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182774858549,8.001291185166792e-09,0.0010182694531977,-0.0200133118778467,0.0,0.0,0.0,-0.0087794000282883,60.0,-23.577999114990234,-0.0,-7.069549212701531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23211669921875,0.0,0.0,9.556899749441072e-05,289.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,0.0001006387465167,289.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2241516113281,0.0,0.0,7.433144492097199e-05,289.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,0.0001006387610686,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2541809082031,0.0,0.0,0.0004773866967298,287.8601989746094,294.1499938964844,251.951400756836,251.36111450195312,252.98532104492188,252.0201416015625,285.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182774858549,8.001291185166792e-09,0.0010182694531977,-0.0200133118778467,0.0,0.0,0.0,-0.0087794000282883,60.0,-23.577999114990234,-0.0,-7.069549212701531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,9.552948904456572e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,0.000100597149867,289.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,7.430071855196729e-05,289.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,0.000100597164419,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,0.0004771893727593,287.84375,294.1499938964844,251.9215240478516,251.3330078125,252.9663848876953,251.99575805664065,285.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178565280511,7.95207011350385e-09,0.0010178486118093,-0.0198844075202941,0.0,0.0,0.0,-0.0087549993768334,60.0,-23.577152252197266,-0.0,-7.06370570924264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,9.552948904456572e-05,289.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304992675781,0.0,0.0,0.000100597149867,289.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,7.430071855196729e-05,289.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,0.000100597164419,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,0.0004771893727593,287.84375,294.1499938964844,251.9215240478516,251.3330078125,252.9663848876953,251.99575805664065,285.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178565280511,7.95207011350385e-09,0.0010178486118093,-0.0198844075202941,0.0,0.0,0.0,-0.0087549993768334,60.0,-23.577152252197266,-0.0,-7.06370570924264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,9.548541129333898e-05,289.96875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,0.0001005507292575,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,7.426643423968926e-05,289.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.188720703125,0.0,0.0,0.0001005507438094,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210998535156,0.0,0.0,0.0004769692022819,287.8273010253906,294.1499938964844,251.88983154296875,251.30303955078125,252.9472198486328,251.96954345703125,285.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173869086429,7.897150489100113e-09,0.001017378992401,-0.0197405759245157,0.0,0.0,0.0,-0.0087277730926871,60.0,-23.57649612426757,-0.0,-7.057187900727514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,9.548541129333898e-05,289.96875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,0.0001005507292575,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,7.426643423968926e-05,289.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.188720703125,0.0,0.0,0.0001005507438094,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210998535156,0.0,0.0,0.0004769692022819,287.8273010253906,294.1499938964844,251.88983154296875,251.30303955078125,252.9472198486328,251.96954345703125,285.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173869086429,7.897150489100113e-09,0.001017378992401,-0.0197405759245157,0.0,0.0,0.0,-0.0087277730926871,60.0,-23.57649612426757,-0.0,-7.057187900727514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,9.543780470266938e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,0.0001005005979095,289.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756896972656,0.0,0.0,7.422940689139068e-05,289.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,0.0001005006124614,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,0.0004767313948832,287.81085205078125,294.1499938964844,251.85646057128903,251.27134704589844,252.9278564453125,251.9418792724609,285.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.837835269697281e-09,0.0010168718872591,-0.0195852294564247,0.0,0.0,0.0,-0.0086983675137162,60.0,-23.57600212097168,-0.0,-7.050152817100752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,9.543780470266938e-05,289.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976318359375,0.0,0.0,0.0001005005979095,289.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756896972656,0.0,0.0,7.422940689139068e-05,289.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,0.0001005006124614,290.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,0.0004767313948832,287.81085205078125,294.1499938964844,251.85646057128903,251.27134704589844,252.9278564453125,251.9418792724609,285.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168796870857,7.837835269697281e-09,0.0010168718872591,-0.0195852294564247,0.0,0.0,0.0,-0.0086983675137162,60.0,-23.57600212097168,-0.0,-7.050152817100752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
