time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537300,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.0,0.0,9.541244799038397e-05,289.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,0.0001004738951451,289.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676330566406,0.0,0.0,7.420968904625624e-05,289.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16455078125,0.0,0.0,0.000100473909697,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1963195800781,0.0,0.0,0.000476604735013,287.8026428222656,294.1499938964844,251.8392028808593,251.25489807128903,252.9180603027344,251.9273376464844,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166094871237,7.806244539665386e-09,0.0010166016872972,-0.0195024944841861,0.0,0.0,0.0,-0.008682707324624,60.0,-23.57583999633789,-0.0,-7.046406835797826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1671142578125,0.0,0.0,9.538653102936225e-05,289.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,0.0001004466030281,289.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595458984375,0.0,0.0,7.418952736770734e-05,289.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.156494140625,0.0,0.0,0.00010044661758,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880798339844,0.0,0.0,0.0004764752811752,287.7944030761719,294.1499938964844,251.82156372070312,251.2380828857422,252.908203125,251.91246032714844,285.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163333499804,7.773953036860348e-09,0.0010163256665691,-0.0194179229438304,0.0,0.0,0.0,-0.0086666988208889,60.0,-23.575714111328125,-0.0,-7.042579142080285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,9.5332034106832e-05,289.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,0.0001003892175504,289.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,7.414714491460472e-05,289.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.140380859375,0.0,0.0,0.0001003892321023,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17156982421875,0.0,0.0,0.0004762030730489,287.7779541015625,294.1499938964844,251.7852783203125,251.2033843994141,252.8882598876953,251.8815155029297,285.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157526703551,7.706055349387952e-09,0.0010157449869439,-0.0192400980740785,0.0,0.0,0.0,-0.0086330389603972,60.0,-23.57561492919922,-0.0,-7.03453437722601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,9.5332034106832e-05,289.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,0.0001003892175504,289.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,7.414714491460472e-05,289.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.140380859375,0.0,0.0,0.0001003892321023,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17156982421875,0.0,0.0,0.0004762030730489,287.7779541015625,294.1499938964844,251.7852783203125,251.2033843994141,252.8882598876953,251.8815155029297,285.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157526703551,7.706055349387952e-09,0.0010157449869439,-0.0192400980740785,0.0,0.0,0.0,-0.0086330389603972,60.0,-23.57561492919922,-0.0,-7.03453437722601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,9.5275099738501e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,0.0001003292636596,289.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,7.410285616060719e-05,289.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,0.0001003292782115,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0004759186704177,287.76153564453125,294.1499938964844,251.74774169921875,251.1674041748047,252.86805725097656,251.8493194580078,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978731513023,60.0,-23.57567596435547,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,9.5275099738501e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,0.0001003292636596,289.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,7.410285616060719e-05,289.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,0.0001003292782115,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0004759186704177,287.76153564453125,294.1499938964844,251.74774169921875,251.1674041748047,252.86805725097656,251.8493194580078,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635118315363343e-09,0.0010151384631171,-0.0190543103963136,0.0,0.0,0.0,-0.0085978731513023,60.0,-23.57567596435547,-0.0,-7.026134341003853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,9.521570609649645e-05,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,0.000100266719528,289.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,7.405666110571474e-05,289.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.00047562198597,287.7450866699219,294.1499938964844,251.70909118652344,251.1302947998047,252.8475341796875,251.81578063964844,285.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.57592964172364,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,9.521570609649645e-05,289.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,0.000100266719528,289.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,7.405666110571474e-05,289.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,0.0001002667268039,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.00047562198597,287.7450866699219,294.1499938964844,251.70909118652344,251.1302947998047,252.8475341796875,251.81578063964844,285.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.57592964172364,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,9.515439887763932e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,0.0001002021526801,289.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,7.400897447951138e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,0.000100202167232,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0004753157263621,287.7286682128906,294.1499938964844,251.6694793701172,251.09217834472656,252.82669067382807,251.7810211181641,285.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604261398315,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.576358795166016,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,9.515439887763932e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,0.0001002021526801,289.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,7.400897447951138e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.092041015625,0.0,0.0,0.000100202167232,290.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.0004753157263621,287.7286682128906,294.1499938964844,251.6694793701172,251.09217834472656,252.82669067382807,251.7810211181641,285.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484728392626039e-09,0.0010138524230569,-0.0186604261398315,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.576358795166016,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,9.512311225989832e-05,289.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073303222656,0.0,0.0,0.000100169207144,289.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,7.398464367724955e-05,289.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,0.0001001692216959,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11383056640625,0.0,0.0,0.0004751594387926,287.720458984375,294.1499938964844,251.6493530273437,251.0727996826172,252.8161163330078,251.76318359375,285.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747574053031e-09,0.0010135191259905,-0.0185583308339118,0.0,0.0,0.0,-0.0085039939731359,60.0,-23.57665061950684,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859069824219,0.0,0.0,9.509158553555608e-05,289.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,0.0001001360069494,289.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,7.396012370008975e-05,289.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,0.0001001360215013,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1055908203125,0.0,0.0,0.000475001957966,287.7122497558594,294.1499938964844,251.6290283203125,251.05322265625,252.80548095703125,251.7451171875,285.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.57697868347168,-0.0,-6.999092505566298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697021484375,0.0,0.0,9.502770990366116e-05,289.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,0.0001000687479972,289.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,7.391044346150011e-05,289.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,0.0001000687625491,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,0.0004746828926727,287.6958312988281,294.1499938964844,251.587890625,251.0135498046875,252.783920288086,251.70828247070312,285.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884876590611e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.57778549194336,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697021484375,0.0,0.0,9.502770990366116e-05,289.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,0.0001000687479972,289.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,7.391044346150011e-05,289.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,0.0001000687625491,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,0.0004746828926727,287.6958312988281,294.1499938964844,251.587890625,251.0135498046875,252.783920288086,251.70828247070312,285.6800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884876590611e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.57778549194336,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.053466796875,0.0,0.0,9.496327402302995e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,0.0001000008924165,289.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,7.386032666545361e-05,289.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,0.0001000009069684,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0004743610334116,287.6794128417969,294.1499938964844,251.5461883544922,250.97332763671875,252.7620391845703,251.670639038086,285.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246601985144707e-09,0.0010118163190782,-0.0180367343127727,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.578781127929688,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.053466796875,0.0,0.0,9.496327402302995e-05,289.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,0.0001000008924165,289.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,7.386032666545361e-05,289.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,0.0001000009069684,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0004743610334116,287.6794128417969,294.1499938964844,251.5461883544922,250.97332763671875,252.7620391845703,251.670639038086,285.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246601985144707e-09,0.0010118163190782,-0.0180367343127727,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.578781127929688,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,9.489869989920408e-05,289.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.99328913167119e-05,289.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303955078125,0.0,0.0,7.38101007300429e-05,289.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.993290586862712e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,0.0004740384756587,287.6630249023437,294.1499938964844,251.50408935546875,250.93267822265625,252.7397918701172,251.6322784423828,285.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166150339799061e-09,0.0010111283045262,-0.0178260132670402,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.58000373840332,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372619628906,0.0,0.0,9.489869989920408e-05,289.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.99328913167119e-05,289.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303955078125,0.0,0.0,7.38101007300429e-05,289.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.993290586862712e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,0.0004740384756587,287.6630249023437,294.1499938964844,251.50408935546875,250.93267822265625,252.7397918701172,251.6322784423828,285.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166150339799061e-09,0.0010111283045262,-0.0178260132670402,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.58000373840332,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02105712890625,0.0,0.0,9.483444591751322e-05,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.98652321868576e-05,289.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,7.376012217719108e-05,289.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.986523946281524e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,0.0004737175186164,287.6466369628906,294.1499938964844,251.4617156982422,250.8917694091797,252.7172241210937,251.59336853027344,285.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086094377939389e-09,0.0010104437824338,-0.0176163278520107,0.0,0.0,0.0,-0.0083256978541612,60.0,-23.581449508666992,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02105712890625,0.0,0.0,9.483444591751322e-05,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.98652321868576e-05,289.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,7.376012217719108e-05,289.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,9.986523946281524e-05,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03973388671875,0.0,0.0,0.0004737175186164,287.6466369628906,294.1499938964844,251.4617156982422,250.8917694091797,252.7172241210937,251.59336853027344,285.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086094377939389e-09,0.0010104437824338,-0.0176163278520107,0.0,0.0,0.0,-0.0083256978541612,60.0,-23.581449508666992,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,9.480259905103594e-05,289.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254211425781,0.0,0.0,9.983169729821384e-05,289.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,7.37353548174724e-05,289.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,9.983171185012908e-05,290.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,0.0004735584370791,287.638427734375,294.1499938964844,251.4404754638672,250.8712615966797,252.705810546875,251.57373046875,285.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.58227157592773,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,9.47710359469056e-05,289.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,9.979846072383224e-05,289.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,7.371080573648214e-05,289.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954528808594,0.0,0.0,9.979846799978986e-05,290.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,0.0004734007525257,287.6302185058594,294.1499938964844,251.41921997070312,250.8507232666016,252.69430541992188,251.55398559570312,285.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007091351596273e-09,0.0010097682243213,-0.0174093954265117,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.58316230773925,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.470899385632948e-05,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,9.973312262445688e-05,289.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,7.366255158558488e-05,289.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,0.000473090854939,287.61383056640625,294.1499938964844,251.3767242431641,250.8097076416016,252.67105102539065,251.51426696777344,285.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929794071908191e-09,0.0010091072181239,-0.0172069296240806,0.0,0.0,0.0,-0.0082482127472758,60.0,-23.58516502380371,-0.0,-6.942884311911257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.470899385632948e-05,289.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,9.973312262445688e-05,289.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,7.366255158558488e-05,289.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.973313717637212e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,0.000473090854939,287.61383056640625,294.1499938964844,251.3767242431641,250.8097076416016,252.67105102539065,251.51426696777344,285.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929794071908191e-09,0.0010091072181239,-0.0172069296240806,0.0,0.0,0.0,-0.0082482127472758,60.0,-23.58516502380371,-0.0,-6.942884311911257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.464866161579266e-05,289.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,9.966958896256985e-05,289.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,7.361562893493101e-05,289.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,0.0004727894847746,287.59747314453125,294.1499938964844,251.3343811035156,250.76885986328125,252.64749145507807,251.47430419921875,285.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854621759089241e-09,0.0010084643727168,-0.0170100294053554,0.0,0.0,0.0,-0.0082109468057751,60.0,-23.58746337890625,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.464866161579266e-05,289.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,9.966958896256985e-05,289.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,7.361562893493101e-05,289.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.966960351448506e-05,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,0.0004727894847746,287.59747314453125,294.1499938964844,251.3343811035156,250.76885986328125,252.64749145507807,251.47430419921875,285.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854621759089241e-09,0.0010084643727168,-0.0170100294053554,0.0,0.0,0.0,-0.0082109468057751,60.0,-23.58746337890625,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95623779296875,0.0,0.0,9.459070861339568e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,9.960857278201728e-05,289.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497985839844,0.0,0.0,7.357055437751114e-05,289.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,0.0004725000180769,287.5810852050781,294.1499938964844,251.2923278808593,250.72830200195312,252.62359619140625,251.4342193603516,285.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209206312894,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.59011459350586,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95623779296875,0.0,0.0,9.459070861339568e-05,289.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681701660156,0.0,0.0,9.960857278201728e-05,289.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497985839844,0.0,0.0,7.357055437751114e-05,289.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,9.96085800579749e-05,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,0.0004725000180769,287.5810852050781,294.1499938964844,251.2923278808593,250.72830200195312,252.62359619140625,251.4342193603516,285.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425288065497e-09,0.0010078470222651,-0.0168209206312894,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.59011459350586,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,9.453530219616368e-05,289.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.955021960195154e-05,289.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,7.352745888056234e-05,289.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,9.955023415386675e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,0.0004722232406493,287.564697265625,294.1499938964844,251.25070190429688,250.68820190429688,252.5994110107422,251.3941345214844,285.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.7133911763050955e-09,0.0010072567965835,-0.0166400950402021,0.0,0.0,0.0,-0.0081409327685832,60.0,-23.59308433532715,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,9.453530219616368e-05,289.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.955021960195154e-05,289.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336853027344,0.0,0.0,7.352745888056234e-05,289.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,9.955023415386675e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,0.0004722232406493,287.564697265625,294.1499938964844,251.25070190429688,250.68820190429688,252.5994110107422,251.3941345214844,285.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.7133911763050955e-09,0.0010072567965835,-0.0166400950402021,0.0,0.0,0.0,-0.0081409327685832,60.0,-23.59308433532715,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93194580078125,0.0,0.0,9.45087376749143e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.952225082088262e-05,289.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256286621094,0.0,0.0,7.350679516093805e-05,289.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.923095703125,0.0,0.0,9.952225809684025e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.0004720905562862,287.5565185546875,294.1499938964844,251.2301025390625,250.6683654785156,252.58718872070312,251.37413024902344,285.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680293207494969e-09,0.0010069737909361,-0.0165533982217311,0.0,0.0,0.0,-0.0081245247274637,60.0,-23.59471702575684,-0.0,-6.913554528864553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,9.4483038992621e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,9.949519153451548e-05,289.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,7.34868153813295e-05,289.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,9.949519881047308e-05,290.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0004719622083939,287.54833984375,294.1499938964844,251.20965576171875,250.64871215820312,252.5749053955078,251.35415649414065,285.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.6482788163568785e-09,0.0010066999820992,-0.0164695382118225,0.0,0.0,0.0,-0.0081086540594697,60.0,-23.596439361572266,-0.0,-6.909795757792382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,9.44343046285212e-05,289.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,9.944386692950502e-05,289.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,7.344890764215961e-05,289.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,9.944387420546263e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248046875,0.0,0.0,0.0004717187548521,287.531982421875,294.1499938964844,251.1693115234375,250.6099395751953,252.5501403808593,251.3144073486328,285.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061872890219,6.587558054604869e-09,0.0010061807697638,-0.0163104850798845,0.0,0.0,0.0,-0.0080785518512129,60.0,-23.60013198852539,-0.0,-6.902669014152707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,9.44343046285212e-05,289.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,9.944386692950502e-05,289.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,7.344890764215961e-05,289.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,9.944387420546263e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248046875,0.0,0.0,0.0004717187548521,287.531982421875,294.1499938964844,251.1693115234375,250.6099395751953,252.5501403808593,251.3144073486328,285.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061872890219,6.587558054604869e-09,0.0010061807697638,-0.0163104850798845,0.0,0.0,0.0,-0.0080785518512129,60.0,-23.60013198852539,-0.0,-6.902669014152707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,9.438908455194904e-05,289.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,9.93962457869202e-05,289.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,7.341373566305265e-05,289.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.93962530628778e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,0.0004714928509201,287.515625,294.1499938964844,251.1298065185547,250.5720672607422,252.52511596679688,251.2749786376953,285.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057054460048,6.531215568372772e-09,0.0010056989267468,-0.0161629002541303,0.0,0.0,0.0,-0.0080506205558776,60.0,-23.60416030883789,-0.0,-6.896059545624666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,9.438908455194904e-05,289.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,9.93962457869202e-05,289.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,7.341373566305265e-05,289.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.93962530628778e-05,290.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,0.0004714928509201,287.515625,294.1499938964844,251.1298065185547,250.5720672607422,252.52511596679688,251.2749786376953,285.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057054460048,6.531215568372772e-09,0.0010056989267468,-0.0161629002541303,0.0,0.0,0.0,-0.0080506205558776,60.0,-23.60416030883789,-0.0,-6.896059545624666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,9.4348011771217e-05,289.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.0,9.935299749486148e-05,289.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,7.338179420912638e-05,289.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,9.93530047708191e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0004712876980192,287.499267578125,294.1499938964844,251.09130859375,250.5352020263672,252.4998779296875,251.2360076904297,285.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052678408101,6.4800467214354285e-09,0.001005261321552,-0.0160288643091917,0.0,0.0,0.0,-0.0080252531915903,60.0,-23.60849952697754,-0.0,-6.890059722763908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,9.4348011771217e-05,289.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.0,9.935299749486148e-05,289.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,7.338179420912638e-05,289.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,9.93530047708191e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0004712876980192,287.499267578125,294.1499938964844,251.09130859375,250.5352020263672,252.4998779296875,251.2360076904297,285.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052678408101,6.4800467214354285e-09,0.001005261321552,-0.0160288643091917,0.0,0.0,0.0,-0.0080252531915903,60.0,-23.60849952697754,-0.0,-6.890059722763908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,9.431086800759658e-05,289.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.931388194672763e-05,289.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,7.335289410548285e-05,289.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,9.931388922268523e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,0.0004711021611001,287.48291015625,294.1499938964844,251.053939819336,250.49952697753903,252.4744110107422,251.1975860595703,285.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048720287159,6.433762855806435e-09,0.0010048656258732,-0.0159076247364282,0.0,0.0,0.0,-0.0080023081973195,60.0,-23.613109588623047,-0.0,-6.88463472897638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
