time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539640,289.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,9.431086800759658e-05,289.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.931388194672763e-05,289.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.0,0.0,7.335289410548285e-05,289.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85076904296875,0.0,0.0,9.931388922268523e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,0.0004711021611001,287.48291015625,294.1499938964844,251.053939819336,250.49952697753903,252.4744110107422,251.1975860595703,285.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048720287159,6.433762855806435e-09,0.0010048656258732,-0.0159076247364282,0.0,0.0,0.0,-0.0080023081973195,60.0,-23.613109588623047,-0.0,-6.88463472897638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,9.429383499082178e-05,289.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.862060546875,0.0,0.0,9.929594671120868e-05,289.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,7.333965186262503e-05,289.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,9.92959612631239e-05,290.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,0.0004710170906037,287.4747314453125,294.1499938964844,251.0357208251953,250.482162475586,252.46160888671875,251.17860412597656,285.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412547826073478e-09,0.0010046841343864,-0.0158520527184009,0.0,0.0,0.0,-0.0079917917028069,60.0,-23.61549568176269,-0.0,-6.882149250486691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,9.42779442993924e-05,289.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,9.927920473273844e-05,289.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,7.332729001063854e-05,289.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,9.927921928465366e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.0,0.0004709376953542,287.466552734375,294.1499938964844,251.0178375244141,250.4651641845703,252.4487762451172,251.1598358154297,285.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392741891403375e-09,0.0010045147500932,-0.0158001706004142,0.0,0.0,0.0,-0.0079819727689027,60.0,-23.617923736572266,-0.0,-6.8798286179117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.42493716138415e-05,289.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,9.92491186480038e-05,289.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,7.330506923608482e-05,289.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.92491259239614e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,0.0004707949701696,287.4501953125,294.1499938964844,250.983139038086,250.4322509765625,252.4229736328125,251.1228790283203,285.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042167268693,6.3571423680741646e-09,0.0010042103240266,-0.015706917271018,0.0,0.0,0.0,-0.0079643242061138,60.0,-23.62286758422852,-0.0,-6.875659153138258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.42493716138415e-05,289.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,9.92491186480038e-05,289.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,7.330506923608482e-05,289.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.92491259239614e-05,290.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84283447265625,0.0,0.0,0.0004707949701696,287.4501953125,294.1499938964844,250.983139038086,250.4322509765625,252.4229736328125,251.1228790283203,285.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042167268693,6.3571423680741646e-09,0.0010042103240266,-0.015706917271018,0.0,0.0,0.0,-0.0079643242061138,60.0,-23.62286758422852,-0.0,-6.875659153138258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.050000000745058,9.422494622413068e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.050000000745058,9.922339813783763e-05,289.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.050000000745058,7.328607171075419e-05,289.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.050000000745058,9.922341268975288e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.050000000745058,0.0004706729669123,287.433837890625,291.1499938964844,250.9499969482422,250.40093994140625,252.3970489501953,251.0867462158203,285.4094543457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956538625,6.326713819504448e-09,0.0010039501357823,-0.0156272090971469,0.0,0.0,0.0,-0.0079492395743727,60.0,-23.627853393554688,-0.0,-6.872096491861157e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.050000000745058,9.422494622413068e-05,289.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.050000000745058,9.922339813783763e-05,289.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.050000000745058,7.328607171075419e-05,289.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.050000000745058,9.922341268975288e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.050000000745058,0.0004706729669123,287.433837890625,291.1499938964844,250.9499969482422,250.40093994140625,252.3970489501953,251.0867462158203,285.4094543457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003956538625,6.326713819504448e-09,0.0010039501357823,-0.0156272090971469,0.0,0.0,0.0,-0.0079492395743727,60.0,-23.627853393554688,-0.0,-6.872096491861157e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.6346794962882996,0.050000000745058,0.0408389270305633,289.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.6346794962882996,0.050000000745058,0.0430053584277629,289.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1686706542969,0.6346794962882996,0.050000000745058,0.0317636094987392,289.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681823730469,0.6346794962882996,0.050000000745058,0.0430053584277629,290.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.6346794962882996,0.050000000745058,0.2039988785982132,285.8807067871094,291.1499938964844,250.9339599609375,250.38584899902344,275.8629150390625,282.1041259765625,285.1380310058594,1.0,0.109710618853569,0.0,0.0,1.0,1.0,-0.4351089894771576,2.2938964150398533e-07,0.4351087510585785,-0.1266672015190124,0.0,0.0,0.0,10.18955421447754,60.0,-908.4794921875,-0.0,12.28022289276123,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.6319299340248108,0.050000000745058,0.0452332273125648,289.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.6319299340248108,0.050000000745058,0.0476327687501907,289.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6319299340248108,0.050000000745058,0.0351813994348049,289.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6319299340248108,0.050000000745058,0.0476327687501907,290.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6319299340248108,0.050000000745058,0.2259493321180343,284.7212219238281,291.1499938964844,250.9181671142578,250.3710327148437,279.1836242675781,290.1819763183594,284.2523803710937,1.0,0.1210941895842552,0.1852630227804184,0.0,0.8440018892288208,1.0,-0.4819665253162384,2.66103768353787e-07,0.4819662570953369,-0.1381201446056366,0.0,0.0,0.0,12.498483657836914,60.0,-1529.376220703125,-0.0,16.6804141998291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7512512207031,304.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93762808053977e-21,7.541462997989207e-21,-2.6038345135526528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.5713710784912109,0.050000000745058,0.0456784553825855,289.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.5713710784912109,0.050000000745058,0.0481016151607036,289.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.5713710784912109,0.050000000745058,0.0355276875197887,289.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.5713710784912109,0.050000000745058,0.0481016151607036,290.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.5713710784912109,0.050000000745058,0.2281733453273773,283.3741455078125,291.1499938964844,250.8872833251953,250.3422241210937,279.2199401855469,290.5896301269531,283.246337890625,1.0,0.1406076550483703,0.1967203915119171,0.0,0.8032795786857605,1.0,-0.4867131412029266,2.750205396750971e-07,0.4867128729820251,-0.139514535665512,0.0,0.0,1.0,20.00856208801269,60.0,-137.6292724609375,-6477.580078125,23.19155502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3612976074219,306.3624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,3269.496826171875,18000.0,0.0,0.0,0.0044663874432444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164958357810974,0.3164972066879272,-1.3936279401605134e-06,0.0,4.532815182756167e-06,0.0,0.0,5.291561603546143,0.0,0.0,0.0,0.2204868346452713,4.0,0.0,1.0
540240,289.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.5713710784912109,0.050000000745058,0.0456784553825855,289.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.5713710784912109,0.050000000745058,0.0481016151607036,289.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.5713710784912109,0.050000000745058,0.0355276875197887,289.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.5713710784912109,0.050000000745058,0.0481016151607036,290.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4234619140625,0.5713710784912109,0.050000000745058,0.2281733453273773,283.3741455078125,291.1499938964844,250.8872833251953,250.3422241210937,279.2199401855469,290.5896301269531,283.246337890625,1.0,0.1406076550483703,0.1967203915119171,0.0,0.8032795786857605,1.0,-0.4867131412029266,2.750205396750971e-07,0.4867128729820251,-0.139514535665512,0.0,0.0,1.0,20.00856208801269,60.0,-137.6292724609375,-6477.580078125,23.19155502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3612976074219,306.3624572753906,278.1499938964844,0.0,18000.0,313.1499938964844,3269.496826171875,18000.0,0.0,0.0,0.0044663874432444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164958357810974,0.3164972066879272,-1.3936279401605134e-06,0.0,4.532815182756167e-06,0.0,0.0,5.291561603546143,0.0,0.0,0.0,0.2204868346452713,4.0,0.0,1.0
540300,289.7154541015625,297.1499938964844,293.1499938964844,0.0007344522746279,-70.37271881103516,284.4780578613281,0.5495411157608032,0.050000000745058,0.0458157956600189,289.7737121582031,297.1499938964844,293.1499938964844,0.0006828614277765,-68.9003677368164,284.3910522460937,0.5495411157608032,0.050000000745058,0.0482462383806705,289.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7400207519531,0.5495411157608032,0.050000000745058,0.0356345064938068,289.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7400207519531,0.5495411157608032,0.050000000745058,0.0482462383806705,290.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0988464355469,0.5495411157608032,0.050000000745058,0.2288593798875808,283.81591796875,291.1499938964844,250.8721923828125,250.3282165527344,279.2027893066406,290.5810852050781,284.531005859375,1.0,0.1490170806646347,0.1980608105659485,0.0,0.8019391894340515,1.0,-0.488176554441452,2.7623582354863174e-07,0.4881762862205505,-0.1400155127048492,0.0,0.0,1.0,23.67623519897461,60.0,2370.007080078125,-7554.17431640625,26.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7696533203125,308.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,6412.14404296875,19080.0,0.0,0.0,0.0236316286027431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057353496551514,0.8057407736778259,-5.392421826400096e-06,0.0,2.398309879936278e-05,0.0,0.0,58.44161987304688,0.0,0.0,0.0,0.4790210723876953,4.0,0.0,1.0
540360,289.7239990234375,297.1499938964844,293.1499938964844,0.0014569484628736,-133.45872497558594,287.1953125,0.5327047109603882,0.050000000745058,0.0459470562636852,289.777099609375,297.1499938964844,293.1499938964844,0.0014110227348282,-136.10845947265625,287.1146240234375,0.5327047109603882,0.050000000745058,0.0483844652771949,289.6768798828125,297.1499938964844,293.1499938964844,0.0006733313202857,-47.971946716308594,286.3241882324219,0.5327047109603882,0.050000000745058,0.0357366017997264,289.4329528808594,297.1499938964844,293.1499938964844,0.0010736938565969,-103.5694580078125,286.5060729980469,0.5327047109603882,0.050000000745058,0.0483844652771949,290.58447265625,297.1499938964844,293.1499938964844,0.0010097454069182,-462.028076171875,286.53448486328125,0.5327047109603882,0.050000000745058,0.2295150607824325,285.28692626953125,291.1499938964844,250.8573303222656,250.31446838378903,279.1925354003906,290.58221435546875,285.9595031738281,1.0,0.1565892100334167,0.1993837803602218,0.0,0.8006162047386169,1.0,-0.4895752668380737,2.774082190626359e-07,0.4895749986171722,-0.1405132859945297,0.0,0.0,1.0,27.1845817565918,60.0,2900.206298828125,-7566.08837890625,29.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4766540527344,307.8165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,11612.751953125,19080.0,0.0,0.0,0.0426531955599784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0956968069076538,1.0957067012786863,-9.916555427480487e-06,0.0,4.328757131588645e-05,0.0,0.0,146.28106689453125,0.0,0.0,0.0,0.6116292476654053,4.0,0.0,1.0
540420,289.75103759765625,297.1499938964844,293.1499938964844,0.0022405539639294,-197.4152984619141,289.7909545898437,0.5173908472061157,0.050000000745058,0.0460966676473617,289.793701171875,297.1499938964844,293.1499938964844,0.0022082808427512,-204.8964691162109,289.7331848144531,0.5173908472061157,0.050000000745058,0.0485420078039169,289.7011413574219,297.1499938964844,293.1499938964844,0.0017783351941034,-121.88188934326172,289.03302001953125,0.5173908472061157,0.050000000745058,0.0358529612421989,289.4577331542969,297.1499938964844,293.1499938964844,0.0019611560273915,-181.97946166992188,289.300048828125,0.5173908472061157,0.050000000745058,0.0485420078039169,290.6025085449219,297.1499938964844,293.1499938964844,0.0016106608090922,-708.9738159179688,288.862548828125,0.5173908472061157,0.050000000745058,0.2302623838186264,286.64288330078125,291.1499938964844,250.83956909179688,250.298095703125,279.1880187988281,290.59722900390625,287.0653076171875,1.0,0.1647506356239318,0.2013529688119888,0.0,0.7986470460891724,1.0,-0.4911694526672363,2.788366657568986e-07,0.4911691844463348,-0.1411077380180359,0.0,0.0,1.0,31.183082580566406,60.0,2656.368896484375,-7382.40478515625,32.86158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.198974609375,306.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,15402.3515625,19080.0,0.0,0.0,0.0659873634576797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2622774839401243,1.2622907161712646,-1.3158803994883783e-05,0.0,6.696878699585795e-05,0.0,0.0,223.62506103515625,0.0,0.0,0.0,0.6953554749488831,4.0,0.0,1.0
540480,289.7733459472656,297.1499938964844,293.1499938964844,0.0027175317518413,-234.8780670166016,291.11968994140625,0.5097742080688477,0.050000000745058,0.0461865030229091,289.8085632324219,297.1499938964844,293.1499938964844,0.0026956351939588,-245.35501098632807,291.0788269042969,0.5097742080688477,0.050000000745058,0.0486366115510463,289.7206726074219,297.1499938964844,293.1499938964844,0.0022822769824415,-153.50059509277344,290.4233703613281,0.5097742080688477,0.050000000745058,0.0359228327870368,289.4772644042969,297.1499938964844,293.1499938964844,0.0025018113665282,-227.77735900878903,290.7421264648437,0.5097742080688477,0.050000000745058,0.0486366115510463,290.6181945800781,297.1499938964844,293.1499938964844,0.0019760751165449,-853.666259765625,290.03515625,0.5097742080688477,0.050000000745058,0.2307111322879791,287.2605895996094,291.1499938964844,250.82830810546875,250.28775024414065,279.1875915527344,290.6117248535156,287.61004638671875,1.0,0.1694386452436447,0.2027865648269653,0.0,0.8422771692276001,1.0,-0.4921267628669739,2.741498690284061e-07,0.4921264946460724,-0.1414814889430999,0.0,0.0,1.0,33.58390426635742,60.0,2396.77880859375,-7260.03515625,34.959617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5439147949219,306.225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,16804.240234375,19080.0,0.0,0.0,0.0808259397745132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318476915359497,1.3184912204742432,-1.4356575775309466e-05,0.0,8.202805474866182e-05,0.0,0.0,254.8432159423828,0.0,0.0,0.0,0.7235782742500305,4.0,0.0,1.0
540540,289.8371276855469,297.1499938964844,293.1499938964844,0.0038301267195492,-316.3124694824219,293.86590576171875,0.4955829381942749,0.050000000745058,0.0463910736143589,289.85382080078125,297.1499938964844,293.1499938964844,0.0038366331718862,-333.6363220214844,293.8683776855469,0.4955829381942749,0.050000000745058,0.0488520339131355,289.7769470214844,297.1499938964844,293.1499938964844,0.0034479822497814,-222.1732482910156,293.3004150390625,0.4955829381942749,0.050000000745058,0.0360819436609745,289.5332946777344,297.1499938964844,293.1499938964844,0.0037627655547112,-327.4474792480469,293.73486328125,0.4955829381942749,0.050000000745058,0.0488520339131355,290.6654663085937,297.1499938964844,293.1499938964844,0.002811441430822,-1166.6312255859375,292.43914794921875,0.4955829381942749,0.050000000745058,0.2317330092191696,288.49041748046875,291.1499938964844,250.8002014160156,250.2620391845703,279.1898193359375,290.6575927734375,288.75445556640625,1.0,0.1796182245016098,0.2068597227334976,0.0,0.9971254467964172,1.0,-0.4943065941333771,2.6540175213085604e-07,0.494306355714798,-0.1423946470022201,0.0,0.0,1.0,39.05036926269531,60.0,1779.6429443359375,-7031.26220703125,39.76711654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42486572265625,305.2073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18435.48046875,20160.0,0.0,0.0,0.1169328019022941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380989670753479,1.3810054063796997,-1.575021815369837e-05,0.0,0.0001186719309771,0.0,0.0,292.8377685546875,0.0,0.0,0.0,0.76995450258255,4.0,0.0,1.0
540600,289.8371276855469,297.1499938964844,293.1499938964844,0.0038301267195492,-316.3124694824219,293.86590576171875,0.4955829381942749,0.050000000745058,0.0463910736143589,289.85382080078125,297.1499938964844,293.1499938964844,0.0038366331718862,-333.6363220214844,293.8683776855469,0.4955829381942749,0.050000000745058,0.0488520339131355,289.7769470214844,297.1499938964844,293.1499938964844,0.0034479822497814,-222.1732482910156,293.3004150390625,0.4955829381942749,0.050000000745058,0.0360819436609745,289.5332946777344,297.1499938964844,293.1499938964844,0.0037627655547112,-327.4474792480469,293.73486328125,0.4955829381942749,0.050000000745058,0.0488520339131355,290.6654663085937,297.1499938964844,293.1499938964844,0.002811441430822,-1166.6312255859375,292.43914794921875,0.4955829381942749,0.050000000745058,0.2317330092191696,288.49041748046875,291.1499938964844,250.8002014160156,250.2620391845703,279.1898193359375,290.6575927734375,288.75445556640625,1.0,0.1796182245016098,0.2068597227334976,0.0,0.9971254467964172,1.0,-0.4943065941333771,2.6540175213085604e-07,0.494306355714798,-0.1423946470022201,0.0,0.0,1.0,39.05036926269531,60.0,1779.6429443359375,-7031.26220703125,39.76711654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42486572265625,305.2073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18435.48046875,20160.0,0.0,0.0,0.1169328019022941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380989670753479,1.3810054063796997,-1.575021815369837e-05,0.0,0.0001186719309771,0.0,0.0,292.8377685546875,0.0,0.0,0.0,0.76995450258255,4.0,0.0,1.0
540660,289.9024658203125,297.1499938964844,293.1499938964844,0.0048352219164371,-380.8077087402344,296.0142517089844,0.4858648478984833,0.050000000745058,0.0465603396296501,289.903076171875,297.1499938964844,293.1499938964844,0.0048726489767432,-403.8074035644531,296.0556335449219,0.4858648478984833,0.050000000745058,0.049030277878046,289.8358459472656,297.1499938964844,293.1499938964844,0.0044856434687972,-276.5300598144531,295.5506286621094,0.4858648478984833,0.050000000745058,0.0362135991454124,289.59197998046875,297.1499938964844,293.1499938964844,0.0049097361043095,-406.570556640625,296.0797424316406,0.4858648478984833,0.050000000745058,0.049030277878046,290.7167053222656,297.1499938964844,293.1499938964844,0.0035250782966613,-1411.453857421875,294.3090515136719,0.4858648478984833,0.050000000745058,0.2325785309076309,289.4580383300781,291.1499938964844,250.77297973632807,250.2372894287109,279.1921691894531,290.70855712890625,289.671630859375,1.0,0.1875945180654525,0.2112108319997787,0.0,0.9961232542991638,1.0,-0.4961102902889251,2.665315435024241e-07,0.4961100220680237,-0.1432431489229202,0.0,0.0,1.0,43.57255935668945,48.0,1334.853759765625,-6965.33935546875,43.77863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.995849609375,304.8326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,19805.150390625,20160.0,0.0,0.0,0.1491894274950027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313712120056152,1.431388020515442,-1.692038495093584e-05,0.0,0.0001514082978246,0.0,0.0,326.071533203125,0.0,0.0,0.0,0.7819722294807434,4.0,0.0,1.0
540720,289.9024658203125,297.1499938964844,293.1499938964844,0.0048352219164371,-380.8077087402344,296.0142517089844,0.4858648478984833,0.050000000745058,0.0465603396296501,289.903076171875,297.1499938964844,293.1499938964844,0.0048726489767432,-403.8074035644531,296.0556335449219,0.4858648478984833,0.050000000745058,0.049030277878046,289.8358459472656,297.1499938964844,293.1499938964844,0.0044856434687972,-276.5300598144531,295.5506286621094,0.4858648478984833,0.050000000745058,0.0362135991454124,289.59197998046875,297.1499938964844,293.1499938964844,0.0049097361043095,-406.570556640625,296.0797424316406,0.4858648478984833,0.050000000745058,0.049030277878046,290.7167053222656,297.1499938964844,293.1499938964844,0.0035250782966613,-1411.453857421875,294.3090515136719,0.4858648478984833,0.050000000745058,0.2325785309076309,289.4580383300781,291.1499938964844,250.77297973632807,250.2372894287109,279.1921691894531,290.70855712890625,289.671630859375,1.0,0.1875945180654525,0.2112108319997787,0.0,0.9961232542991638,1.0,-0.4961102902889251,2.665315435024241e-07,0.4961100220680237,-0.1432431489229202,0.0,0.0,1.0,43.57255935668945,48.0,1334.853759765625,-6965.33935546875,43.77863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.995849609375,304.8326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,19805.150390625,20160.0,0.0,0.0,0.1491894274950027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313712120056152,1.431388020515442,-1.692038495093584e-05,0.0,0.0001514082978246,0.0,0.0,326.071533203125,0.0,0.0,0.0,0.7819722294807434,4.0,0.0,1.0
540780,289.9645690917969,297.1499938964844,293.1499938964844,0.005781166255474,-432.8448791503906,297.7621459960937,0.4835571348667145,0.050000000745058,0.046602863818407,289.95196533203125,297.1499938964844,293.1499938964844,0.0058535174466669,-460.5474548339844,297.8371276855469,0.4835571348667145,0.050000000745058,0.0490750595927238,289.8931579589844,297.1499938964844,293.1499938964844,0.0054520955309271,-320.35125732421875,297.3785400390625,0.4835571348667145,0.050000000745058,0.0362466722726821,289.6492004394531,297.1499938964844,293.1499938964844,0.0060079400427639,-470.5290832519531,297.9872436523437,0.4835571348667145,0.050000000745058,0.0490750595927238,290.7673034667969,297.1499938964844,293.1499938964844,0.004149826709181,-1606.440185546875,295.82183837890625,0.4835571348667145,0.050000000745058,0.2327909469604492,290.2505798339844,291.1499938964844,250.74664306640625,250.2135009765625,279.1894226074219,290.7593994140625,290.4279479980469,1.0,0.1890503764152526,0.2150837332010269,0.0,0.9951211214065552,1.0,-0.4965637028217315,2.670062997367495e-07,0.4965634346008301,-0.1437713801860809,0.0,0.0,1.0,44.70547866821289,36.0,1041.4998779296875,-7008.97509765625,44.78828048706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1190490722656,304.9564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,20063.921875,20160.0,0.0,0.0,0.1764860600233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406919479370115,1.440709114074707,-1.7141466742032208e-05,0.0,0.0001791109098121,0.0,0.0,332.4830627441406,0.0,0.0,0.0,0.7866414189338684,4.0,0.0,1.0
540840,289.9645690917969,297.1499938964844,293.1499938964844,0.005781166255474,-432.8448791503906,297.7621459960937,0.4835571348667145,0.050000000745058,0.046602863818407,289.95196533203125,297.1499938964844,293.1499938964844,0.0058535174466669,-460.5474548339844,297.8371276855469,0.4835571348667145,0.050000000745058,0.0490750595927238,289.8931579589844,297.1499938964844,293.1499938964844,0.0054520955309271,-320.35125732421875,297.3785400390625,0.4835571348667145,0.050000000745058,0.0362466722726821,289.6492004394531,297.1499938964844,293.1499938964844,0.0060079400427639,-470.5290832519531,297.9872436523437,0.4835571348667145,0.050000000745058,0.0490750595927238,290.7673034667969,297.1499938964844,293.1499938964844,0.004149826709181,-1606.440185546875,295.82183837890625,0.4835571348667145,0.050000000745058,0.2327909469604492,290.2505798339844,291.1499938964844,250.74664306640625,250.2135009765625,279.1894226074219,290.7593994140625,290.4279479980469,1.0,0.1890503764152526,0.2150837332010269,0.0,0.9951211214065552,1.0,-0.4965637028217315,2.670062997367495e-07,0.4965634346008301,-0.1437713801860809,0.0,0.0,1.0,44.70547866821289,36.0,1041.4998779296875,-7008.97509765625,44.78828048706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1190490722656,304.9564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,20063.921875,20160.0,0.0,0.0,0.1764860600233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406919479370115,1.440709114074707,-1.7141466742032208e-05,0.0,0.0001791109098121,0.0,0.0,332.4830627441406,0.0,0.0,0.0,0.7866414189338684,4.0,0.0,1.0
540900,289.99383544921875,297.1499938964844,293.1499938964844,0.0062435017898678,-455.26220703125,298.525634765625,0.4847606718540191,0.050000000745058,0.0465806238353252,289.9755249023437,297.1499938964844,293.1499938964844,0.0063354447484016,-485.02630615234375,298.6156311035156,0.4847606718540191,0.050000000745058,0.0490516424179077,289.9205017089844,297.1499938964844,293.1499938964844,0.0059224837459623,-339.23748779296875,298.1759033203125,0.4847606718540191,0.050000000745058,0.0362293757498264,289.6766357421875,297.1499938964844,293.1499938964844,0.0065543442033231,-498.1276245117188,298.81988525390625,0.4847606718540191,0.050000000745058,0.0490516424179077,290.7916564941406,297.1499938964844,293.1499938964844,0.0044376929290592,-1689.6710205078125,296.48004150390625,0.4847606718540191,0.050000000745058,0.2326798737049102,290.5982971191406,291.1499938964844,250.7337951660156,250.2019500732422,279.1853332519531,290.7839660644531,290.7630920410156,1.0,0.1878637075424194,0.2165479809045791,0.0,0.9946200251579284,1.0,-0.4963268339633941,2.669614502792683e-07,0.4963265657424927,-0.1439267098903656,0.0,0.0,1.0,44.10873031616211,36.0,942.6983032226562,-7067.20947265625,44.25652694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3433837890625,305.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,20110.123046875,21240.0,0.0,0.0,0.1880944371223449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423496723175049,1.4423668384552002,-1.7180938812089153e-05,0.0,0.0001908919366542,0.0,0.0,333.63214111328125,0.0,0.0,0.0,0.8024718761444092,4.0,0.0,1.0
540960,290.0218200683594,297.1499938964844,293.1499938964844,0.0067018745467066,-475.5632019042969,299.2312316894531,0.4872550666332245,0.050000000745058,0.0465350151062011,289.9983825683594,297.1499938964844,293.1499938964844,0.0068150986917316,-507.2174377441406,299.3353271484375,0.4872550666332245,0.050000000745058,0.0490036122500896,289.94659423828125,297.1499938964844,293.1499938964844,0.0063890186138451,-356.3951110839844,298.9129638671875,0.4872550666332245,0.050000000745058,0.0361938998103141,289.7028503417969,297.1499938964844,293.1499938964844,0.0071043418720364,-523.2015991210938,299.5896301269531,0.4872550666332245,0.050000000745058,0.0490036122500896,290.81512451171875,297.1499938964844,293.1499938964844,0.0047125304117798,-1764.8646240234375,297.0877380371094,0.4872550666332245,0.050000000745058,0.2324520349502563,290.92315673828125,291.1499938964844,250.7211761474609,250.19064331054688,279.17950439453125,290.8077087402344,291.079345703125,1.0,0.1855891942977905,0.2175939083099365,0.0,0.9941200017929076,1.0,-0.4958409070968628,2.667649141585571e-07,0.4958406388759613,-0.1440233141183853,0.0,0.0,1.0,42.88697814941406,25.0,874.08056640625,-7156.65771484375,43.16923141479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6517944335937,305.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,20883.916015625,21240.0,0.0,0.0,0.1983274519443512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469836950302124,1.4698548316955566,-1.7842021406977437e-05,0.0,0.0002012771437875,0.0,0.0,353.0724182128906,0.0,0.0,0.0,0.8029640316963196,4.0,0.0,1.0
541020,290.0741882324219,297.1499938964844,293.1499938964844,0.0076074707321822,-510.1333923339844,300.50244140625,0.495375394821167,0.050000000745058,0.0463944636285305,290.0415954589844,297.1499938964844,293.1499938964844,0.0077696661464869,-545.1221923828125,300.6327209472656,0.495375394821167,0.050000000745058,0.0488556064665317,289.994873046875,297.1499938964844,293.1499938964844,0.0073136826977133,-385.8277893066406,300.2425231933594,0.495375394821167,0.050000000745058,0.0360845848917961,289.75128173828125,297.1499938964844,293.1499938964844,0.0082216868177056,-566.3009033203125,300.9776611328125,0.495375394821167,0.050000000745058,0.0488556064665317,290.8592224121094,297.1499938964844,293.1499938964844,0.0052236849442124,-1891.9766845703125,298.1851806640625,0.495375394821167,0.050000000745058,0.2317499667406082,291.5299987792969,291.1499938964844,250.6965484619141,250.16867065429688,279.1632995605469,290.8523864746094,291.6744689941406,1.0,0.1786345094442367,0.21815887093544,0.0,0.993120014667511,1.0,-0.4943433403968811,2.660526092768123e-07,0.4943430721759796,-0.1440933644771576,0.0,0.0,0.923828899860382,39.12428283691406,25.0,787.1795043945312,-7344.5126953125,39.83343124389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4592590332031,306.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21776.859375,21240.0,0.0,0.0,0.2147024869918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4482976198196411,1.4483152627944946,-1.7662274331087247e-05,0.0,0.0002178957220166,0.0,0.0,342.2316589355469,0.0,0.0,0.0,0.7915375828742981,4.0,0.0,1.0
541080,290.0741882324219,297.1499938964844,293.1499938964844,0.0076074707321822,-510.1333923339844,300.50244140625,0.495375394821167,0.050000000745058,0.0463944636285305,290.0415954589844,297.1499938964844,293.1499938964844,0.0077696661464869,-545.1221923828125,300.6327209472656,0.495375394821167,0.050000000745058,0.0488556064665317,289.994873046875,297.1499938964844,293.1499938964844,0.0073136826977133,-385.8277893066406,300.2425231933594,0.495375394821167,0.050000000745058,0.0360845848917961,289.75128173828125,297.1499938964844,293.1499938964844,0.0082216868177056,-566.3009033203125,300.9776611328125,0.495375394821167,0.050000000745058,0.0488556064665317,290.8592224121094,297.1499938964844,293.1499938964844,0.0052236849442124,-1891.9766845703125,298.1851806640625,0.495375394821167,0.050000000745058,0.2317499667406082,291.5299987792969,291.1499938964844,250.6965484619141,250.16867065429688,279.1632995605469,290.8523864746094,291.6744689941406,1.0,0.1786345094442367,0.21815887093544,0.0,0.993120014667511,1.0,-0.4943433403968811,2.660526092768123e-07,0.4943430721759796,-0.1440933644771576,0.0,0.0,0.923828899860382,39.12428283691406,25.0,787.1795043945312,-7344.5126953125,39.83343124389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4592590332031,306.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21776.859375,21240.0,0.0,0.0,0.2147024869918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4482976198196411,1.4483152627944946,-1.7662274331087247e-05,0.0,0.0002178957220166,0.0,0.0,342.2316589355469,0.0,0.0,0.0,0.7915375828742981,4.0,0.0,1.0
541140,290.12139892578125,297.1499938964844,293.1499938964844,0.0085361218079924,-539.3781127929688,301.6217346191406,0.5026737451553345,0.050000000745058,0.0462822690606117,290.08154296875,297.1499938964844,293.1499938964844,0.0087554762139916,-577.176513671875,301.7744140625,0.5026737451553345,0.050000000745058,0.0487374551594257,290.0381774902344,297.1499938964844,293.1499938964844,0.0082642827183008,-410.8179931640625,301.41387939453125,0.5026737451553345,0.050000000745058,0.0359973199665546,289.7945556640625,297.1499938964844,293.1499938964844,0.0094099147245287,-602.9896240234375,302.2001953125,0.5026737451553345,0.050000000745058,0.0487374551594257,290.8995056152344,297.1499938964844,293.1499938964844,0.0057070874609053,-1998.4395751953125,299.1540832519531,0.5026737451553345,0.050000000745058,0.2311895191669464,292.0885009765625,291.1499938964844,250.6727600097656,250.1475524902344,279.14410400390625,290.89324951171875,292.2197570800781,1.0,0.1732573956251144,0.2166131883859634,0.0,0.9921200275421144,1.0,-0.4931476414203644,2.655294792930363e-07,0.4931473731994629,-0.1442459523677826,0.0,0.0,0.7608805894851685,36.11967086791992,25.0,713.8069458007812,-7481.7919921875,37.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.43963623046875,307.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23996.037109375,20160.0,0.0,0.0,0.2257452458143234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2527415752410889,1.2527564764022827,-1.4956623999751171e-05,0.0,0.0002291027194587,0.0,0.0,241.25930786132807,0.0,0.0,0.0,0.6826975345611572,4.0,0.0,1.0
541200,290.12139892578125,297.1499938964844,293.1499938964844,0.0085361218079924,-539.3781127929688,301.6217346191406,0.5026737451553345,0.050000000745058,0.0462822690606117,290.08154296875,297.1499938964844,293.1499938964844,0.0087554762139916,-577.176513671875,301.7744140625,0.5026737451553345,0.050000000745058,0.0487374551594257,290.0381774902344,297.1499938964844,293.1499938964844,0.0082642827183008,-410.8179931640625,301.41387939453125,0.5026737451553345,0.050000000745058,0.0359973199665546,289.7945556640625,297.1499938964844,293.1499938964844,0.0094099147245287,-602.9896240234375,302.2001953125,0.5026737451553345,0.050000000745058,0.0487374551594257,290.8995056152344,297.1499938964844,293.1499938964844,0.0057070874609053,-1998.4395751953125,299.1540832519531,0.5026737451553345,0.050000000745058,0.2311895191669464,292.0885009765625,291.1499938964844,250.6727600097656,250.1475524902344,279.14410400390625,290.89324951171875,292.2197570800781,1.0,0.1732573956251144,0.2166131883859634,0.0,0.9921200275421144,1.0,-0.4931476414203644,2.655294792930363e-07,0.4931473731994629,-0.1442459523677826,0.0,0.0,0.7608805894851685,36.11967086791992,25.0,713.8069458007812,-7481.7919921875,37.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.43963623046875,307.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23996.037109375,20160.0,0.0,0.0,0.2257452458143234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2527415752410889,1.2527564764022827,-1.4956623999751171e-05,0.0,0.0002291027194587,0.0,0.0,241.25930786132807,0.0,0.0,0.0,0.6826975345611572,4.0,0.0,1.0
541260,290.1635437011719,297.1499938964844,293.1499938964844,0.009547890163958,-567.15087890625,302.6139221191406,0.5089012384414673,0.050000000745058,0.0461976192891597,290.118408203125,297.1499938964844,293.1499938964844,0.0098355077207088,-607.4794921875,302.7852783203125,0.5089012384414673,0.050000000745058,0.0486483164131641,290.07696533203125,297.1499938964844,293.1499938964844,0.009300485253334,-434.3695983886719,302.4516296386719,0.5089012384414673,0.050000000745058,0.0359314791858196,289.8332214355469,297.1499938964844,293.1499938964844,0.0107529610395431,-637.640869140625,303.2861633300781,0.5089012384414673,0.050000000745058,0.0486483164131641,290.93603515625,297.1499938964844,293.1499938964844,0.0061905905604362,-2098.510009765625,300.0042419433594,0.5089012384414673,0.050000000745058,0.2307666689157486,292.5622863769531,291.1499938964844,250.64979553222656,250.1272888183593,279.1236877441406,290.93035888671875,292.6561279296875,1.0,0.1689627170562744,0.2129717618227005,0.0,0.9911199808120728,1.0,-0.4922455847263336,2.651854060786718e-07,0.4922453165054321,-0.1444674432277679,0.0,0.0,0.5394517779350281,33.85172271728516,25.0,525.9989013671875,-7263.4755859375,35.19211196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5507507324219,307.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,25266.7578125,20160.0,0.0,0.0,0.2313009351491928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749465823173523,0.7494749426841736,-9.124978532781824e-06,0.0,0.0002347410481888,0.0,0.0,77.283203125,0.0,0.0,0.0,0.4810429513454437,4.0,0.0,1.0
541320,290.1635437011719,297.1499938964844,293.1499938964844,0.009547890163958,-567.15087890625,302.6139221191406,0.5089012384414673,0.050000000745058,0.0461976192891597,290.118408203125,297.1499938964844,293.1499938964844,0.0098355077207088,-607.4794921875,302.7852783203125,0.5089012384414673,0.050000000745058,0.0486483164131641,290.07696533203125,297.1499938964844,293.1499938964844,0.009300485253334,-434.3695983886719,302.4516296386719,0.5089012384414673,0.050000000745058,0.0359314791858196,289.8332214355469,297.1499938964844,293.1499938964844,0.0107529610395431,-637.640869140625,303.2861633300781,0.5089012384414673,0.050000000745058,0.0486483164131641,290.93603515625,297.1499938964844,293.1499938964844,0.0061905905604362,-2098.510009765625,300.0042419433594,0.5089012384414673,0.050000000745058,0.2307666689157486,292.5622863769531,291.1499938964844,250.64979553222656,250.1272888183593,279.1236877441406,290.93035888671875,292.6561279296875,1.0,0.1689627170562744,0.2129717618227005,0.0,0.9911199808120728,1.0,-0.4922455847263336,2.651854060786718e-07,0.4922453165054321,-0.1444674432277679,0.0,0.0,0.5394517779350281,33.85172271728516,25.0,525.9989013671875,-7263.4755859375,35.19211196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5507507324219,307.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,25266.7578125,20160.0,0.0,0.0,0.2313009351491928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749465823173523,0.7494749426841736,-9.124978532781824e-06,0.0,0.0002347410481888,0.0,0.0,77.283203125,0.0,0.0,0.0,0.4810429513454437,4.0,0.0,1.0
541380,290.2010192871094,297.1499938964844,293.1499938964844,0.0108987754210829,-605.5559692382812,303.5005798339844,0.5151839256286621,0.050000000745058,0.0461214706301689,290.1524353027344,297.1499938964844,293.1499938964844,0.0112842656672,-649.0062255859375,303.6902160644531,0.5151839256286621,0.050000000745058,0.0485681295394897,290.1116027832031,297.1499938964844,293.1499938964844,0.0106719946488738,-465.8686218261719,303.3768310546875,0.5151839256286621,0.050000000745058,0.0358722545206546,289.8682556152344,297.1499938964844,293.1499938964844,0.0140578439459204,-735.947998046875,304.03375244140625,0.5358258485794067,0.0696089714765548,0.0535934045910835,290.96893310546875,297.1499938964844,293.1499938964844,0.0067753950133919,-2236.58544921875,300.70758056640625,0.5151839256286621,0.050000000745058,0.2303862869739532,292.7766418457031,291.1499938964844,250.6276397705078,250.1078491210937,279.1068420410156,290.9638366699219,292.76141357421875,1.0,0.1655901223421096,0.2076017260551452,0.0,0.990119993686676,1.0,-0.4974561333656311,2.686297193577048e-07,0.4974558651447296,-0.146298661828041,0.0,0.0,0.3036878407001495,31.853912353515625,28.0,-17.281532287597656,-6270.2822265625,34.02146530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8589172363281,306.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,23032.642578125,20160.0,0.0,0.0,0.2300841212272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061228394508362,0.3061286509037018,-5.827558652526932e-06,0.0,0.0002335061290068,0.0,0.0,17.212575912475586,0.0,0.0,0.0,0.3354508280754089,4.0,0.0,1.0
541440,290.2010192871094,297.1499938964844,293.1499938964844,0.0108987754210829,-605.5559692382812,303.5005798339844,0.5151839256286621,0.050000000745058,0.0461214706301689,290.1524353027344,297.1499938964844,293.1499938964844,0.0112842656672,-649.0062255859375,303.6902160644531,0.5151839256286621,0.050000000745058,0.0485681295394897,290.1116027832031,297.1499938964844,293.1499938964844,0.0106719946488738,-465.8686218261719,303.3768310546875,0.5151839256286621,0.050000000745058,0.0358722545206546,289.8682556152344,297.1499938964844,293.1499938964844,0.0140578439459204,-735.947998046875,304.03375244140625,0.5358258485794067,0.0696089714765548,0.0535934045910835,290.96893310546875,297.1499938964844,293.1499938964844,0.0067753950133919,-2236.58544921875,300.70758056640625,0.5151839256286621,0.050000000745058,0.2303862869739532,292.7766418457031,291.1499938964844,250.6276397705078,250.1078491210937,279.1068420410156,290.9638366699219,292.76141357421875,1.0,0.1655901223421096,0.2076017260551452,0.0,0.990119993686676,1.0,-0.4974561333656311,2.686297193577048e-07,0.4974558651447296,-0.146298661828041,0.0,0.0,0.3036878407001495,31.853912353515625,28.0,-17.281532287597656,-6270.2822265625,34.02146530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8589172363281,306.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,23032.642578125,20160.0,0.0,0.0,0.2300841212272644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061228394508362,0.3061286509037018,-5.827558652526932e-06,0.0,0.0002335061290068,0.0,0.0,17.212575912475586,0.0,0.0,0.0,0.3354508280754089,4.0,0.0,1.0
