time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541500,290.2183837890625,297.1499938964844,293.1499938964844,0.0119066545739769,-635.9343872070312,303.9220886230469,0.5224089026451111,0.050000000745058,0.0460435301065444,290.1686096191406,297.1499938964844,293.1499938964844,0.0114372558891773,-657.2949829101562,304.0682067871094,0.523102343082428,0.0547493398189544,0.048648577183485,290.1278686523437,297.1499938964844,293.1499938964844,0.0116841718554496,-490.1785583496094,303.8146057128906,0.5224089026451111,0.050000000745058,0.0358116365969181,289.9042053222656,297.1499938964844,293.1499938964844,0.0323681496083736,-1149.1810302734375,304.0211181640625,0.6411774754524231,0.1041523441672325,0.0835179910063743,290.9844665527344,297.1499938964844,293.1499938964844,0.0071702254936099,-2345.57958984375,300.9875793457031,0.5224089026451111,0.050000000745058,0.2299969643354416,292.6740417480469,291.1499938964844,250.61685180664065,250.09841918945312,279.2084655761719,290.979736328125,292.5655822753906,1.0,0.165131539106369,0.2176961153745651,0.0,0.9896200299263,1.0,-0.5328242778778076,2.908039959947928e-07,0.5328239798545837,-0.1551702916622162,0.0,0.0,0.2112618535757064,30.03665351867676,28.0,-499.7013244628906,-5722.69677734375,35.90220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6015014648437,305.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,21729.693359375,19080.0,0.0,0.0,0.2265053838491439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989233195781707,0.1989285498857498,-5.237116965872701e-06,0.0,0.0002298741746926,0.0,0.0,9.729168891906738,0.0,0.0,0.0,0.2931690812110901,4.0,0.0,1.0
541560,290.2370300292969,297.1499938964844,293.1499938964844,0.0157871283590793,-756.6058959960938,304.07354736328125,0.5687565207481384,0.0716035440564155,0.0528430752456188,290.1932678222656,297.1499938964844,293.1499938964844,0.0236824303865432,-986.0490112304688,304.060302734375,0.6169540286064148,0.087701566517353,0.0690067037940025,290.1440124511719,297.1499938964844,293.1499938964844,0.0147576555609703,-559.7388305664062,304.0716247558594,0.5498856902122498,0.0646993666887283,0.037878680974245,289.9642333984375,297.1499938964844,293.1499938964844,0.0581820681691169,-1610.75048828125,303.9976806640625,0.728382408618927,0.1334972083568573,0.113297626376152,291.0008544921875,297.1499938964844,293.1499938964844,0.0076953200623393,-2504.1357421875,301.2054748535156,0.5366262793540955,0.050000000745058,0.2293480634689331,292.3244323730469,291.1499938964844,250.6062774658203,250.0891876220703,279.4172668457031,290.9963073730469,292.1075439453125,1.0,0.1658359915018081,0.2459101527929306,0.0,0.9891200065612792,1.0,-0.6028270721435547,3.366297391949047e-07,0.602826714515686,-0.172069564461708,0.0,0.0,0.1662670373916626,27.115440368652344,48.0,-1094.653076171875,-5377.31591796875,40.36030578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3899841308594,303.9104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,19966.783203125,19080.0,0.0,0.0,0.2209403216838836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447424590587616,0.1447471976280212,-4.729908596345922e-06,0.0,0.0002242263435618,0.0,0.0,6.31687068939209,0.0,0.0,0.0,0.2889107167720794,4.0,0.0,1.0
541620,290.3553466796875,297.1499938964844,293.1499938964844,0.061140201985836,-1597.4693603515625,304.0231628417969,0.7570457458496094,0.1216274797916412,0.0998860299587249,290.3135681152344,297.1499938964844,293.1499938964844,0.0739208534359932,-1924.9410400390625,304.0072631835937,0.7925582528114319,0.1383691877126693,0.1205005496740341,290.236572265625,297.1499938964844,293.1499938964844,0.0600163266062736,-1227.4688720703125,304.020751953125,0.754121720790863,0.122296541929245,0.0767702087759971,290.1121520996094,297.1499938964844,293.1499938964844,0.1079286560416221,-2599.201171875,303.9659423828125,0.8747280240058899,0.1842609047889709,0.1632082760334015,291.044921875,297.1499938964844,293.1499938964844,0.0092247845605015,-2967.7080078125,301.50347900390625,0.5803676843643188,0.050000000745058,0.2279238700866699,290.8766174316406,291.1499938964844,250.585678100586,250.0712890625,280.33526611328125,291.0399169921875,290.6901550292969,1.0,0.1789751797914505,0.4095403254032135,0.0,0.9881200194358826,1.0,-0.8259367942810059,5.023447897656297e-07,0.8259363174438477,-0.2176301628351211,0.0,0.0,0.2946657538414001,21.562305450439453,51.0,-1586.639404296875,-6778.76025390625,62.5101203918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0421447753906,304.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18928.22265625,19080.0,0.0,0.0,0.2041070163249969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766237169504165,0.1766282767057418,-4.556135081656976e-06,0.0,0.0002071426715701,0.0,0.0,7.4945831298828125,0.0,0.0,0.0,0.2898225486278534,4.0,0.0,1.0
541680,290.3553466796875,297.1499938964844,293.1499938964844,0.061140201985836,-1597.4693603515625,304.0231628417969,0.7570457458496094,0.1216274797916412,0.0998860299587249,290.3135681152344,297.1499938964844,293.1499938964844,0.0739208534359932,-1924.9410400390625,304.0072631835937,0.7925582528114319,0.1383691877126693,0.1205005496740341,290.236572265625,297.1499938964844,293.1499938964844,0.0600163266062736,-1227.4688720703125,304.020751953125,0.754121720790863,0.122296541929245,0.0767702087759971,290.1121520996094,297.1499938964844,293.1499938964844,0.1079286560416221,-2599.201171875,303.9659423828125,0.8747280240058899,0.1842609047889709,0.1632082760334015,291.044921875,297.1499938964844,293.1499938964844,0.0092247845605015,-2967.7080078125,301.50347900390625,0.5803676843643188,0.050000000745058,0.2279238700866699,290.8766174316406,291.1499938964844,250.585678100586,250.0712890625,280.33526611328125,291.0399169921875,290.6901550292969,1.0,0.1789751797914505,0.4095403254032135,0.0,0.9881200194358826,1.0,-0.8259367942810059,5.023447897656297e-07,0.8259363174438477,-0.2176301628351211,0.0,0.0,0.2946657538414001,21.562305450439453,51.0,-1586.639404296875,-6778.76025390625,62.5101203918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0421447753906,304.6791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18928.22265625,19080.0,0.0,0.0,0.2041070163249969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766237169504165,0.1766282767057418,-4.556135081656976e-06,0.0,0.0002071426715701,0.0,0.0,7.4945831298828125,0.0,0.0,0.0,0.2898225486278534,4.0,0.0,1.0
541740,290.5191345214844,297.1499938964844,293.1499938964844,0.0940661504864692,-2207.571533203125,304.01171875,0.8801042437553406,0.1592530012130737,0.1353302299976349,290.4716186523437,297.1499938964844,293.1499938964844,0.1083679124712944,-2606.837890625,303.9984741210937,0.9165518879890442,0.1782289892435073,0.1599627137184143,290.3799743652344,297.1499938964844,293.1499938964844,0.0985951051115989,-1784.2861328125,304.0008239746094,0.8920042514801025,0.1670734882354736,0.1094727590680122,290.266845703125,297.1499938964844,293.1499938964844,0.1398140490055084,-3198.525390625,303.97760009765625,0.9853588342666626,0.2298559099435806,0.1963558942079544,291.11083984375,297.1499938964844,293.1499938964844,0.0102741969749331,-3184.030029296875,302.01513671875,0.6138993501663208,0.050000000745058,0.2271407395601272,290.49786376953125,291.1499938964844,250.5658569335937,250.0541076660156,280.9749450683594,291.1053161621094,290.53515625,1.0,0.1946701854467392,0.6271856427192688,0.0,0.9871200323104858,1.0,-0.9941980838775636,6.533887244586367e-07,0.994197428226471,-0.2482867836952209,0.0,0.0,0.4264324605464935,19.27409553527832,39.0,-315.3877868652344,-9617.322265625,88.71053314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51629638671875,307.3674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18372.939453125,18000.0,0.0,0.0,0.1942272335290908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245895802974701,0.3245944380760193,-4.837890628550667e-06,0.0,0.0001971159508684,0.0,0.0,15.476391792297363,0.0,0.0,0.0,0.3045270442962646,4.0,0.0,1.0
541800,290.5191345214844,297.1499938964844,293.1499938964844,0.0940661504864692,-2207.571533203125,304.01171875,0.8801042437553406,0.1592530012130737,0.1353302299976349,290.4716186523437,297.1499938964844,293.1499938964844,0.1083679124712944,-2606.837890625,303.9984741210937,0.9165518879890442,0.1782289892435073,0.1599627137184143,290.3799743652344,297.1499938964844,293.1499938964844,0.0985951051115989,-1784.2861328125,304.0008239746094,0.8920042514801025,0.1670734882354736,0.1094727590680122,290.266845703125,297.1499938964844,293.1499938964844,0.1398140490055084,-3198.525390625,303.97760009765625,0.9853588342666626,0.2298559099435806,0.1963558942079544,291.11083984375,297.1499938964844,293.1499938964844,0.0102741969749331,-3184.030029296875,302.01513671875,0.6138993501663208,0.050000000745058,0.2271407395601272,290.49786376953125,291.1499938964844,250.5658569335937,250.0541076660156,280.9749450683594,291.1053161621094,290.53515625,1.0,0.1946701854467392,0.6271856427192688,0.0,0.9871200323104858,1.0,-0.9941980838775636,6.533887244586367e-07,0.994197428226471,-0.2482867836952209,0.0,0.0,0.4264324605464935,19.27409553527832,39.0,-315.3877868652344,-9617.322265625,88.71053314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51629638671875,307.3674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18372.939453125,18000.0,0.0,0.0,0.1942272335290908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245895802974701,0.3245944380760193,-4.837890628550667e-06,0.0,0.0001971159508684,0.0,0.0,15.476391792297363,0.0,0.0,0.0,0.3045270442962646,4.0,0.0,1.0
541860,290.6842041015625,297.1499938964844,293.1499938964844,0.119436427950859,-2671.011962890625,304.0155029296875,0.966988444328308,0.1924385875463485,0.165915310382843,290.6354064941406,297.1499938964844,293.1499938964844,0.133549764752388,-3076.997314453125,304.0075988769531,0.9930580854415894,0.2128846943378448,0.1912013888359069,290.5293273925781,297.1499938964844,293.1499938964844,0.1294879168272018,-2218.712890625,303.99908447265625,0.9869579672813416,0.2069764137268066,0.1379920840263366,290.3443908691406,297.1499938964844,293.1499938964844,0.1206764280796051,-2827.5185546875,304.06561279296875,0.967452108860016,0.2869947254657745,0.1749690473079681,291.1878967285156,297.1499938964844,293.1499938964844,0.011003696359694,-3277.97705078125,302.5634765625,0.624829113483429,0.050000000745058,0.2269107401371002,290.69024658203125,291.1499938964844,250.5467834472656,250.03765869140625,281.232421875,291.1825561523437,290.701171875,1.0,0.2043101638555526,0.8487051129341125,0.0,0.9861199855804444,1.0,-1.0764397382736206,7.372681807282788e-07,1.0764390230178833,-0.2635557055473327,0.0,0.0,0.4718542695045471,19.08032989501953,59.0,59.148193359375,-10432.46875,106.1704330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97393798828125,307.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17566.53125,18000.0,0.0,0.0,0.195147767663002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844318389892578,0.3844367265701294,-4.893578989140224e-06,0.0,0.0001980501838261,0.0,0.0,19.116241455078125,0.0,0.0,0.0,0.3311876654624939,4.0,0.0,1.0
541920,290.6842041015625,297.1499938964844,293.1499938964844,0.119436427950859,-2671.011962890625,304.0155029296875,0.966988444328308,0.1924385875463485,0.165915310382843,290.6354064941406,297.1499938964844,293.1499938964844,0.133549764752388,-3076.997314453125,304.0075988769531,0.9930580854415894,0.2128846943378448,0.1912013888359069,290.5293273925781,297.1499938964844,293.1499938964844,0.1294879168272018,-2218.712890625,303.99908447265625,0.9869579672813416,0.2069764137268066,0.1379920840263366,290.3443908691406,297.1499938964844,293.1499938964844,0.1206764280796051,-2827.5185546875,304.06561279296875,0.967452108860016,0.2869947254657745,0.1749690473079681,291.1878967285156,297.1499938964844,293.1499938964844,0.011003696359694,-3277.97705078125,302.5634765625,0.624829113483429,0.050000000745058,0.2269107401371002,290.69024658203125,291.1499938964844,250.5467834472656,250.03765869140625,281.232421875,291.1825561523437,290.701171875,1.0,0.2043101638555526,0.8487051129341125,0.0,0.9861199855804444,1.0,-1.0764397382736206,7.372681807282788e-07,1.0764390230178833,-0.2635557055473327,0.0,0.0,0.4718542695045471,19.08032989501953,59.0,59.148193359375,-10432.46875,106.1704330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97393798828125,307.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17566.53125,18000.0,0.0,0.0,0.195147767663002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844318389892578,0.3844367265701294,-4.893578989140224e-06,0.0,0.0001980501838261,0.0,0.0,19.116241455078125,0.0,0.0,0.0,0.3311876654624939,4.0,0.0,1.0
541980,290.8426818847656,297.1499938964844,293.1499938964844,0.1436972916126251,-3094.82275390625,304.0199279785156,0.9867266416549684,0.2227739840745926,0.1937934905290603,290.7589416503906,297.1499938964844,293.1499938964844,0.1417561173439026,-3221.290283203125,304.037841796875,0.9832257032394408,0.2515226006507873,0.2015222907066345,290.652099609375,297.1499938964844,293.1499938964844,0.1417161524295807,-2378.936279296875,304.029052734375,0.9832257032394408,0.248347133398056,0.1488436758518219,290.4124755859375,297.1499938964844,293.1499938964844,0.1423659175634384,-3227.427490234375,304.05780029296875,0.9832257032394408,0.3443659842014313,0.2015222907066345,291.26385498046875,297.1499938964844,293.1499938964844,0.0118676694110035,-3388.864501953125,303.06365966796875,0.6068234443664551,0.050000000745058,0.2272862493991851,290.8025817871094,291.1499938964844,250.52842712402344,250.02186584472656,281.45001220703125,291.2591247558594,290.8109741210937,1.0,0.2222480177879333,1.0,0.0,0.9851199984550476,1.0,-1.1675009727478027,8.385993055526342e-07,1.167500138282776,-0.2811463177204132,0.0,0.0,0.5106697678565979,22.31023406982422,79.0,131.96347045898438,-11148.70703125,135.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,307.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17545.416015625,18000.0,0.0,0.0,0.2014677971601486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476278424263,0.4476330280303955,-5.193298420635983e-06,0.0,0.0002044642023975,0.0,0.0,24.32988548278809,0.0,0.0,0.0,0.3507764637470245,4.0,0.0,1.0
542040,290.8426818847656,297.1499938964844,293.1499938964844,0.1436972916126251,-3094.82275390625,304.0199279785156,0.9867266416549684,0.2227739840745926,0.1937934905290603,290.7589416503906,297.1499938964844,293.1499938964844,0.1417561173439026,-3221.290283203125,304.037841796875,0.9832257032394408,0.2515226006507873,0.2015222907066345,290.652099609375,297.1499938964844,293.1499938964844,0.1417161524295807,-2378.936279296875,304.029052734375,0.9832257032394408,0.248347133398056,0.1488436758518219,290.4124755859375,297.1499938964844,293.1499938964844,0.1423659175634384,-3227.427490234375,304.05780029296875,0.9832257032394408,0.3443659842014313,0.2015222907066345,291.26385498046875,297.1499938964844,293.1499938964844,0.0118676694110035,-3388.864501953125,303.06365966796875,0.6068234443664551,0.050000000745058,0.2272862493991851,290.8025817871094,291.1499938964844,250.52842712402344,250.02186584472656,281.45001220703125,291.2591247558594,290.8109741210937,1.0,0.2222480177879333,1.0,0.0,0.9851199984550476,1.0,-1.1675009727478027,8.385993055526342e-07,1.167500138282776,-0.2811463177204132,0.0,0.0,0.5106697678565979,22.31023406982422,79.0,131.96347045898438,-11148.70703125,135.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,307.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17545.416015625,18000.0,0.0,0.0,0.2014677971601486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476278424263,0.4476330280303955,-5.193298420635983e-06,0.0,0.0002044642023975,0.0,0.0,24.32988548278809,0.0,0.0,0.0,0.3507764637470245,4.0,0.0,1.0
542100,290.91876220703125,297.1499938964844,293.1499938964844,0.1557980924844741,-3300.863525390625,304.02154541015625,0.9914514422416688,0.2370576411485672,0.2068987488746643,290.8215026855469,297.1499938964844,293.1499938964844,0.1546066999435424,-3452.0283203125,304.0347900390625,0.9893826246261596,0.2695312201976776,0.2161651998758316,290.70611572265625,297.1499938964844,293.1499938964844,0.1544253975152969,-2548.33544921875,304.02783203125,0.9893826246261596,0.2693844139575958,0.1596588790416717,290.45880126953125,297.1499938964844,293.1499938964844,0.1550424098968505,-3456.31689453125,304.05145263671875,0.9893826246261596,0.3699493408203125,0.2161651998758316,291.30084228515625,297.1499938964844,293.1499938964844,0.0123611809685826,-3452.40478515625,303.3002319335937,0.5964738130569458,0.050000000745058,0.2275161147117614,290.8211669921875,291.1499938964844,250.51953125,250.0142364501953,281.5771179199219,291.2964172363281,290.8212280273437,1.0,0.2340780198574066,1.0,0.0,0.9846200346946716,1.0,-1.2317581176757812,9.15479631657945e-07,1.2317571640014648,-0.2935759127140045,0.0,0.0,0.5305054187774658,24.464609146118164,79.0,79.8497085571289,-11508.8408203125,157.96339416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7071533203125,306.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17525.41015625,18000.0,0.0,0.0,0.2064904421567917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4773005247116089,0.4773058593273163,-5.351113486540271e-06,0.0,0.0002095615491271,0.0,0.0,27.10133552551269,0.0,0.0,0.0,0.3605883717536926,4.0,0.0,1.0
542160,290.9928283691406,297.1499938964844,293.1499938964844,0.1680342704057693,-3506.17578125,304.02264404296875,0.9921514987945556,0.2507776319980621,0.2195091545581817,290.8876037597656,297.1499938964844,293.1499938964844,0.1702889502048492,-3730.742919921875,304.02716064453125,0.9947138428688048,0.2860469222068786,0.2335013002157211,290.764892578125,297.1499938964844,293.1499938964844,0.1701233834028244,-2754.33837890625,304.0214538574219,0.9947138428688048,0.2888050377368927,0.1724632680416107,290.51177978515625,297.1499938964844,293.1499938964844,0.1706865280866623,-3734.55859375,304.0408630371094,0.9947138428688048,0.3936457931995392,0.2335013002157211,291.337890625,297.1499938964844,293.1499938964844,0.0129092019051313,-3522.771484375,303.527587890625,0.5839318633079529,0.050000000745058,0.2278182506561279,290.80859375,291.1499938964844,250.51080322265625,250.0067443847656,281.701171875,291.33367919921875,290.8050537109375,1.0,0.2476161271333694,1.0,0.0,0.9841200113296508,1.0,-1.3042365312576294,1.0077894785354149e-06,1.304235577583313,-0.3077563643455505,0.0,0.0,0.5544089078903198,27.18572998046875,99.0,22.30288314819336,-11927.466796875,186.9758758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2179260253906,306.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17426.77734375,18000.0,0.0,0.0,0.2127531766891479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135328769683838,0.5135384202003479,-5.54373582417611e-06,0.0,0.0002159174327971,0.0,0.0,30.724992752075195,0.0,0.0,0.0,0.3727641999721527,4.0,0.0,1.0
542220,291.1356201171875,297.1499938964844,293.1499938964844,0.1922854036092758,-3904.093994140625,304.0246887207031,0.9823796153068542,0.2764739096164703,0.2432318329811096,291.0342102050781,297.1499938964844,293.1499938964844,0.2086084932088852,-4392.08056640625,304.0040588378906,0.9990000128746032,0.3136892020702362,0.2740766406059265,290.89825439453125,297.1499938964844,293.1499938964844,0.2084690928459167,-3243.038330078125,304.00018310546875,0.9990000128746032,0.3222461342811584,0.2024320662021637,290.6361083984375,297.1499938964844,293.1499938964844,0.2089430689811706,-4395.123046875,304.0133361816406,0.9990000128746032,0.4353275597095489,0.2740766406059265,291.4142761230469,297.1499938964844,293.1499938964844,0.0141288973391056,-3670.746826171875,303.9559631347656,0.5527532696723938,0.050000000745058,0.2287233769893646,290.7474365234375,291.1499938964844,250.493881225586,249.99224853515625,281.9239501953125,291.4103698730469,290.7416381835937,1.0,0.2790825963020324,1.0,0.0,0.9831200242042542,1.0,-1.4671738147735596,1.2376771110211848e-06,1.4671725034713743,-0.3402586579322815,0.0,0.0,0.6117885112762451,34.761695861816406,119.0,-58.64443206787109,-12906.6953125,267.0668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1528625488281,306.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17113.37890625,18000.0,0.0,0.0,0.2292272299528122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095842719078064,0.6095904111862183,-6.126677817519521e-06,0.0,0.0002326364920008,0.0,0.0,42.081787109375,0.0,0.0,0.0,0.4071382582187652,4.0,0.0,1.0
542280,291.1356201171875,297.1499938964844,293.1499938964844,0.1922854036092758,-3904.093994140625,304.0246887207031,0.9823796153068542,0.2764739096164703,0.2432318329811096,291.0342102050781,297.1499938964844,293.1499938964844,0.2086084932088852,-4392.08056640625,304.0040588378906,0.9990000128746032,0.3136892020702362,0.2740766406059265,290.89825439453125,297.1499938964844,293.1499938964844,0.2084690928459167,-3243.038330078125,304.00018310546875,0.9990000128746032,0.3222461342811584,0.2024320662021637,290.6361083984375,297.1499938964844,293.1499938964844,0.2089430689811706,-4395.123046875,304.0133361816406,0.9990000128746032,0.4353275597095489,0.2740766406059265,291.4142761230469,297.1499938964844,293.1499938964844,0.0141288973391056,-3670.746826171875,303.9559631347656,0.5527532696723938,0.050000000745058,0.2287233769893646,290.7474365234375,291.1499938964844,250.493881225586,249.99224853515625,281.9239501953125,291.4103698730469,290.7416381835937,1.0,0.2790825963020324,1.0,0.0,0.9831200242042542,1.0,-1.4671738147735596,1.2376771110211848e-06,1.4671725034713743,-0.3402586579322815,0.0,0.0,0.6117885112762451,34.761695861816406,119.0,-58.64443206787109,-12906.6953125,267.0668029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1528625488281,306.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17113.37890625,18000.0,0.0,0.0,0.2292272299528122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095842719078064,0.6095904111862183,-6.126677817519521e-06,0.0,0.0002326364920008,0.0,0.0,42.081787109375,0.0,0.0,0.0,0.4071382582187652,4.0,0.0,1.0
542340,291.2723999023437,297.1499938964844,293.1499938964844,0.215945616364479,-4281.8974609375,304.02703857421875,0.9695470333099364,0.299770176410675,0.2648573815822601,291.1959533691406,297.1499938964844,293.1499938964844,0.2464949190616607,-5018.70556640625,303.9909973144531,0.9990000128746032,0.3345119059085846,0.3112654685974121,291.0462951660156,297.1499938964844,293.1499938964844,0.2466282844543457,-3709.13525390625,303.9878845214844,0.9990000128746032,0.3492869138717651,0.2300988137722015,290.7767944335937,297.1499938964844,293.1499938964844,0.2470141351222992,-5025.21435546875,303.9968566894531,0.9990000128746032,0.4705083966255188,0.3115351796150207,291.4983215332031,297.1499938964844,293.1499938964844,0.0192699395120143,-4317.13671875,304.1347351074219,0.5572094917297363,0.0639140233397483,0.2649761140346527,290.6557006835937,291.1499938964844,250.47764587402344,249.9783477783203,282.10467529296875,291.4940490722656,290.6470642089844,1.0,0.3154702186584472,1.0,0.0,0.9821200370788574,1.0,-1.6594476699829102,1.549974854242464e-06,1.659446120262146,-0.38005331158638,0.0,0.0,0.6833500862121582,44.27089309692383,139.0,-119.32677459716795,-14055.2626953125,385.9055786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0003356933594,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,16683.60546875,18000.0,0.0,0.0,0.2510240077972412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398783564567566,0.7398854494094849,-7.097192337823799e-06,0.0,0.0002547574404161,0.0,0.0,62.31119155883789,0.0,0.0,0.0,0.4585736393928528,4.0,0.0,1.0
542400,291.2723999023437,297.1499938964844,293.1499938964844,0.215945616364479,-4281.8974609375,304.02703857421875,0.9695470333099364,0.299770176410675,0.2648573815822601,291.1959533691406,297.1499938964844,293.1499938964844,0.2464949190616607,-5018.70556640625,303.9909973144531,0.9990000128746032,0.3345119059085846,0.3112654685974121,291.0462951660156,297.1499938964844,293.1499938964844,0.2466282844543457,-3709.13525390625,303.9878845214844,0.9990000128746032,0.3492869138717651,0.2300988137722015,290.7767944335937,297.1499938964844,293.1499938964844,0.2470141351222992,-5025.21435546875,303.9968566894531,0.9990000128746032,0.4705083966255188,0.3115351796150207,291.4983215332031,297.1499938964844,293.1499938964844,0.0192699395120143,-4317.13671875,304.1347351074219,0.5572094917297363,0.0639140233397483,0.2649761140346527,290.6557006835937,291.1499938964844,250.47764587402344,249.9783477783203,282.10467529296875,291.4940490722656,290.6470642089844,1.0,0.3154702186584472,1.0,0.0,0.9821200370788574,1.0,-1.6594476699829102,1.549974854242464e-06,1.659446120262146,-0.38005331158638,0.0,0.0,0.6833500862121582,44.27089309692383,139.0,-119.32677459716795,-14055.2626953125,385.9055786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0003356933594,305.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,16683.60546875,18000.0,0.0,0.0,0.2510240077972412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398783564567566,0.7398854494094849,-7.097192337823799e-06,0.0,0.0002547574404161,0.0,0.0,62.31119155883789,0.0,0.0,0.0,0.4585736393928528,4.0,0.0,1.0
542460,291.40631103515625,297.1499938964844,293.1499938964844,0.2390768080949783,-4642.90234375,304.0295104980469,0.9590246677398682,0.3201948702335357,0.2840268909931183,291.3392639160156,297.1499938964844,293.1499938964844,0.2710886001586914,-5408.6298828125,304.0029602050781,0.9901001453399658,0.3549256026744842,0.3315156102180481,291.1875305175781,297.1499938964844,293.1499938964844,0.2838860750198364,-4149.6318359375,303.9786682128906,0.9990000128746032,0.3739773035049438,0.2548234462738037,290.9119567871094,297.1499938964844,293.1499938964844,0.2841933071613312,-5620.81689453125,303.9848327636719,0.9990000128746032,0.503253698348999,0.3450103104114532,291.6156616210937,297.1499938964844,293.1499938964844,0.0360692627727985,-5870.32861328125,304.1120910644531,0.602037787437439,0.0820410624146461,0.3567674458026886,290.5101013183594,291.1499938964844,250.46209716796875,249.96502685546875,282.27886962890625,291.6106872558594,290.5014343261719,1.0,0.3565725684165954,1.0,0.0,0.9811200499534608,1.0,-1.8868621587753296,1.9761189378186828e-06,1.8868601322174072,-0.4282006025314331,0.0,0.0,0.7782679200172424,55.16510009765625,159.0,-176.53414916992188,-15352.7705078125,560.7523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7764587402344,304.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16095.9912109375,18000.0,0.0,0.0,0.2782953083515167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9145298600196838,0.9145386219024658,-8.71891916176537e-06,0.0,0.0002824343391694,0.0,0.0,100.06329345703124,0.0,0.0,0.0,0.533883810043335,4.0,0.0,1.0
542520,291.40631103515625,297.1499938964844,293.1499938964844,0.2390768080949783,-4642.90234375,304.0295104980469,0.9590246677398682,0.3201948702335357,0.2840268909931183,291.3392639160156,297.1499938964844,293.1499938964844,0.2710886001586914,-5408.6298828125,304.0029602050781,0.9901001453399658,0.3549256026744842,0.3315156102180481,291.1875305175781,297.1499938964844,293.1499938964844,0.2838860750198364,-4149.6318359375,303.9786682128906,0.9990000128746032,0.3739773035049438,0.2548234462738037,290.9119567871094,297.1499938964844,293.1499938964844,0.2841933071613312,-5620.81689453125,303.9848327636719,0.9990000128746032,0.503253698348999,0.3450103104114532,291.6156616210937,297.1499938964844,293.1499938964844,0.0360692627727985,-5870.32861328125,304.1120910644531,0.602037787437439,0.0820410624146461,0.3567674458026886,290.5101013183594,291.1499938964844,250.46209716796875,249.96502685546875,282.27886962890625,291.6106872558594,290.5014343261719,1.0,0.3565725684165954,1.0,0.0,0.9811200499534608,1.0,-1.8868621587753296,1.9761189378186828e-06,1.8868601322174072,-0.4282006025314331,0.0,0.0,0.7782679200172424,55.16510009765625,159.0,-176.53414916992188,-15352.7705078125,560.7523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7764587402344,304.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16095.9912109375,18000.0,0.0,0.0,0.2782953083515167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9145298600196838,0.9145386219024658,-8.71891916176537e-06,0.0,0.0002824343391694,0.0,0.0,100.06329345703124,0.0,0.0,0.0,0.533883810043335,4.0,0.0,1.0
542580,291.5370483398437,297.1499938964844,293.1499938964844,0.2606828212738037,-4972.2763671875,304.03369140625,0.9234231114387512,0.3378612399101257,0.3008376359939575,291.4664001464844,297.1499938964844,293.1499938964844,0.2957953512668609,-5792.94580078125,304.0107116699219,0.9598603248596193,0.3750053942203522,0.3510803878307342,291.33319091796875,297.1499938964844,293.1499938964844,0.3137302100658417,-4488.2314453125,303.9869384765625,0.9756768941879272,0.3941290974617004,0.2724668681621551,291.0767822265625,297.1499938964844,293.1499938964844,0.3486075401306152,-6626.49560546875,303.9317626953125,0.9990000128746032,0.5266434550285339,0.4039720296859741,291.751953125,297.1499938964844,293.1499938964844,0.0487422496080398,-6919.302734375,304.1039428710937,0.6013847589492798,0.0933090150356292,0.4165092706680298,290.364501953125,291.1499938964844,250.4471893310547,249.95225524902344,282.4263916015625,291.7470703125,290.3564758300781,1.0,0.3991471827030182,1.0,0.0,0.980120062828064,1.0,-2.0943236351013184,2.415578819636721e-06,2.094321250915528,-0.4730211496353149,0.0,0.0,0.8927056193351746,72.218017578125,179.0,-193.8740997314453,-16434.333984375,782.1380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58807373046875,304.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,15827.49609375,18000.0,0.0,0.0,0.3100921809673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111669898033142,1.1116809844970703,-1.1083824574598111e-05,0.0,0.0003147041425108,0.0,0.0,161.59532165527344,0.0,0.0,0.0,0.6243413686752319,4.0,0.0,1.0
542640,291.5370483398437,297.1499938964844,293.1499938964844,0.2606828212738037,-4972.2763671875,304.03369140625,0.9234231114387512,0.3378612399101257,0.3008376359939575,291.4664001464844,297.1499938964844,293.1499938964844,0.2957953512668609,-5792.94580078125,304.0107116699219,0.9598603248596193,0.3750053942203522,0.3510803878307342,291.33319091796875,297.1499938964844,293.1499938964844,0.3137302100658417,-4488.2314453125,303.9869384765625,0.9756768941879272,0.3941290974617004,0.2724668681621551,291.0767822265625,297.1499938964844,293.1499938964844,0.3486075401306152,-6626.49560546875,303.9317626953125,0.9990000128746032,0.5266434550285339,0.4039720296859741,291.751953125,297.1499938964844,293.1499938964844,0.0487422496080398,-6919.302734375,304.1039428710937,0.6013847589492798,0.0933090150356292,0.4165092706680298,290.364501953125,291.1499938964844,250.4471893310547,249.95225524902344,282.4263916015625,291.7470703125,290.3564758300781,1.0,0.3991471827030182,1.0,0.0,0.980120062828064,1.0,-2.0943236351013184,2.415578819636721e-06,2.094321250915528,-0.4730211496353149,0.0,0.0,0.8927056193351746,72.218017578125,179.0,-193.8740997314453,-16434.333984375,782.1380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58807373046875,304.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,15827.49609375,18000.0,0.0,0.0,0.3100921809673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111669898033142,1.1116809844970703,-1.1083824574598111e-05,0.0,0.0003147041425108,0.0,0.0,161.59532165527344,0.0,0.0,0.0,0.6243413686752319,4.0,0.0,1.0
542700,291.6004638671875,297.1499938964844,293.1499938964844,0.271094799041748,-5128.66015625,304.0359191894531,0.9040319919586182,0.3458375632762909,0.3084974586963653,291.5267028808594,297.1499938964844,293.1499938964844,0.3081965148448944,-5983.23291015625,304.0134582519531,0.9405530095100404,0.3844883739948272,0.3604894578456878,291.3990783691406,297.1499938964844,293.1499938964844,0.3269707858562469,-4635.7724609375,303.99249267578125,0.9578481316566468,0.4041990935802459,0.2797307968139648,291.1747131347656,297.1499938964844,293.1499938964844,0.3875294327735901,-7215.92431640625,303.9006652832031,0.9990000128746032,0.5336843132972717,0.4383994340896606,291.8228759765625,297.1499938964844,293.1499938964844,0.0533417314291,-7307.48193359375,304.1039733886719,0.5940253138542175,0.0970973148941993,0.4373923242092132,290.2872619628906,291.1499938964844,250.4399871826172,249.94607543945312,282.4921875,291.81817626953125,290.27899169921875,1.0,0.4201914072036743,1.0,0.0,0.9796200394630432,1.0,-2.1899430751800537,2.6334423637308646e-06,2.189940452575684,-0.4939753413200378,0.0,0.0,0.9579209685325624,82.60301971435547,179.0,-204.1210784912109,-16864.931640625,907.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0636901855469,303.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,15907.1474609375,19080.0,0.0,0.0,0.3269950151443481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20396888256073,1.2039812803268433,-1.2399718798405956e-05,0.0,0.0003318583476357,0.0,0.0,198.7211761474609,0.0,0.0,0.0,0.6829026937484741,4.0,0.0,1.0
542760,291.6622009277344,297.1499938964844,293.1499938964844,0.2808270454406738,-5272.95849609375,304.0389709472656,0.8872543573379517,0.3533429503440857,0.3157330155372619,291.5851745605469,297.1499938964844,293.1499938964844,0.3199925720691681,-6161.9228515625,304.016845703125,0.9214681386947632,0.393570989370346,0.3695538640022278,291.4624938964844,297.1499938964844,293.1499938964844,0.3397614955902099,-4776.427734375,303.99786376953125,0.93940407037735,0.413926362991333,0.286853939294815,291.2794189453125,297.1499938964844,293.1499938964844,0.4281640946865082,-7817.0771484375,303.8721923828125,0.9990000128746032,0.5381526947021484,0.4738256335258484,291.89306640625,297.1499938964844,293.1499938964844,0.0570363216102123,-7623.666015625,304.10565185546875,0.584956169128418,0.100121684372425,0.4542901813983917,290.2268981933594,291.1499938964844,250.4329376220703,249.94000244140625,282.5536193847656,291.8886413574219,290.2203674316406,1.0,0.4408154487609863,1.0,0.0,0.9791200757026672,1.0,-2.280928373336792,2.849656539183343e-06,2.2809255123138428,-0.5140382647514343,0.0,0.0,1.0,93.87178802490234,199.0,-185.2346343994141,-17325.916015625,1042.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.59490966796875,303.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,16929.0234375,19080.0,0.0,0.0,0.3443353474140167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3110064268112185,1.3110207319259644,-1.4265509889810346e-05,0.0,0.0003494565899018,0.0,0.0,251.3815155029297,0.0,0.0,0.0,0.7210132479667664,4.0,0.0,1.0
542820,291.7789001464844,297.1499938964844,293.1499938964844,0.3012623786926269,-5573.95166015625,304.0418701171875,0.850238561630249,0.3673567473888397,0.329423189163208,291.695556640625,297.1499938964844,293.1499938964844,0.3449609875679016,-6537.29833984375,304.0195617675781,0.8817245960235596,0.4108217656612396,0.3869746625423431,291.5820007324219,297.1499938964844,293.1499938964844,0.3668481111526489,-5072.17822265625,304.0033569335937,0.8970851898193359,0.4324338436126709,0.3005950152873993,291.4828186035156,297.1499938964844,293.1499938964844,0.483187735080719,-8593.2197265625,303.8786926269531,0.9764445424079896,0.5442016124725342,0.5142102241516113,292.0253601074219,297.1499938964844,293.1499938964844,0.0635950490832328,-8201.2666015625,304.1094665527344,0.559444010257721,0.1051186174154281,0.4823617041110992,290.0488586425781,291.1499938964844,250.4193115234375,249.92825317382807,282.6805419921875,292.02166748046875,290.04132080078125,1.0,0.4788001179695129,1.0,0.0,0.9781200885772704,1.0,-2.4161953926086426,3.186696631019004e-06,2.4161922931671143,-0.5429587364196777,0.0,0.0,1.0,122.36174774169922,219.0,-226.1636962890625,-17602.029296875,1310.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9609069824219,302.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18417.44921875,19080.0,0.0,0.0,0.3783285617828369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802956342697144,1.380311369895935,-1.5734503904241137e-05,0.0,0.0003839553974103,0.0,0.0,292.3979187011719,0.0,0.0,0.0,0.7546085119247437,4.0,0.0,1.0
542880,291.7789001464844,297.1499938964844,293.1499938964844,0.3012623786926269,-5573.95166015625,304.0418701171875,0.850238561630249,0.3673567473888397,0.329423189163208,291.695556640625,297.1499938964844,293.1499938964844,0.3449609875679016,-6537.29833984375,304.0195617675781,0.8817245960235596,0.4108217656612396,0.3869746625423431,291.5820007324219,297.1499938964844,293.1499938964844,0.3668481111526489,-5072.17822265625,304.0033569335937,0.8970851898193359,0.4324338436126709,0.3005950152873993,291.4828186035156,297.1499938964844,293.1499938964844,0.483187735080719,-8593.2197265625,303.8786926269531,0.9764445424079896,0.5442016124725342,0.5142102241516113,292.0253601074219,297.1499938964844,293.1499938964844,0.0635950490832328,-8201.2666015625,304.1094665527344,0.559444010257721,0.1051186174154281,0.4823617041110992,290.0488586425781,291.1499938964844,250.4193115234375,249.92825317382807,282.6805419921875,292.02166748046875,290.04132080078125,1.0,0.4788001179695129,1.0,0.0,0.9781200885772704,1.0,-2.4161953926086426,3.186696631019004e-06,2.4161922931671143,-0.5429587364196777,0.0,0.0,1.0,122.36174774169922,219.0,-226.1636962890625,-17602.029296875,1310.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9609069824219,302.9124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18417.44921875,19080.0,0.0,0.0,0.3783285617828369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802956342697144,1.380311369895935,-1.5734503904241137e-05,0.0,0.0003839553974103,0.0,0.0,292.3979187011719,0.0,0.0,0.0,0.7546085119247437,4.0,0.0,1.0
542940,291.8868408203125,297.1499938964844,293.1499938964844,0.3199551403522491,-5843.3720703125,304.0468444824219,0.8245299458503723,0.3801976442337036,0.342138260602951,291.79766845703125,297.1499938964844,293.1499938964844,0.3682347536087036,-6879.4013671875,304.0243225097656,0.8545140027999878,0.4269550144672394,0.4034423232078552,291.6919860839844,297.1499938964844,293.1499938964844,0.3921670615673065,-5342.482421875,304.0101013183594,0.8690896034240723,0.4498424232006073,0.3136258423328399,291.616455078125,297.1499938964844,293.1499938964844,0.5100195407867432,-8928.9677734375,303.9238586425781,0.9395337104797364,0.5592538714408875,0.5273809432983398,292.14117431640625,297.1499938964844,293.1499938964844,0.0696012005209922,-8741.4814453125,304.1129455566406,0.5409713387489319,0.1101059988141059,0.5094401836395264,289.9215393066406,291.1499938964844,250.40631103515625,249.9169769287109,282.7634582519531,292.1380615234375,289.9173583984375,1.0,0.5114501118659973,1.0,0.0,0.9771201014518738,1.0,-2.516167402267456,3.448971710895421e-06,2.5161640644073486,-0.56568443775177,0.0,0.0,1.0,151.81710815429688,237.0,-179.10389709472656,-17899.046875,1561.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8150939941406,302.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18895.90234375,20160.0,0.0,0.0,0.4089760482311249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981281518936155,1.3981443643569946,-1.6143576431204565e-05,0.0,0.000415058719227,0.0,0.0,303.8763427734375,0.0,0.0,0.0,0.778553307056427,4.0,0.0,1.0
543000,291.8868408203125,297.1499938964844,293.1499938964844,0.3199551403522491,-5843.3720703125,304.0468444824219,0.8245299458503723,0.3801976442337036,0.342138260602951,291.79766845703125,297.1499938964844,293.1499938964844,0.3682347536087036,-6879.4013671875,304.0243225097656,0.8545140027999878,0.4269550144672394,0.4034423232078552,291.6919860839844,297.1499938964844,293.1499938964844,0.3921670615673065,-5342.482421875,304.0101013183594,0.8690896034240723,0.4498424232006073,0.3136258423328399,291.616455078125,297.1499938964844,293.1499938964844,0.5100195407867432,-8928.9677734375,303.9238586425781,0.9395337104797364,0.5592538714408875,0.5273809432983398,292.14117431640625,297.1499938964844,293.1499938964844,0.0696012005209922,-8741.4814453125,304.1129455566406,0.5409713387489319,0.1101059988141059,0.5094401836395264,289.9215393066406,291.1499938964844,250.40631103515625,249.9169769287109,282.7634582519531,292.1380615234375,289.9173583984375,1.0,0.5114501118659973,1.0,0.0,0.9771201014518738,1.0,-2.516167402267456,3.448971710895421e-06,2.5161640644073486,-0.56568443775177,0.0,0.0,1.0,151.81710815429688,237.0,-179.10389709472656,-17899.046875,1561.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8150939941406,302.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18895.90234375,20160.0,0.0,0.0,0.4089760482311249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3981281518936155,1.3981443643569946,-1.6143576431204565e-05,0.0,0.000415058719227,0.0,0.0,303.8763427734375,0.0,0.0,0.0,0.778553307056427,4.0,0.0,1.0
543060,291.9854736328125,297.1499938964844,293.1499938964844,0.3353236019611358,-6058.970703125,304.0556030273437,0.8093505501747131,0.3921879231929779,0.353847324848175,291.8913879394531,297.1499938964844,293.1499938964844,0.3878791034221649,-7160.39892578125,304.0334777832031,0.8396990299224854,0.4422004818916321,0.4188259243965149,291.79217529296875,297.1499938964844,293.1499938964844,0.4137680828571319,-5566.9638671875,304.0207214355469,0.8538281917572021,0.4664572179317474,0.3259168267250061,291.7211608886719,297.1499938964844,293.1499938964844,0.535818874835968,-9257.36328125,303.9559326171875,0.917855143547058,0.5768517255783081,0.54445880651474,292.24090576171875,297.1499938964844,293.1499938964844,0.0750560313463211,-9236.4677734375,304.1161804199219,0.5323325991630554,0.1154178157448768,0.5371182560920715,289.892333984375,291.1499938964844,250.39390563964844,249.9061279296875,282.8403625488281,292.23834228515625,289.8922119140625,1.0,0.5403141379356384,1.0,0.0,0.976120114326477,1.0,-2.617260694503784,3.724653197423322e-06,2.6172568798065186,-0.5882793664932251,0.0,0.0,1.0,177.57461547851562,240.0,-73.3246841430664,-18516.646484375,1816.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98114013671875,302.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,19933.1953125,20160.0,0.0,0.0,0.4364055395126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435990810394287,1.4360078573226929,-1.7029780792654492e-05,0.0,0.0004428961547091,0.0,0.0,329.2388916015625,0.0,0.0,0.0,0.7842857837677002,4.0,0.0,1.0
543120,291.9854736328125,297.1499938964844,293.1499938964844,0.3353236019611358,-6058.970703125,304.0556030273437,0.8093505501747131,0.3921879231929779,0.353847324848175,291.8913879394531,297.1499938964844,293.1499938964844,0.3878791034221649,-7160.39892578125,304.0334777832031,0.8396990299224854,0.4422004818916321,0.4188259243965149,291.79217529296875,297.1499938964844,293.1499938964844,0.4137680828571319,-5566.9638671875,304.0207214355469,0.8538281917572021,0.4664572179317474,0.3259168267250061,291.7211608886719,297.1499938964844,293.1499938964844,0.535818874835968,-9257.36328125,303.9559326171875,0.917855143547058,0.5768517255783081,0.54445880651474,292.24090576171875,297.1499938964844,293.1499938964844,0.0750560313463211,-9236.4677734375,304.1161804199219,0.5323325991630554,0.1154178157448768,0.5371182560920715,289.892333984375,291.1499938964844,250.39390563964844,249.9061279296875,282.8403625488281,292.23834228515625,289.8922119140625,1.0,0.5403141379356384,1.0,0.0,0.976120114326477,1.0,-2.617260694503784,3.724653197423322e-06,2.6172568798065186,-0.5882793664932251,0.0,0.0,1.0,177.57461547851562,240.0,-73.3246841430664,-18516.646484375,1816.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98114013671875,302.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,19933.1953125,20160.0,0.0,0.0,0.4364055395126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435990810394287,1.4360078573226929,-1.7029780792654492e-05,0.0,0.0004428961547091,0.0,0.0,329.2388916015625,0.0,0.0,0.0,0.7842857837677002,4.0,0.0,1.0
543180,292.0751037597656,297.1499938964844,293.1499938964844,0.3485696017742157,-6241.4189453125,304.0650329589844,0.8040635585784912,0.403507798910141,0.3646034896373749,291.976806640625,297.1499938964844,293.1499938964844,0.4052322208881378,-7404.0673828125,304.0434265136719,0.8355870842933655,0.4567566812038421,0.433182418346405,291.8829650878906,297.1499938964844,293.1499938964844,0.4330481588840484,-5763.72705078125,304.0317077636719,0.8498455286026001,0.4824327230453491,0.3374926149845123,291.8131408691406,297.1499938964844,293.1499938964844,0.5593970417976379,-9554.9091796875,303.9812316894531,0.9114143252372742,0.5943871140480042,0.561484694480896,292.32763671875,297.1499938964844,293.1499938964844,0.0800216346979141,-9691.0458984375,304.1191711425781,0.5322059988975525,0.1208452880382537,0.5639632940292358,289.90509033203125,291.1499938964844,250.382080078125,249.8957061767578,282.9078369140625,292.3254699707031,289.90704345703125,1.0,0.562070906162262,1.0,0.0,0.9751201272010804,1.0,-2.714067220687866,3.998724878329085e-06,2.714063167572021,-0.6098621487617493,0.0,0.0,1.0,194.75064086914065,228.0,-1.1879703998565674,-19161.857421875,2043.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3524169921875,303.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,20098.697265625,20160.0,0.0,0.0,0.4606775939464569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419398307800293,1.4419569969177246,-1.7171176295960322e-05,0.0,0.0004675292002502,0.0,0.0,333.3478088378906,0.0,0.0,0.0,0.7872666120529175,4.0,0.0,1.0
