time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543240,292.0751037597656,297.1499938964844,293.1499938964844,0.3485696017742157,-6241.4189453125,304.0650329589844,0.8040635585784912,0.403507798910141,0.3646034896373749,291.976806640625,297.1499938964844,293.1499938964844,0.4052322208881378,-7404.0673828125,304.0434265136719,0.8355870842933655,0.4567566812038421,0.433182418346405,291.8829650878906,297.1499938964844,293.1499938964844,0.4330481588840484,-5763.72705078125,304.0317077636719,0.8498455286026001,0.4824327230453491,0.3374926149845123,291.8131408691406,297.1499938964844,293.1499938964844,0.5593970417976379,-9554.9091796875,303.9812316894531,0.9114143252372742,0.5943871140480042,0.561484694480896,292.32763671875,297.1499938964844,293.1499938964844,0.0800216346979141,-9691.0458984375,304.1191711425781,0.5322059988975525,0.1208452880382537,0.5639632940292358,289.90509033203125,291.1499938964844,250.382080078125,249.8957061767578,282.9078369140625,292.3254699707031,289.90704345703125,1.0,0.562070906162262,1.0,0.0,0.9751201272010804,1.0,-2.714067220687866,3.998724878329085e-06,2.714063167572021,-0.6098621487617493,0.0,0.0,1.0,194.75064086914065,228.0,-1.1879703998565674,-19161.857421875,2043.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3524169921875,303.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,20098.697265625,20160.0,0.0,0.0,0.4606775939464569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4419398307800293,1.4419569969177246,-1.7171176295960322e-05,0.0,0.0004675292002502,0.0,0.0,333.3478088378906,0.0,0.0,0.0,0.7872666120529175,4.0,0.0,1.0
543300,292.11676025390625,297.1499938964844,293.1499938964844,0.3542744219303131,-6318.755859375,304.0700988769531,0.8057430386543274,0.408939003944397,0.3695949912071228,292.0166015625,297.1499938964844,293.1499938964844,0.4129097759723663,-7510.25048828125,304.0488586425781,0.837684154510498,0.4638018310070038,0.4399490058422088,291.9252014160156,297.1499938964844,293.1499938964844,0.4416551887989044,-5850.27197265625,304.0375671386719,0.8522196412086487,0.4901920258998871,0.3429819345474243,291.8557434082031,297.1499938964844,293.1499938964844,0.5699042081832886,-9685.8408203125,303.9927978515625,0.9137964248657228,0.6029528975486755,0.5696515440940857,292.3669128417969,297.1499938964844,293.1499938964844,0.0822129100561142,-9891.81640625,304.12078857421875,0.5353778600692749,0.1235502362251281,0.5765231251716614,289.9280700683594,291.1499938964844,250.3763885498047,249.89064025878903,282.9386291503906,292.3648986816406,289.930908203125,1.0,0.5694328546524048,1.0,0.0,0.9746201634407043,1.0,-2.759705305099488,4.131365585635649e-06,2.7597012519836426,-0.6200138330459595,0.0,0.0,1.0,198.60581970214844,228.0,30.98985290527344,-19508.701171875,2135.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5868835449219,303.3569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,20128.19140625,21240.0,0.0,0.0,0.4716970324516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429974555969238,1.4430147409439087,-1.7196374756167643e-05,0.0,0.0004787125217262,0.0,0.0,334.08184814453125,0.0,0.0,0.0,0.8027964234352112,4.0,0.0,1.0
543360,292.1565246582031,297.1499938964844,293.1499938964844,0.3588259518146515,-6378.84521484375,304.07635498046875,0.8094109296798706,0.4142197668552398,0.3743641674518585,292.0546264648437,297.1499938964844,293.1499938964844,0.4192818701267242,-7596.4228515625,304.0556640625,0.841766893863678,0.4706929922103882,0.4464776813983917,291.9654846191406,297.1499938964844,293.1499938964844,0.4488826692104339,-5921.39697265625,304.0448608398437,0.8566923141479492,0.4977951943874359,0.3482955396175384,291.8964538574219,297.1499938964844,293.1499938964844,0.578646183013916,-9792.0068359375,304.0054931640625,0.9188852310180664,0.6113511323928833,0.577578067779541,292.4037475585937,297.1499938964844,293.1499938964844,0.0840881615877151,-10061.5791015625,304.1227111816406,0.5401120185852051,0.1262332797050476,0.5885635018348694,289.9810485839844,291.1499938964844,250.370834350586,249.8856811523437,282.9671936035156,292.40191650390625,289.9856872558594,1.0,0.575320839881897,1.0,0.0,0.9741201400756836,1.0,-2.803666830062866,4.261237791070016e-06,2.8036625385284424,-0.6298108100891113,0.0,0.0,1.0,199.9981689453125,216.0,86.552490234375,-19969.66015625,2215.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8260803222656,303.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20893.427734375,21240.0,0.0,0.0,0.482192188501358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701716899871826,1.4701895713806152,-1.785014865163248e-05,0.0,0.0004893637960776,0.0,0.0,353.313720703125,0.0,0.0,0.0,0.8031308054924011,4.0,0.0,1.0
543420,292.21649169921875,297.1499938964844,293.1499938964844,0.3657955229282379,-6471.09765625,304.0846252441406,0.8177182078361511,0.4223432838916778,0.3815774619579315,292.112060546875,297.1499938964844,293.1499938964844,0.4291664063930511,-7730.29833984375,304.0646057128906,0.8511683344841003,0.4813902080059051,0.4564796090126037,292.0262756347656,297.1499938964844,293.1499938964844,0.4601275026798248,-6032.2021484375,304.054443359375,0.8668895959854126,0.509624719619751,0.3564644455909729,291.9580383300781,297.1499938964844,293.1499938964844,0.5921695232391357,-9957.3359375,304.0219421386719,0.930935561656952,0.6244199275970459,0.5897808074951172,292.4582824707031,297.1499938964844,293.1499938964844,0.0869460478425026,-10321.58203125,304.12530517578125,0.5498863458633423,0.1304353028535843,0.6068678498268127,290.0561218261719,291.1499938964844,250.3622436523437,249.8779144287109,283.00933837890625,292.4566345214844,290.0604553222656,1.0,0.5824459791183472,1.0,0.0,0.9733201861381532,1.0,-2.870843410491944,4.463668574317126e-06,2.8708388805389404,-0.6447831988334656,0.0,0.0,1.0,198.7933959960937,216.0,113.40996551513672,-20563.84765625,2325.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.224365234375,303.90045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,21120.376953125,21240.0,0.0,0.0,0.4978105425834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4781347513198853,1.4781527519226074,-1.8044040189124644e-05,0.0,0.0005052144406363,0.0,0.0,359.08599853515625,0.0,0.0,0.0,0.8071157336235046,4.0,0.0,1.0
543480,292.2308349609375,297.1499938964844,293.1499938964844,0.367424339056015,-6492.58154296875,304.0865173339844,0.8201426863670349,0.4243111312389374,0.383307009935379,292.12579345703125,297.1499938964844,293.1499938964844,0.4315153658390045,-7762.0107421875,304.066650390625,0.8539816737174988,0.4840013980865478,0.458901971578598,292.0408020019531,297.1499938964844,293.1499938964844,0.4628106355667114,-6058.55810546875,304.056640625,0.8699249625205994,0.512517511844635,0.3584480583667755,291.9728088378906,297.1499938964844,293.1499938964844,0.5953793525695801,-9996.5478515625,304.025634765625,0.93452388048172,0.6276169419288635,0.5927467346191406,292.4711303710937,297.1499938964844,293.1499938964844,0.0876197516918182,-10382.861328125,304.1259155273437,0.5526606440544128,0.1314629018306732,0.6112627387046814,290.07501220703125,291.1499938964844,250.3601531982422,249.87600708007807,283.019287109375,292.46954345703125,290.079345703125,1.0,0.5838906764984131,1.0,0.0,0.9731201529502868,1.0,-2.8870656490325928,4.5132751438359264e-06,2.88706111907959,-0.6483989953994751,0.0,0.0,1.0,197.9939422607422,204.0,117.31507110595705,-20709.078125,2350.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.326416015625,303.98126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.4375,21240.0,0.0,0.0,0.5014898180961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791163206100464,1.479134440422058,-1.806801265047397e-05,0.0,0.0005089484038762,0.0,0.0,359.8018493652344,0.0,0.0,0.0,0.8076067566871643,4.0,0.0,1.0
543540,292.299072265625,297.1499938964844,293.1499938964844,0.3749041855335235,-6590.810546875,304.0951843261719,0.8339813351631165,0.4337569773197174,0.3915322422981262,292.1912841796875,297.1499938964844,293.1499938964844,0.4425460398197174,-7910.3720703125,304.0760192871094,0.8704163432121277,0.4966662526130676,0.470569759607315,292.1100158691406,297.1499938964844,293.1499938964844,0.4754733443260193,-6182.48388671875,304.0666198730469,0.8874984383583069,0.5265790820121765,0.3680306375026703,292.04315185546875,297.1499938964844,293.1499938964844,0.6104416847229004,-10180.33203125,304.0419006347656,0.9545570611953736,0.643168032169342,0.6070923805236816,292.5314025878906,297.1499938964844,293.1499938964844,0.0907469317317009,-10666.83203125,304.12872314453125,0.567968487739563,0.1364298462867736,0.6321493983268738,290.1707458496094,291.1499938964844,250.3500061035156,249.8666839599609,283.0656433105469,292.530029296875,290.1750183105469,1.0,0.5896616578102112,1.0,0.0,0.97212016582489,1.0,-2.9648473262786865,4.755035206471803e-06,2.9648425579071045,-0.6657357811927795,0.0,0.0,1.0,191.9314117431641,192.0,128.5946044921875,-21420.244140625,2460.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8402099609375,304.3856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,21216.1015625,22320.0,0.0,0.0,0.5186155438423157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814807176589966,1.4814988374710083,-1.8125821952708066e-05,0.0,0.0005263288039714,0.0,0.0,361.530029296875,0.0,0.0,0.0,0.8237895965576172,4.0,0.0,1.0
543600,292.299072265625,297.1499938964844,293.1499938964844,0.3749041855335235,-6590.810546875,304.0951843261719,0.8339813351631165,0.4337569773197174,0.3915322422981262,292.1912841796875,297.1499938964844,293.1499938964844,0.4425460398197174,-7910.3720703125,304.0760192871094,0.8704163432121277,0.4966662526130676,0.470569759607315,292.1100158691406,297.1499938964844,293.1499938964844,0.4754733443260193,-6182.48388671875,304.0666198730469,0.8874984383583069,0.5265790820121765,0.3680306375026703,292.04315185546875,297.1499938964844,293.1499938964844,0.6104416847229004,-10180.33203125,304.0419006347656,0.9545570611953736,0.643168032169342,0.6070923805236816,292.5314025878906,297.1499938964844,293.1499938964844,0.0907469317317009,-10666.83203125,304.12872314453125,0.567968487739563,0.1364298462867736,0.6321493983268738,290.1707458496094,291.1499938964844,250.3500061035156,249.8666839599609,283.0656433105469,292.530029296875,290.1750183105469,1.0,0.5896616578102112,1.0,0.0,0.97212016582489,1.0,-2.9648473262786865,4.755035206471803e-06,2.9648425579071045,-0.6657357811927795,0.0,0.0,1.0,191.9314117431641,192.0,128.5946044921875,-21420.244140625,2460.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8402099609375,304.3856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,21216.1015625,22320.0,0.0,0.0,0.5186155438423157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814807176589966,1.4814988374710083,-1.8125821952708066e-05,0.0,0.0005263288039714,0.0,0.0,361.530029296875,0.0,0.0,0.0,0.8237895965576172,4.0,0.0,1.0
543660,292.3621520996094,297.1499938964844,293.1499938964844,0.3804542422294616,-6661.6240234375,304.1040954589844,0.8506376147270203,0.4425160586833954,0.3990719020366668,292.251953125,297.1499938964844,293.1499938964844,0.4514100551605224,-8027.22705078125,304.08575439453125,0.8902834057807922,0.5086479783058167,0.4815188944339752,292.174072265625,297.1499938964844,293.1499938964844,0.485827773809433,-6281.95068359375,304.0769958496094,0.9085391759872437,0.5399348735809326,0.3770669400691986,292.1085205078125,297.1499938964844,293.1499938964844,0.622560441493988,-10325.392578125,304.0575256347656,0.975777268409729,0.6579544544219971,0.6206459999084473,292.5857849121094,297.1499938964844,293.1499938964844,0.0932749062776565,-10892.4375,304.1315612792969,0.5848897099494934,0.1410681754350662,0.6512275338172913,290.2960510253906,291.1499938964844,250.3417205810547,249.85899353027344,283.1076965332031,292.5845642089844,290.300537109375,1.0,0.5936955213546753,1.0,0.0,0.9711201786994934,1.0,-3.037165403366089,4.985638952348381e-06,3.037160396575928,-0.681851327419281,0.0,0.0,1.0,183.5939178466797,180.0,154.47935485839844,-22221.484375,2553.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3044128417969,304.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.76171875,22320.0,0.0,0.0,0.534269392490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136934518814087,1.5137122869491575,-1.892263207992073e-05,0.0,0.0005422154790721,0.0,0.0,385.6295776367188,0.0,0.0,0.0,0.8266046047210693,4.0,0.0,1.0
543720,292.3621520996094,297.1499938964844,293.1499938964844,0.3804542422294616,-6661.6240234375,304.1040954589844,0.8506376147270203,0.4425160586833954,0.3990719020366668,292.251953125,297.1499938964844,293.1499938964844,0.4514100551605224,-8027.22705078125,304.08575439453125,0.8902834057807922,0.5086479783058167,0.4815188944339752,292.174072265625,297.1499938964844,293.1499938964844,0.485827773809433,-6281.95068359375,304.0769958496094,0.9085391759872437,0.5399348735809326,0.3770669400691986,292.1085205078125,297.1499938964844,293.1499938964844,0.622560441493988,-10325.392578125,304.0575256347656,0.975777268409729,0.6579544544219971,0.6206459999084473,292.5857849121094,297.1499938964844,293.1499938964844,0.0932749062776565,-10892.4375,304.1315612792969,0.5848897099494934,0.1410681754350662,0.6512275338172913,290.2960510253906,291.1499938964844,250.3417205810547,249.85899353027344,283.1076965332031,292.5845642089844,290.300537109375,1.0,0.5936955213546753,1.0,0.0,0.9711201786994934,1.0,-3.037165403366089,4.985638952348381e-06,3.037160396575928,-0.681851327419281,0.0,0.0,1.0,183.5939178466797,180.0,154.47935485839844,-22221.484375,2553.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3044128417969,304.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,22148.76171875,22320.0,0.0,0.0,0.534269392490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136934518814087,1.5137122869491575,-1.892263207992073e-05,0.0,0.0005422154790721,0.0,0.0,385.6295776367188,0.0,0.0,0.0,0.8266046047210693,4.0,0.0,1.0
543780,292.420654296875,297.1499938964844,293.1499938964844,0.3859502971172333,-6732.9921875,304.11016845703125,0.8703640103340149,0.4506081044673919,0.4059658944606781,292.308349609375,297.1499938964844,293.1499938964844,0.460291177034378,-8145.6904296875,304.0923156738281,0.9136440753936768,0.5199581980705261,0.4917850196361542,292.23345947265625,297.1499938964844,293.1499938964844,0.4962154328823089,-6382.79638671875,304.0839538574219,0.9350078105926514,0.552606463432312,0.3855879306793213,292.1692810058594,297.1499938964844,293.1499938964844,0.6347047686576843,-10473.60546875,304.0680236816406,0.9957793354988098,0.6720088720321655,0.6334539651870728,292.6351623535156,297.1499938964844,293.1499938964844,0.0956533253192901,-11106.0966796875,304.1337280273437,0.6026371717453003,0.1453440338373184,0.6684944033622742,290.3917236328125,291.1499938964844,250.33663940429688,249.854248046875,283.1463317871094,292.6340637207031,290.3955078125,1.0,0.5965816378593445,1.0,0.0,0.9701202511787416,1.0,-3.1041958332061768,5.204422450333368e-06,3.104190826416016,-0.6967878341674805,0.0,0.0,1.0,174.0019073486328,168.0,137.24037170410156,-22856.087890625,2632.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.740966796875,305.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.427734375,22320.0,0.0,0.0,0.5484009385108948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180156230926514,1.51803457736969,-1.9030849216505885e-05,0.0,0.0005565572646446,0.0,0.0,388.9424133300781,0.0,0.0,0.0,0.8287646174430847,4.0,0.0,1.0
543840,292.420654296875,297.1499938964844,293.1499938964844,0.3859502971172333,-6732.9921875,304.11016845703125,0.8703640103340149,0.4506081044673919,0.4059658944606781,292.308349609375,297.1499938964844,293.1499938964844,0.460291177034378,-8145.6904296875,304.0923156738281,0.9136440753936768,0.5199581980705261,0.4917850196361542,292.23345947265625,297.1499938964844,293.1499938964844,0.4962154328823089,-6382.79638671875,304.0839538574219,0.9350078105926514,0.552606463432312,0.3855879306793213,292.1692810058594,297.1499938964844,293.1499938964844,0.6347047686576843,-10473.60546875,304.0680236816406,0.9957793354988098,0.6720088720321655,0.6334539651870728,292.6351623535156,297.1499938964844,293.1499938964844,0.0956533253192901,-11106.0966796875,304.1337280273437,0.6026371717453003,0.1453440338373184,0.6684944033622742,290.3917236328125,291.1499938964844,250.33663940429688,249.854248046875,283.1463317871094,292.6340637207031,290.3955078125,1.0,0.5965816378593445,1.0,0.0,0.9701202511787416,1.0,-3.1041958332061768,5.204422450333368e-06,3.104190826416016,-0.6967878341674805,0.0,0.0,1.0,174.0019073486328,168.0,137.24037170410156,-22856.087890625,2632.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.740966796875,305.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.427734375,22320.0,0.0,0.0,0.5484009385108948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180156230926514,1.51803457736969,-1.9030849216505885e-05,0.0,0.0005565572646446,0.0,0.0,388.9424133300781,0.0,0.0,0.0,0.8287646174430847,4.0,0.0,1.0
543900,292.4481201171875,297.1499938964844,293.1499938964844,0.3884421288967132,-6765.2197265625,304.1128845214844,0.8789600133895874,0.4544504284858703,0.4092644453048706,292.3348388671875,297.1499938964844,293.1499938964844,0.4644471406936645,-8200.955078125,304.0952453613281,0.9246335029602052,0.5254108309745789,0.4967606961727142,292.2613525390625,297.1499938964844,293.1499938964844,0.5011062622070312,-6430.1328125,304.0870666503906,0.946369171142578,0.5587344765663147,0.3897290825843811,292.1955261230469,297.1499938964844,293.1499938964844,0.6316458582878113,-10418.373046875,304.0890808105469,0.9990000128746032,0.6792657971382141,0.6313298344612122,292.65789794921875,297.1499938964844,293.1499938964844,0.0967770814895629,-11206.646484375,304.1346435546875,0.6099505424499512,0.1473949998617172,0.6768739819526672,290.4395446777344,291.1499938964844,250.3352966308593,249.8529815673828,283.1711730957031,292.6568908691406,290.4440612792969,1.0,0.5972371101379395,1.0,0.0,0.9696202278137208,1.0,-3.126673936843872,5.278680873743724e-06,3.1266684532165527,-0.7012757658958435,0.0,0.0,1.0,170.37924194335938,168.0,138.52635192871094,-23114.21875,2657.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.95245361328125,305.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.236328125,23400.0,0.0,0.0,0.5548892021179199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187585353851318,1.5187774896621704,-1.9049481124966405e-05,0.0,0.0005631420062854,0.0,0.0,389.51373291015625,0.0,0.0,0.0,0.8441357612609863,4.0,0.0,1.0
543960,292.47467041015625,297.1499938964844,293.1499938964844,0.389780580997467,-6780.6083984375,304.1171875,0.886393129825592,0.4581238925457001,0.4124937951564789,292.3604431152344,297.1499938964844,293.1499938964844,0.4672490358352661,-8236.1533203125,304.10009765625,0.9342785477638244,0.5307080745697021,0.5016716718673706,292.2882995605469,297.1499938964844,293.1499938964844,0.5045381188392639,-6461.74658203125,304.09228515625,0.9558707475662231,0.5646988749504089,0.3938181102275848,292.20965576171875,297.1499938964844,293.1499938964844,0.6175854802131653,-10211.6005859375,304.12567138671875,0.9990000128746032,0.6885702013969421,0.6207950711250305,292.6793212890625,297.1499938964844,293.1499938964844,0.0976578444242477,-11281.900390625,304.1358337402344,0.6161205172538757,0.1494235396385193,0.68538898229599,290.5195617675781,291.1499938964844,250.33474731445312,249.85243225097656,283.1881103515625,292.6783447265625,290.5251159667969,1.0,0.5970210433006287,1.0,0.0,0.9691202640533448,1.0,-3.138967514038086,5.319915544532705e-06,3.1389622688293457,-0.7040019631385803,0.0,0.0,1.0,167.35751342773438,171.0,176.44252014160156,-23456.66796875,2665.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1503295898437,305.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,23072.1640625,23400.0,0.0,0.0,0.5611056089401245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449248552322388,1.5449445247650146,-1.9711535060196184e-05,0.0,0.0005694508436135,0.0,0.0,409.9952697753906,0.0,0.0,0.0,0.8438947796821594,4.0,0.0,1.0
544020,292.52606201171875,297.1499938964844,293.1499938964844,0.3931055963039398,-6822.15283203125,304.1225280761719,0.8968293070793152,0.4648124277591705,0.4184893071651459,292.4100952148437,297.1499938964844,293.1499938964844,0.4736844599246979,-8320.3427734375,304.10595703125,0.9479491114616394,0.5406455993652344,0.5110211968421936,292.3403015136719,297.1499938964844,293.1499938964844,0.5123088359832764,-6535.89990234375,304.0984802246094,0.96887868642807,0.5759845972061157,0.4016461372375488,292.2196044921875,297.1499938964844,293.1499938964844,0.5994890928268433,-9952.794921875,304.1630249023437,0.9990000128746032,0.7103573083877563,0.6086930632591248,292.71905517578125,297.1499938964844,293.1499938964844,0.0996822714805603,-11460.0849609375,304.1371765136719,0.6248701214790344,0.153287187218666,0.7022321820259094,290.6382141113281,291.1499938964844,250.33604431152344,249.8535614013672,283.2169189453125,292.7181701660156,290.6424255371094,1.0,0.6002022624015808,1.0,0.0,0.968120276927948,1.0,-3.1725127696990967,5.433095793705434e-06,3.1725072860717773,-0.7116989493370056,0.0,0.0,1.0,164.75445556640625,174.0,163.84503173828125,-23953.275390625,2718.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5346069335937,305.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,23316.2265625,23400.0,0.0,0.0,0.572488009929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553074598312378,1.5530946254730225,-1.992004763451405e-05,0.0,0.0005810025613754,0.0,0.0,416.5180358886719,0.0,0.0,0.0,0.8479623198509216,4.0,0.0,1.0
544080,292.52606201171875,297.1499938964844,293.1499938964844,0.3931055963039398,-6822.15283203125,304.1225280761719,0.8968293070793152,0.4648124277591705,0.4184893071651459,292.4100952148437,297.1499938964844,293.1499938964844,0.4736844599246979,-8320.3427734375,304.10595703125,0.9479491114616394,0.5406455993652344,0.5110211968421936,292.3403015136719,297.1499938964844,293.1499938964844,0.5123088359832764,-6535.89990234375,304.0984802246094,0.96887868642807,0.5759845972061157,0.4016461372375488,292.2196044921875,297.1499938964844,293.1499938964844,0.5994890928268433,-9952.794921875,304.1630249023437,0.9990000128746032,0.7103573083877563,0.6086930632591248,292.71905517578125,297.1499938964844,293.1499938964844,0.0996822714805603,-11460.0849609375,304.1371765136719,0.6248701214790344,0.153287187218666,0.7022321820259094,290.6382141113281,291.1499938964844,250.33604431152344,249.8535614013672,283.2169189453125,292.7181701660156,290.6424255371094,1.0,0.6002022624015808,1.0,0.0,0.968120276927948,1.0,-3.1725127696990967,5.433095793705434e-06,3.1725072860717773,-0.7116989493370056,0.0,0.0,1.0,164.75445556640625,174.0,163.84503173828125,-23953.275390625,2718.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5346069335937,305.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,23316.2265625,23400.0,0.0,0.0,0.572488009929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553074598312378,1.5530946254730225,-1.992004763451405e-05,0.0,0.0005810025613754,0.0,0.0,416.5180358886719,0.0,0.0,0.0,0.8479623198509216,4.0,0.0,1.0
544140,292.5743713378906,297.1499938964844,293.1499938964844,0.396312952041626,-6862.94091796875,304.1263122558594,0.903976023197174,0.4708195328712463,0.4239110052585602,292.4569396972656,297.1499938964844,293.1499938964844,0.4800386726856231,-8404.2978515625,304.1099853515625,0.9573498368263244,0.5498830676078796,0.5197508931159973,292.3890380859375,297.1499938964844,293.1499938964844,0.5200555324554443,-6610.51123046875,304.1026916503906,0.9776340126991272,0.586605966091156,0.4090401232242584,292.2266540527344,297.1499938964844,293.1499938964844,0.5878106951713562,-9791.9853515625,304.1777038574219,0.9990000128746032,0.7324999570846558,0.6025183200836182,292.7550048828125,297.1499938964844,293.1499938964844,0.1017183661460876,-11640.2646484375,304.1380310058594,0.6313413977622986,0.1569046080112457,0.71836918592453,290.7352294921875,291.1499938964844,250.3404998779297,249.8575897216797,283.2454833984375,292.7542419433594,290.73876953125,1.0,0.6049875020980835,1.0,0.0,0.9671202898025512,1.0,-3.210392951965332,5.562138994719135e-06,3.2103874683380127,-0.7202170491218567,0.0,0.0,1.0,164.33505249023438,194.0,141.19772338867188,-24421.837890625,2793.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8991394042969,306.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.625,24480.0,0.0,0.0,0.5825619101524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551514625549316,1.5551713705062866,-1.997335857595317e-05,0.0,0.0005912262713536,0.0,0.0,418.1911926269531,0.0,0.0,0.0,0.8639985918998718,4.0,0.0,1.0
544200,292.5743713378906,297.1499938964844,293.1499938964844,0.396312952041626,-6862.94091796875,304.1263122558594,0.903976023197174,0.4708195328712463,0.4239110052585602,292.4569396972656,297.1499938964844,293.1499938964844,0.4800386726856231,-8404.2978515625,304.1099853515625,0.9573498368263244,0.5498830676078796,0.5197508931159973,292.3890380859375,297.1499938964844,293.1499938964844,0.5200555324554443,-6610.51123046875,304.1026916503906,0.9776340126991272,0.586605966091156,0.4090401232242584,292.2266540527344,297.1499938964844,293.1499938964844,0.5878106951713562,-9791.9853515625,304.1777038574219,0.9990000128746032,0.7324999570846558,0.6025183200836182,292.7550048828125,297.1499938964844,293.1499938964844,0.1017183661460876,-11640.2646484375,304.1380310058594,0.6313413977622986,0.1569046080112457,0.71836918592453,290.7352294921875,291.1499938964844,250.3404998779297,249.8575897216797,283.2454833984375,292.7542419433594,290.73876953125,1.0,0.6049875020980835,1.0,0.0,0.9671202898025512,1.0,-3.210392951965332,5.562138994719135e-06,3.2103874683380127,-0.7202170491218567,0.0,0.0,1.0,164.33505249023438,194.0,141.19772338867188,-24421.837890625,2793.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8991394042969,306.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.625,24480.0,0.0,0.0,0.5825619101524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551514625549316,1.5551713705062866,-1.997335857595317e-05,0.0,0.0005912262713536,0.0,0.0,418.1911926269531,0.0,0.0,0.0,0.8639985918998718,4.0,0.0,1.0
544260,292.6204833984375,297.1499938964844,293.1499938964844,0.3989134132862091,-6895.6171875,304.12969970703125,0.901373565196991,0.4760506451129913,0.4288956224918365,292.5018310546875,297.1499938964844,293.1499938964844,0.4857105910778045,-8478.927734375,304.1136779785156,0.9558902382850648,0.5583381056785583,0.5280112624168396,292.4355163574219,297.1499938964844,293.1499938964844,0.5271114706993103,-6678.25146484375,304.10650634765625,0.9767579436302184,0.596462070941925,0.4161023199558258,292.24761962890625,297.1499938964844,293.1499938964844,0.595055103302002,-9901.9326171875,304.15533447265625,0.9990000128746032,0.7517004013061523,0.6147213578224182,292.7890014648437,297.1499938964844,293.1499938964844,0.1035961881279945,-11805.09375,304.13885498046875,0.6315661072731018,0.1600184291601181,0.7337521910667419,290.8319091796875,291.1499938964844,250.34811401367188,249.8645477294922,283.2691345214844,292.78826904296875,290.8343505859375,1.0,0.6166196465492249,1.0,0.0,0.9661203026771544,1.0,-3.2679500579833984,5.760862677561818e-06,3.2679443359375,-0.7334668636322021,0.0,0.0,1.0,170.72825622558594,214.0,124.75271606445312,-25054.638671875,2948.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1828918457031,306.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.134765625,24480.0,0.0,0.0,0.5921338796615601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861244201660156,1.5861451625823977,-2.077687531709671e-05,0.0,0.0006009406060911,0.0,0.0,443.6788940429688,0.0,0.0,0.0,0.8661201596260071,4.0,0.0,1.0
544320,292.6204833984375,297.1499938964844,293.1499938964844,0.3989134132862091,-6895.6171875,304.12969970703125,0.901373565196991,0.4760506451129913,0.4288956224918365,292.5018310546875,297.1499938964844,293.1499938964844,0.4857105910778045,-8478.927734375,304.1136779785156,0.9558902382850648,0.5583381056785583,0.5280112624168396,292.4355163574219,297.1499938964844,293.1499938964844,0.5271114706993103,-6678.25146484375,304.10650634765625,0.9767579436302184,0.596462070941925,0.4161023199558258,292.24761962890625,297.1499938964844,293.1499938964844,0.595055103302002,-9901.9326171875,304.15533447265625,0.9990000128746032,0.7517004013061523,0.6147213578224182,292.7890014648437,297.1499938964844,293.1499938964844,0.1035961881279945,-11805.09375,304.13885498046875,0.6315661072731018,0.1600184291601181,0.7337521910667419,290.8319091796875,291.1499938964844,250.34811401367188,249.8645477294922,283.2691345214844,292.78826904296875,290.8343505859375,1.0,0.6166196465492249,1.0,0.0,0.9661203026771544,1.0,-3.2679500579833984,5.760862677561818e-06,3.2679443359375,-0.7334668636322021,0.0,0.0,1.0,170.72825622558594,214.0,124.75271606445312,-25054.638671875,2948.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1828918457031,306.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,24319.134765625,24480.0,0.0,0.0,0.5921338796615601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861244201660156,1.5861451625823977,-2.077687531709671e-05,0.0,0.0006009406060911,0.0,0.0,443.6788940429688,0.0,0.0,0.0,0.8661201596260071,4.0,0.0,1.0
544380,292.664306640625,297.1499938964844,293.1499938964844,0.4028525352478027,-6948.46240234375,304.1298828125,0.8919943571090698,0.4805801212787628,0.4333975911140442,292.54461669921875,297.1499938964844,293.1499938964844,0.493068128824234,-8578.9091796875,304.1134948730469,0.9467214941978456,0.5660834908485413,0.5357561111450195,292.4796142578125,297.1499938964844,293.1499938964844,0.5360310077667236,-6766.251953125,304.1060791015625,0.9690578579902648,0.605616569519043,0.4227912127971649,292.2953796386719,297.1499938964844,293.1499938964844,0.6198310852050781,-10252.6015625,304.1120300292969,0.9990000128746032,0.7649291753768921,0.6403770446777344,292.822265625,297.1499938964844,293.1499938964844,0.1055908277630806,-11984.462890625,304.1392517089844,0.6270341873168945,0.1624245643615722,0.7469792366027832,290.8702392578125,291.1499938964844,250.3588714599609,249.87440490722656,283.296142578125,292.821533203125,290.8713073730469,1.0,0.6322324275970459,1.0,0.0,0.9651203155517578,1.0,-3.337467908859253,6.005200702929869e-06,3.3374619483947754,-0.7491558194160461,0.0,0.0,1.0,182.33921813964844,234.0,69.66891479492188,-25540.474609375,3165.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4084777832031,306.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,24440.046875,24480.0,0.0,0.0,0.6012790203094482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900624990463257,1.5900834798812866,-2.088017572532408e-05,0.0,0.0006102217594161,0.0,0.0,446.9919128417969,0.0,0.0,0.0,0.8680834770202637,4.0,0.0,1.0
544440,292.664306640625,297.1499938964844,293.1499938964844,0.4028525352478027,-6948.46240234375,304.1298828125,0.8919943571090698,0.4805801212787628,0.4333975911140442,292.54461669921875,297.1499938964844,293.1499938964844,0.493068128824234,-8578.9091796875,304.1134948730469,0.9467214941978456,0.5660834908485413,0.5357561111450195,292.4796142578125,297.1499938964844,293.1499938964844,0.5360310077667236,-6766.251953125,304.1060791015625,0.9690578579902648,0.605616569519043,0.4227912127971649,292.2953796386719,297.1499938964844,293.1499938964844,0.6198310852050781,-10252.6015625,304.1120300292969,0.9990000128746032,0.7649291753768921,0.6403770446777344,292.822265625,297.1499938964844,293.1499938964844,0.1055908277630806,-11984.462890625,304.1392517089844,0.6270341873168945,0.1624245643615722,0.7469792366027832,290.8702392578125,291.1499938964844,250.3588714599609,249.87440490722656,283.296142578125,292.821533203125,290.8713073730469,1.0,0.6322324275970459,1.0,0.0,0.9651203155517578,1.0,-3.337467908859253,6.005200702929869e-06,3.3374619483947754,-0.7491558194160461,0.0,0.0,1.0,182.33921813964844,234.0,69.66891479492188,-25540.474609375,3165.875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4084777832031,306.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,24440.046875,24480.0,0.0,0.0,0.6012790203094482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900624990463257,1.5900834798812866,-2.088017572532408e-05,0.0,0.0006102217594161,0.0,0.0,446.9919128417969,0.0,0.0,0.0,0.8680834770202637,4.0,0.0,1.0
544500,292.6853942871094,297.1499938964844,293.1499938964844,0.4050144255161285,-6977.71923828125,304.1296081542969,0.8858384490013123,0.4825892150402069,0.4354686737060547,292.56524658203125,297.1499938964844,293.1499938964844,0.4970177710056305,-8632.775390625,304.1129455566406,0.940251350402832,0.5696977376937866,0.5394365191459656,292.5008850097656,297.1499938964844,293.1499938964844,0.5407997965812683,-6813.416015625,304.1054077148437,0.9634228348731996,0.6099328398704529,0.4259929955005646,292.3280944824219,297.1499938964844,293.1499938964844,0.6367530226707458,-10487.2294921875,304.0881652832031,0.9990000128746032,0.7693321704864502,0.6565720438957214,292.8387451171875,297.1499938964844,293.1499938964844,0.1065113469958305,-12067.6552734375,304.1395263671875,0.6235922574996948,0.1633384972810745,0.7525577545166016,290.8778381347656,291.1499938964844,250.3654327392578,249.8804168701172,283.3101806640625,292.8380432128906,290.8784484863281,1.0,0.6409817934036255,1.0,0.0,0.9646203517913818,1.0,-3.3744170665740967,6.13712154517998e-06,3.37441086769104,-0.7574622631072998,0.0,0.0,1.0,189.5787353515625,234.0,46.66263198852539,-25768.6640625,3290.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50445556640625,306.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0546875,25560.0,0.0,0.0,0.6057038307189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907132625579834,1.5907342433929443,-2.08972687687492e-05,0.0,0.0006147124222479,0.0,0.0,447.54095458984375,0.0,0.0,0.0,0.8834077715873718,4.0,0.0,1.0
544560,292.7060241699219,297.1499938964844,293.1499938964844,0.4064387381076813,-6996.14404296875,304.1307067871094,0.8791381120681763,0.4844217002391815,0.4374134540557861,292.5854797363281,297.1499938964844,293.1499938964844,0.5001010894775391,-8673.7060546875,304.11407470703125,0.932968020439148,0.573132336139679,0.5429816246032715,292.521728515625,297.1499938964844,293.1499938964844,0.5446422696113586,-6850.50048828125,304.10650634765625,0.956906259059906,0.6140646934509277,0.4290927648544311,292.36572265625,297.1499938964844,293.1499938964844,0.65474534034729,-10733.1669921875,304.06671142578125,0.9990000128746032,0.7723595499992371,0.6743502020835876,292.8551330566406,297.1499938964844,293.1499938964844,0.1071479246020317,-12123.166015625,304.1402893066406,0.619581401348114,0.1640640944242477,0.7574157118797302,290.9029846191406,291.1499938964844,250.37277221679688,249.8871459960937,283.32452392578125,292.8544311523437,290.9040222167969,1.0,0.6501243710517883,1.0,0.0,0.9641203284263612,1.0,-3.4119696617126465,6.272677183005726e-06,3.41196346282959,-0.7658886909484863,0.0,0.0,1.0,197.5750732421875,252.0,55.480751037597656,-26107.103515625,3424.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5723876953125,306.711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,25246.02734375,25560.0,0.0,0.0,0.6102434992790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160683631896973,1.616089940071106,-2.156875962100457e-05,0.0,0.0006193196168169,0.0,0.0,469.28466796875,0.0,0.0,0.0,0.882698118686676,4.0,0.0,1.0
544620,292.7457580566406,297.1499938964844,293.1499938964844,0.4104604423046112,-7050.4453125,304.13043212890625,0.8657010197639465,0.4876132309436798,0.4408993422985077,292.62457275390625,297.1499938964844,293.1499938964844,0.5077681541442871,-8777.7763671875,304.1132507324219,0.9180482625961304,0.5795081853866577,0.5496321320533752,292.5618896484375,297.1499938964844,293.1499938964844,0.5539827942848206,-6942.3701171875,304.1054077148437,0.9428887963294984,0.6218369007110596,0.4349635541439056,292.4513854980469,297.1499938964844,293.1499938964844,0.696033775806427,-11287.7783203125,304.0258483886719,0.9990000128746032,0.7748888731002808,0.7115291357040405,292.8872985839844,297.1499938964844,293.1499938964844,0.1084741801023483,-12242.7294921875,304.14129638671875,0.6105459928512573,0.1650113016366958,0.7649660706520081,290.9061889648437,291.1499938964844,250.3897857666016,249.9027862548828,283.3541564941406,292.8866271972656,290.9061889648437,1.0,0.668393075466156,1.0,0.0,0.9631203413009644,1.0,-3.485023736953736,6.540703907376155e-06,3.4850172996521,-0.7822094559669495,0.0,0.0,1.0,214.6593017578125,270.0,16.1914119720459,-26513.50390625,3700.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6798095703125,306.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,25482.62109375,25560.0,0.0,0.0,0.6192588806152344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623623251914978,1.6236449480056765,-2.17708911804948e-05,0.0,0.0006284690462052,0.0,0.0,475.8970336914063,0.0,0.0,0.0,0.886459469795227,4.0,0.0,1.0
544680,292.7457580566406,297.1499938964844,293.1499938964844,0.4104604423046112,-7050.4453125,304.13043212890625,0.8657010197639465,0.4876132309436798,0.4408993422985077,292.62457275390625,297.1499938964844,293.1499938964844,0.5077681541442871,-8777.7763671875,304.1132507324219,0.9180482625961304,0.5795081853866577,0.5496321320533752,292.5618896484375,297.1499938964844,293.1499938964844,0.5539827942848206,-6942.3701171875,304.1054077148437,0.9428887963294984,0.6218369007110596,0.4349635541439056,292.4513854980469,297.1499938964844,293.1499938964844,0.696033775806427,-11287.7783203125,304.0258483886719,0.9990000128746032,0.7748888731002808,0.7115291357040405,292.8872985839844,297.1499938964844,293.1499938964844,0.1084741801023483,-12242.7294921875,304.14129638671875,0.6105459928512573,0.1650113016366958,0.7649660706520081,290.9061889648437,291.1499938964844,250.3897857666016,249.9027862548828,283.3541564941406,292.8866271972656,290.9061889648437,1.0,0.668393075466156,1.0,0.0,0.9631203413009644,1.0,-3.485023736953736,6.540703907376155e-06,3.4850172996521,-0.7822094559669495,0.0,0.0,1.0,214.6593017578125,270.0,16.1914119720459,-26513.50390625,3700.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6798095703125,306.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,25482.62109375,25560.0,0.0,0.0,0.6192588806152344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623623251914978,1.6236449480056765,-2.17708911804948e-05,0.0,0.0006284690462052,0.0,0.0,475.8970336914063,0.0,0.0,0.0,0.886459469795227,4.0,0.0,1.0
544740,292.78302001953125,297.1499938964844,293.1499938964844,0.4142470359802246,-7101.19140625,304.1307067871094,0.8497757315635681,0.4902933239936828,0.4440647959709167,292.661376953125,297.1499938964844,293.1499938964844,0.5152205228805542,-8878.123046875,304.1131591796875,0.9006502032279968,0.5853506922721863,0.5559207201004028,292.5995788574219,297.1499938964844,293.1499938964844,0.5631459951400757,-7031.75146484375,304.1051025390625,0.9244811534881592,0.6290881037712097,0.4405755400657654,292.538818359375,297.1499938964844,293.1499938964844,0.7246671319007874,-11646.001953125,304.0224914550781,0.992010235786438,0.7748236060142517,0.7341059446334839,292.91766357421875,297.1499938964844,293.1499938964844,0.1095486208796501,-12339.306640625,304.1424255371094,0.5982261300086975,0.1655035763978958,0.7709406614303589,290.9060363769531,291.1499938964844,250.409912109375,249.9212951660156,283.3894958496094,292.9170837402344,290.9068298339844,1.0,0.6855608820915222,1.0,0.0,0.9621204137802124,1.0,-3.537900686264038,6.7382293309492525e-06,3.5378940105438232,-0.7934613227844238,0.0,0.0,1.0,235.56295776367188,288.0,10.261113166809082,-26800.87890625,3957.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7860107421875,306.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.015625,26640.0,0.0,0.0,0.6278724074363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625482439994812,1.6255042552947998,-2.182078060286585e-05,0.0,0.0006372106727212,0.0,0.0,477.5337829589844,0.0,0.0,0.0,0.9023850560188292,4.0,0.0,1.0
544800,292.78302001953125,297.1499938964844,293.1499938964844,0.4142470359802246,-7101.19140625,304.1307067871094,0.8497757315635681,0.4902933239936828,0.4440647959709167,292.661376953125,297.1499938964844,293.1499938964844,0.5152205228805542,-8878.123046875,304.1131591796875,0.9006502032279968,0.5853506922721863,0.5559207201004028,292.5995788574219,297.1499938964844,293.1499938964844,0.5631459951400757,-7031.75146484375,304.1051025390625,0.9244811534881592,0.6290881037712097,0.4405755400657654,292.538818359375,297.1499938964844,293.1499938964844,0.7246671319007874,-11646.001953125,304.0224914550781,0.992010235786438,0.7748236060142517,0.7341059446334839,292.91766357421875,297.1499938964844,293.1499938964844,0.1095486208796501,-12339.306640625,304.1424255371094,0.5982261300086975,0.1655035763978958,0.7709406614303589,290.9060363769531,291.1499938964844,250.409912109375,249.9212951660156,283.3894958496094,292.9170837402344,290.9068298339844,1.0,0.6855608820915222,1.0,0.0,0.9621204137802124,1.0,-3.537900686264038,6.7382293309492525e-06,3.5378940105438232,-0.7934613227844238,0.0,0.0,1.0,235.56295776367188,288.0,10.261113166809082,-26800.87890625,3957.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7860107421875,306.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.015625,26640.0,0.0,0.0,0.6278724074363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625482439994812,1.6255042552947998,-2.182078060286585e-05,0.0,0.0006372106727212,0.0,0.0,477.5337829589844,0.0,0.0,0.0,0.9023850560188292,4.0,0.0,1.0
544860,292.8188781738281,297.1499938964844,293.1499938964844,0.4157476723194122,-7118.9404296875,304.1345520019531,0.8342631459236145,0.4923175871372223,0.4468299746513366,292.6968078613281,297.1499938964844,293.1499938964844,0.5199692249298096,-8938.9599609375,304.117431640625,0.884148359298706,0.5905441045761108,0.5617966055870056,292.6357116699219,297.1499938964844,293.1499938964844,0.5694238543510437,-7090.4404296875,304.1094970703125,0.9063239097595216,0.6357067227363586,0.4458896219730377,292.5938415527344,297.1499938964844,293.1499938964844,0.7298871278762817,-11685.9013671875,304.0555419921875,0.9753684997558594,0.7791059613227844,0.7378963232040405,292.9453430175781,297.1499938964844,293.1499938964844,0.1100422516465187,-12378.73828125,304.14410400390625,0.5852164030075073,0.1657762825489044,0.7764054536819458,290.9587097167969,291.1499938964844,250.4331512451172,249.9426727294922,283.4168701171875,292.9447937011719,290.96002197265625,1.0,0.7000683546066284,1.0,0.0,0.9611204266548156,1.0,-3.5654642581939697,6.84320639265934e-06,3.565457582473755,-0.7995851039886475,0.0,0.0,1.0,258.00738525390625,306.0,48.80623626708984,-27152.1484375,4165.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8900451660156,306.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,26488.205078125,26640.0,0.0,0.0,0.6360852718353271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655348539352417,1.6553711891174316,-2.2630003513768315e-05,0.0,0.0006455456605181,0.0,0.0,504.3427734375,0.0,0.0,0.0,0.9038883447647096,4.0,0.0,1.0
544920,292.8188781738281,297.1499938964844,293.1499938964844,0.4157476723194122,-7118.9404296875,304.1345520019531,0.8342631459236145,0.4923175871372223,0.4468299746513366,292.6968078613281,297.1499938964844,293.1499938964844,0.5199692249298096,-8938.9599609375,304.117431640625,0.884148359298706,0.5905441045761108,0.5617966055870056,292.6357116699219,297.1499938964844,293.1499938964844,0.5694238543510437,-7090.4404296875,304.1094970703125,0.9063239097595216,0.6357067227363586,0.4458896219730377,292.5938415527344,297.1499938964844,293.1499938964844,0.7298871278762817,-11685.9013671875,304.0555419921875,0.9753684997558594,0.7791059613227844,0.7378963232040405,292.9453430175781,297.1499938964844,293.1499938964844,0.1100422516465187,-12378.73828125,304.14410400390625,0.5852164030075073,0.1657762825489044,0.7764054536819458,290.9587097167969,291.1499938964844,250.4331512451172,249.9426727294922,283.4168701171875,292.9447937011719,290.96002197265625,1.0,0.7000683546066284,1.0,0.0,0.9611204266548156,1.0,-3.5654642581939697,6.84320639265934e-06,3.565457582473755,-0.7995851039886475,0.0,0.0,1.0,258.00738525390625,306.0,48.80623626708984,-27152.1484375,4165.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8900451660156,306.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,26488.205078125,26640.0,0.0,0.0,0.6360852718353271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655348539352417,1.6553711891174316,-2.2630003513768315e-05,0.0,0.0006455456605181,0.0,0.0,504.3427734375,0.0,0.0,0.0,0.9038883447647096,4.0,0.0,1.0
544980,292.85302734375,297.1499938964844,293.1499938964844,0.4171607494354248,-7136.21142578125,304.1373596191406,0.8220113515853882,0.4937778115272522,0.4489623308181762,292.7308959960937,297.1499938964844,293.1499938964844,0.5246944427490234,-9000.23046875,304.1203918457031,0.8712953329086304,0.5951158404350281,0.5669645667076111,292.66998291015625,297.1499938964844,293.1499938964844,0.5757964849472046,-7150.66015625,304.11236572265625,0.8934071660041809,0.6417843103408813,0.4507279992103576,292.6347045898437,297.1499938964844,293.1499938964844,0.7376392483711243,-11766.669921875,304.0738830566406,0.9612699151039124,0.7848911881446838,0.7438638806343079,292.9702453613281,297.1499938964844,293.1499938964844,0.1105044558644294,-12417.1162109375,304.1452941894531,0.574415385723114,0.165907397866249,0.7807294726371765,290.9923400878906,291.1499938964844,250.45947265625,249.96690368652344,283.4422607421875,292.9697570800781,290.9935913085937,1.0,0.7133945226669312,1.0,0.0,0.960120439529419,1.0,-3.592449188232422,6.946858775336295e-06,3.592442274093628,-0.805617094039917,0.0,0.0,1.0,278.5839538574219,324.0,47.324005126953125,-27384.314453125,4363.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02166748046875,307.0766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,26603.63671875,26640.0,0.0,0.0,0.6435523629188538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589515209197998,1.658974289894104,-2.272862184327096e-05,0.0,0.0006531238323077,0.0,0.0,507.6431579589844,0.0,0.0,0.0,0.9056804776191713,4.0,0.0,1.0
