time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545040,292.85302734375,297.1499938964844,293.1499938964844,0.4171607494354248,-7136.21142578125,304.1373596191406,0.8220113515853882,0.4937778115272522,0.4489623308181762,292.7308959960937,297.1499938964844,293.1499938964844,0.5246944427490234,-9000.23046875,304.1203918457031,0.8712953329086304,0.5951158404350281,0.5669645667076111,292.66998291015625,297.1499938964844,293.1499938964844,0.5757964849472046,-7150.66015625,304.11236572265625,0.8934071660041809,0.6417843103408813,0.4507279992103576,292.6347045898437,297.1499938964844,293.1499938964844,0.7376392483711243,-11766.669921875,304.0738830566406,0.9612699151039124,0.7848911881446838,0.7438638806343079,292.9702453613281,297.1499938964844,293.1499938964844,0.1105044558644294,-12417.1162109375,304.1452941894531,0.574415385723114,0.165907397866249,0.7807294726371765,290.9923400878906,291.1499938964844,250.45947265625,249.96690368652344,283.4422607421875,292.9697570800781,290.9935913085937,1.0,0.7133945226669312,1.0,0.0,0.960120439529419,1.0,-3.592449188232422,6.946858775336295e-06,3.592442274093628,-0.805617094039917,0.0,0.0,1.0,278.5839538574219,324.0,47.324005126953125,-27384.314453125,4363.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02166748046875,307.0766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,26603.63671875,26640.0,0.0,0.0,0.6435523629188538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589515209197998,1.658974289894104,-2.272862184327096e-05,0.0,0.0006531238323077,0.0,0.0,507.6431579589844,0.0,0.0,0.0,0.9056804776191713,4.0,0.0,1.0
545100,292.8693542480469,297.1499938964844,293.1499938964844,0.4176476299762726,-7141.88720703125,304.1387634277344,0.8164768218994141,0.4943319857120514,0.4498555660247803,292.74725341796875,297.1499938964844,293.1499938964844,0.5268006920814514,-9027.3505859375,304.1219482421875,0.8656870722770691,0.5972058176994324,0.5693464875221252,292.686279296875,297.1499938964844,293.1499938964844,0.5787520408630371,-7178.46435546875,304.11383056640625,0.887784481048584,0.6446576118469238,0.4530197381973266,292.6529846191406,297.1499938964844,293.1499938964844,0.7413543462753296,-11806.7138671875,304.0809326171875,0.9547340869903564,0.787822425365448,0.7469696402549744,292.981689453125,297.1499938964844,293.1499938964844,0.1106858551502227,-12431.8271484375,304.14581298828125,0.5695300102233887,0.1659284681081771,0.7826395630836487,291.0094299316406,291.1499938964844,250.4738006591797,249.9801025390625,283.4544982910156,292.98126220703125,291.0107116699219,1.0,0.719727635383606,1.0,0.0,0.959620475769043,1.0,-3.6051816940307617,6.996085176069755e-06,3.605174779891968,-0.8084584474563599,0.0,0.0,1.0,288.5292358398437,324.0,47.56832504272461,-27499.80859375,4459.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0962829589844,307.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,26621.99609375,27720.0,0.0,0.0,0.6469853520393372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659523844718933,1.6595466136932373,-2.2744306988897733e-05,0.0,0.0006566079100593,0.0,0.0,508.1687622070313,0.0,0.0,0.0,0.9209650754928588,4.0,0.0,1.0
545160,292.88525390625,297.1499938964844,293.1499938964844,0.417193055152893,-7134.01171875,304.1416015625,0.8111276626586914,0.4947670400142669,0.4506436586380005,292.76324462890625,297.1499938964844,293.1499938964844,0.5277460217475891,-9037.6845703125,304.12530517578125,0.8604704141616821,0.5991653203964233,0.5716071128845215,292.7021484375,297.1499938964844,293.1499938964844,0.5804691910743713,-7193.2666015625,304.1172790527344,0.8825433254241943,0.6474137306213379,0.4552334547042846,292.6705322265625,297.1499938964844,293.1499938964844,0.7435119152069092,-11826.3818359375,304.08953857421875,0.9484335780143738,0.7906759977340698,0.7500320076942444,292.9926147460937,297.1499938964844,293.1499938964844,0.1106206774711608,-12422.2353515625,304.1466979980469,0.5648908615112305,0.1659146547317505,0.7843886017799377,291.0494384765625,291.1499938964844,250.4888916015625,249.9939880371093,283.4665222167969,292.9922180175781,291.05133056640625,1.0,0.7258816361427307,1.0,0.0,0.9591204524040222,1.0,-3.617302656173706,7.043146524665644e-06,3.617295503616333,-0.8111600875854492,0.0,0.0,1.0,298.3500671386719,342.0,75.10015106201172,-27733.494140625,4553.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15582275390625,307.2200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,27418.123046875,27720.0,0.0,0.0,0.6504356861114502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154987335205,1.6841784715652466,-2.342447442060802e-05,0.0,0.0006601095083169,0.0,0.0,531.1336059570312,0.0,0.0,0.0,0.9198371171951294,4.0,0.0,1.0
545220,292.9156188964844,297.1499938964844,293.1499938964844,0.4171400070190429,-7131.5048828125,304.1444702148437,0.8006508946418762,0.4953119456768036,0.451909989118576,292.79400634765625,297.1499938964844,293.1499938964844,0.5307086110115051,-9075.013671875,304.1285705566406,0.8509600758552551,0.6027255058288574,0.5757678151130676,292.732421875,297.1499938964844,293.1499938964844,0.585138738155365,-7236.69775390625,304.120361328125,0.8729692697525024,0.652617871761322,0.4594248533248901,292.7035827636719,297.1499938964844,293.1499938964844,0.7492251992225647,-11888.171875,304.1000671386719,0.9364529252052308,0.796114981174469,0.7559003233909607,293.01300048828125,297.1499938964844,293.1499938964844,0.1107274517416954,-12427.8720703125,304.1476135253906,0.5561902523040771,0.165768563747406,0.7873420119285583,291.0937805175781,291.1499938964844,250.52137756347656,250.0239105224609,283.4898681640625,293.0126037597656,291.0951843261719,1.0,0.7376996278762817,1.0,0.0,0.9581204652786256,1.0,-3.639490365982056,7.129847745090956e-06,3.6394832134246826,-0.8161067366600037,0.0,0.0,1.0,317.7484130859375,360.0,64.13382720947266,-27958.943359375,4735.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27618408203125,307.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.87109375,27720.0,0.0,0.0,0.6569719314575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912269592285156,1.691250562667847,-2.362161103519611e-05,0.0,0.0006667429697699,0.0,0.0,537.8526611328125,0.0,0.0,0.0,0.923349916934967,4.0,0.0,1.0
545280,292.9156188964844,297.1499938964844,293.1499938964844,0.4171400070190429,-7131.5048828125,304.1444702148437,0.8006508946418762,0.4953119456768036,0.451909989118576,292.79400634765625,297.1499938964844,293.1499938964844,0.5307086110115051,-9075.013671875,304.1285705566406,0.8509600758552551,0.6027255058288574,0.5757678151130676,292.732421875,297.1499938964844,293.1499938964844,0.585138738155365,-7236.69775390625,304.120361328125,0.8729692697525024,0.652617871761322,0.4594248533248901,292.7035827636719,297.1499938964844,293.1499938964844,0.7492251992225647,-11888.171875,304.1000671386719,0.9364529252052308,0.796114981174469,0.7559003233909607,293.01300048828125,297.1499938964844,293.1499938964844,0.1107274517416954,-12427.8720703125,304.1476135253906,0.5561902523040771,0.165768563747406,0.7873420119285583,291.0937805175781,291.1499938964844,250.52137756347656,250.0239105224609,283.4898681640625,293.0126037597656,291.0951843261719,1.0,0.7376996278762817,1.0,0.0,0.9581204652786256,1.0,-3.639490365982056,7.129847745090956e-06,3.6394832134246826,-0.8161067366600037,0.0,0.0,1.0,317.7484130859375,360.0,64.13382720947266,-27958.943359375,4735.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27618408203125,307.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.87109375,27720.0,0.0,0.0,0.6569719314575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912269592285156,1.691250562667847,-2.362161103519611e-05,0.0,0.0006667429697699,0.0,0.0,537.8526611328125,0.0,0.0,0.0,0.923349916934967,4.0,0.0,1.0
545340,292.9445495605469,297.1499938964844,293.1499938964844,0.4167785048484802,-7125.11181640625,304.1469116210937,0.7907992005348206,0.4953774213790893,0.4527589082717895,292.8231811523437,297.1499938964844,293.1499938964844,0.5333651900291443,-9108.5703125,304.1312866210937,0.8424321413040161,0.6058223247528076,0.5794920921325684,292.7606201171875,297.1499938964844,293.1499938964844,0.5896161794662476,-7278.53759765625,304.1227722167969,0.8644129633903503,0.6574768424034119,0.463368147611618,292.7343444824219,297.1499938964844,293.1499938964844,0.7545062899589539,-11946.7490234375,304.1078491210937,0.9253564476966858,0.8011838793754578,0.7614292502403259,293.0316162109375,297.1499938964844,293.1499938964844,0.1107544228434562,-12426.8349609375,304.1483459472656,0.548128604888916,0.16546331346035,0.7895652055740356,291.13238525390625,291.1499938964844,250.55691528320312,250.05665588378903,283.5124816894531,293.03125,291.1337585449219,1.0,0.7489451766014099,1.0,0.0,0.9571204781532288,1.0,-3.659066200256348,7.206977443274809e-06,3.659059047698975,-0.820470929145813,0.0,0.0,1.0,336.9289855957031,363.0,56.89868927001953,-28159.869140625,4911.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.411376953125,307.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.248046875,28800.0,0.0,0.0,0.6628458499908447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928892135620115,1.6929129362106323,-2.3668068024562672e-05,0.0,0.0006727042491547,0.0,0.0,539.4401245117188,0.0,0.0,0.0,0.9391757249832152,4.0,0.0,1.0
545400,292.9445495605469,297.1499938964844,293.1499938964844,0.4167785048484802,-7125.11181640625,304.1469116210937,0.7907992005348206,0.4953774213790893,0.4527589082717895,292.8231811523437,297.1499938964844,293.1499938964844,0.5333651900291443,-9108.5703125,304.1312866210937,0.8424321413040161,0.6058223247528076,0.5794920921325684,292.7606201171875,297.1499938964844,293.1499938964844,0.5896161794662476,-7278.53759765625,304.1227722167969,0.8644129633903503,0.6574768424034119,0.463368147611618,292.7343444824219,297.1499938964844,293.1499938964844,0.7545062899589539,-11946.7490234375,304.1078491210937,0.9253564476966858,0.8011838793754578,0.7614292502403259,293.0316162109375,297.1499938964844,293.1499938964844,0.1107544228434562,-12426.8349609375,304.1483459472656,0.548128604888916,0.16546331346035,0.7895652055740356,291.13238525390625,291.1499938964844,250.55691528320312,250.05665588378903,283.5124816894531,293.03125,291.1337585449219,1.0,0.7489451766014099,1.0,0.0,0.9571204781532288,1.0,-3.659066200256348,7.206977443274809e-06,3.659059047698975,-0.820470929145813,0.0,0.0,1.0,336.9289855957031,363.0,56.89868927001953,-28159.869140625,4911.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.411376953125,307.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.248046875,28800.0,0.0,0.0,0.6628458499908447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928892135620115,1.6929129362106323,-2.3668068024562672e-05,0.0,0.0006727042491547,0.0,0.0,539.4401245117188,0.0,0.0,0.0,0.9391757249832152,4.0,0.0,1.0
545460,292.9717102050781,297.1499938964844,293.1499938964844,0.4147722721099853,-7095.54296875,304.1511535644531,0.7850977182388306,0.4950763285160064,0.4529693126678467,292.8507995605469,297.1499938964844,293.1499938964844,0.5340526700019836,-9114.36328125,304.1361999511719,0.8380984663963318,0.6084998250007629,0.5825198888778687,292.7869873046875,297.1499938964844,293.1499938964844,0.5920836329460144,-7299.787109375,304.1275329589844,0.8603960871696472,0.6619911789894104,0.4668587744235992,292.76318359375,297.1499938964844,293.1499938964844,0.7571899890899658,-11972.3486328125,304.1171569824219,0.9199143648147584,0.8058626055717468,0.7663066983222961,293.0483703613281,297.1499938964844,293.1499938964844,0.1102124154567718,-12371.9736328125,304.1497802734375,0.5433348417282104,0.165061205625534,0.7898926734924316,291.1966247558594,291.1499938964844,250.5955047607422,250.0922088623047,283.5348815917969,293.0480651855469,291.1979675292969,1.0,0.7556928992271423,1.0,0.0,0.9561205506324768,1.0,-3.673431634902954,7.264206487889169e-06,3.673424243927002,-0.8236221075057983,0.0,0.0,0.9902101159095764,348.6271057128906,366.0,71.80825805664062,-28437.486328125,5026.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5203552246094,307.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,28745.158203125,28800.0,0.0,0.0,0.6684935688972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7164078950881958,1.7164322137832642,-2.4390599719481543e-05,0.0,0.0006784359575249,0.0,0.0,563.1756591796875,0.0,0.0,0.0,0.9374147653579712,4.0,0.0,1.0
545520,292.9717102050781,297.1499938964844,293.1499938964844,0.4147722721099853,-7095.54296875,304.1511535644531,0.7850977182388306,0.4950763285160064,0.4529693126678467,292.8507995605469,297.1499938964844,293.1499938964844,0.5340526700019836,-9114.36328125,304.1361999511719,0.8380984663963318,0.6084998250007629,0.5825198888778687,292.7869873046875,297.1499938964844,293.1499938964844,0.5920836329460144,-7299.787109375,304.1275329589844,0.8603960871696472,0.6619911789894104,0.4668587744235992,292.76318359375,297.1499938964844,293.1499938964844,0.7571899890899658,-11972.3486328125,304.1171569824219,0.9199143648147584,0.8058626055717468,0.7663066983222961,293.0483703613281,297.1499938964844,293.1499938964844,0.1102124154567718,-12371.9736328125,304.1497802734375,0.5433348417282104,0.165061205625534,0.7898926734924316,291.1966247558594,291.1499938964844,250.5955047607422,250.0922088623047,283.5348815917969,293.0480651855469,291.1979675292969,1.0,0.7556928992271423,1.0,0.0,0.9561205506324768,1.0,-3.673431634902954,7.264206487889169e-06,3.673424243927002,-0.8236221075057983,0.0,0.0,0.9902101159095764,348.6271057128906,366.0,71.80825805664062,-28437.486328125,5026.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5203552246094,307.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,28745.158203125,28800.0,0.0,0.0,0.6684935688972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7164078950881958,1.7164322137832642,-2.4390599719481543e-05,0.0,0.0006784359575249,0.0,0.0,563.1756591796875,0.0,0.0,0.0,0.9374147653579712,4.0,0.0,1.0
545580,292.99664306640625,297.1499938964844,293.1499938964844,0.4133826196193695,-7075.66015625,304.1530456542969,0.7814467549324036,0.4945357739925384,0.4528030455112457,292.8766174316406,297.1499938964844,293.1499938964844,0.5354946255683899,-9132.0693359375,304.13836669921875,0.8357633948326111,0.6108461022377014,0.585066556930542,292.8112487792969,297.1499938964844,293.1499938964844,0.5954946875572205,-7331.6142578125,304.1293334960937,0.8585677742958069,0.6662647724151611,0.4700464308261871,292.7899780273437,297.1499938964844,293.1499938964844,0.7609320282936096,-12014.537109375,304.121826171875,0.9172541499137878,0.8102303743362427,0.7707260847091675,293.0632629394531,297.1499938964844,293.1499938964844,0.1097887754440307,-12330.61328125,304.1505432128906,0.5401753783226013,0.1646127253770828,0.7892442941665649,291.2301940917969,291.1499938964844,250.6371307373047,250.1305694580078,283.55584716796875,293.06298828125,291.2312316894531,1.0,0.7603716254234314,1.0,0.0,0.95512056350708,1.0,-3.684670925140381,7.309505235753022e-06,3.6846635341644287,-0.8261275291442871,0.0,0.0,0.9771780967712402,356.1776733398437,369.0,53.31660842895508,-28545.875,5106.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6561889648437,307.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,28925.283203125,28800.0,0.0,0.0,0.6733916997909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7069027423858645,1.7069270610809326,-2.4233742806245573e-05,0.0,0.0006834070081822,0.0,0.0,555.6122436523438,0.0,0.0,0.0,0.9328618049621582,4.0,0.0,1.0
545640,292.99664306640625,297.1499938964844,293.1499938964844,0.4133826196193695,-7075.66015625,304.1530456542969,0.7814467549324036,0.4945357739925384,0.4528030455112457,292.8766174316406,297.1499938964844,293.1499938964844,0.5354946255683899,-9132.0693359375,304.13836669921875,0.8357633948326111,0.6108461022377014,0.585066556930542,292.8112487792969,297.1499938964844,293.1499938964844,0.5954946875572205,-7331.6142578125,304.1293334960937,0.8585677742958069,0.6662647724151611,0.4700464308261871,292.7899780273437,297.1499938964844,293.1499938964844,0.7609320282936096,-12014.537109375,304.121826171875,0.9172541499137878,0.8102303743362427,0.7707260847091675,293.0632629394531,297.1499938964844,293.1499938964844,0.1097887754440307,-12330.61328125,304.1505432128906,0.5401753783226013,0.1646127253770828,0.7892442941665649,291.2301940917969,291.1499938964844,250.6371307373047,250.1305694580078,283.55584716796875,293.06298828125,291.2312316894531,1.0,0.7603716254234314,1.0,0.0,0.95512056350708,1.0,-3.684670925140381,7.309505235753022e-06,3.6846635341644287,-0.8261275291442871,0.0,0.0,0.9771780967712402,356.1776733398437,369.0,53.31660842895508,-28545.875,5106.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6561889648437,307.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,28925.283203125,28800.0,0.0,0.0,0.6733916997909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7069027423858645,1.7069270610809326,-2.4233742806245573e-05,0.0,0.0006834070081822,0.0,0.0,555.6122436523438,0.0,0.0,0.0,0.9328618049621582,4.0,0.0,1.0
545700,293.0083923339844,297.1499938964844,293.1499938964844,0.4126364588737488,-7065.1240234375,304.15386962890625,0.779994785785675,0.4941667914390564,0.4526055455207824,292.888916015625,297.1499938964844,293.1499938964844,0.5361435413360596,-9140.06640625,304.1393127441406,0.8349552154541016,0.611891508102417,0.5861910581588745,292.8225402832031,297.1499938964844,293.1499938964844,0.5971933007240295,-7347.55908203125,304.1300048828125,0.8580667972564697,0.6683394908905029,0.4715710878372192,292.80279541015625,297.1499938964844,293.1499938964844,0.7627097964286804,-12034.826171875,304.12371826171875,0.9164263010025024,0.8122712969779968,0.7727785706520081,293.0700988769531,297.1499938964844,293.1499938964844,0.1095588877797126,-12308.517578125,304.1508483886719,0.5389015674591064,0.1643702238798141,0.7886903285980225,291.2445983886719,291.1499938964844,250.6590881347656,250.1507873535156,283.5660705566406,293.06982421875,291.2455749511719,1.0,0.7622328400611877,1.0,0.0,0.9546205401420592,1.0,-3.689424991607666,7.328830179176293e-06,3.689417600631714,-0.8271902799606323,0.0,0.0,0.9694108963012696,359.1058654785156,369.0,47.28578186035156,-28590.568359375,5139.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7364807128906,307.71484375,278.1499938964844,0.0,18000.0,313.1499938964844,28975.0078125,29880.0,0.0,0.0,0.6754949688911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69892418384552,1.6989482641220093,-2.4079976356006227e-05,0.0,0.0006855415413156,0.0,0.0,548.9700317382812,0.0,0.0,0.0,0.9440124034881592,4.0,0.0,1.0
545760,293.0198059082031,297.1499938964844,293.1499938964844,0.4110937416553497,-7043.04931640625,304.15594482421875,0.7786715030670166,0.4937176406383514,0.4523322582244873,292.90093994140625,297.1499938964844,293.1499938964844,0.5357721447944641,-9133.33984375,304.14190673828125,0.8342702388763428,0.612838864326477,0.5872190594673157,292.8334655761719,297.1499938964844,293.1499938964844,0.5978106260299683,-7352.1884765625,304.1324768066406,0.8577141761779785,0.6703404188156128,0.4730485677719116,292.8153381347656,297.1499938964844,293.1499938964844,0.7630993127822876,-12036.4912109375,304.12774658203125,0.915773868560791,0.8142052292823792,0.7747264504432678,293.0765380859375,297.1499938964844,293.1499938964844,0.10911875218153,-12265.609375,304.1514892578125,0.5377400517463684,0.1641129106283188,0.7880176305770874,291.2790832519531,291.1499938964844,250.68179321289065,250.1717224121093,283.576171875,293.0762939453125,291.28033447265625,1.0,0.7638779878616333,1.0,0.0,0.9541205763816832,1.0,-3.6936464309692383,7.346098300331505e-06,3.693639039993286,-0.8281335234642029,0.0,0.0,0.9573228359222412,361.6893005371094,372.0,66.90509033203125,-28736.9609375,5167.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8058776855469,307.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29861.11328125,29880.0,0.0,0.0,0.6775575280189514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7110366821289062,1.7110612392425537,-2.4531182134523988e-05,0.0,0.0006876347470097,0.0,0.0,562.449462890625,0.0,0.0,0.0,0.9366490244865416,4.0,0.0,1.0
545820,293.04156494140625,297.1499938964844,293.1499938964844,0.4093282520771026,-7018.6513671875,304.1568908691406,0.7762183547019958,0.4926029443740845,0.4515579640865326,292.9240417480469,297.1499938964844,293.1499938964844,0.5366950035095215,-9144.84375,304.1430358886719,0.8330826759338379,0.6144633889198303,0.5889848470687866,292.8542785644531,297.1499938964844,293.1499938964844,0.6009753942489624,-7382.2431640625,304.1330261230469,0.857236385345459,0.674135148525238,0.4758341014385223,292.8392639160156,297.1499938964844,293.1499938964844,0.7661793231964111,-12072.515625,304.1299743652344,0.9147553443908693,0.8178300857543945,0.7783364653587341,293.0885009765625,297.1499938964844,293.1499938964844,0.1086092144250869,-12217.486328125,304.15185546875,0.5356001257896423,0.1635487675666809,0.7863428592681885,291.3028564453125,291.1499938964844,250.72946166992188,250.2156524658203,283.5960388183594,293.0882873535156,291.3034362792969,1.0,0.7666857838630676,1.0,0.0,0.9531205892562866,1.0,-3.70052170753479,7.374559572781436e-06,3.700514316558838,-0.8296774625778198,0.0,0.0,0.9351652264595032,366.1828918457031,375.0,41.13578796386719,-28765.703125,5216.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9673767089844,307.8910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,30180.099609375,29880.0,0.0,0.0,0.68100905418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6863092184066772,1.6863332986831665,-2.409318221907597e-05,0.0,0.0006911376258358,0.0,0.0,542.4794921875,0.0,0.0,0.0,0.9249411225318908,4.0,0.0,1.0
545880,293.04156494140625,297.1499938964844,293.1499938964844,0.4093282520771026,-7018.6513671875,304.1568908691406,0.7762183547019958,0.4926029443740845,0.4515579640865326,292.9240417480469,297.1499938964844,293.1499938964844,0.5366950035095215,-9144.84375,304.1430358886719,0.8330826759338379,0.6144633889198303,0.5889848470687866,292.8542785644531,297.1499938964844,293.1499938964844,0.6009753942489624,-7382.2431640625,304.1330261230469,0.857236385345459,0.674135148525238,0.4758341014385223,292.8392639160156,297.1499938964844,293.1499938964844,0.7661793231964111,-12072.515625,304.1299743652344,0.9147553443908693,0.8178300857543945,0.7783364653587341,293.0885009765625,297.1499938964844,293.1499938964844,0.1086092144250869,-12217.486328125,304.15185546875,0.5356001257896423,0.1635487675666809,0.7863428592681885,291.3028564453125,291.1499938964844,250.72946166992188,250.2156524658203,283.5960388183594,293.0882873535156,291.3034362792969,1.0,0.7666857838630676,1.0,0.0,0.9531205892562866,1.0,-3.70052170753479,7.374559572781436e-06,3.700514316558838,-0.8296774625778198,0.0,0.0,0.9351652264595032,366.1828918457031,375.0,41.13578796386719,-28765.703125,5216.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9673767089844,307.8910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,30180.099609375,29880.0,0.0,0.0,0.68100905418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6863092184066772,1.6863332986831665,-2.409318221907597e-05,0.0,0.0006911376258358,0.0,0.0,542.4794921875,0.0,0.0,0.0,0.9249411225318908,4.0,0.0,1.0
545940,293.06201171875,297.1499938964844,293.1499938964844,0.4076348841190338,-6995.4951171875,304.15740966796875,0.7738646864891052,0.4912012219429016,0.4505148530006408,292.94586181640625,297.1499938964844,293.1499938964844,0.5377228260040283,-9158.1025390625,304.1436462402344,0.8319899439811707,0.6157594323158264,0.5904213190078735,292.8741455078125,297.1499938964844,293.1499938964844,0.6043341159820557,-7414.3466796875,304.1330871582031,0.85687655210495,0.6776013970375061,0.4783957302570343,292.8616027832031,297.1499938964844,293.1499938964844,0.769522488117218,-12112.5673828125,304.1310729980469,0.9139270782470704,0.8211700320243835,0.7816613912582397,293.0992736816406,297.1499938964844,293.1499938964844,0.1081318631768226,-12173.130859375,304.1520080566406,0.5335707068443298,0.1629181206226349,0.7842872142791748,291.316162109375,291.1499938964844,250.7801513671875,250.26235961914065,283.6153259277344,293.0987854003906,291.3164978027344,1.0,0.7690426707267761,1.0,0.0,0.95212060213089,1.0,-3.705606698989868,7.3960545705631375e-06,3.705599308013916,-0.8308260440826416,0.0,0.0,0.9120482206344604,370.1364135742188,378.0,24.501110076904297,-28760.833984375,5257.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1693420410156,308.00689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,30298.033203125,30960.0,0.0,0.0,0.6833237409591675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.651059627532959,1.651082992553711,-2.3405480533256195e-05,0.0,0.0006934867124073,0.0,0.0,513.7914428710938,0.0,0.0,0.0,0.9230929613113404,4.0,0.0,1.0
546000,293.06201171875,297.1499938964844,293.1499938964844,0.4076348841190338,-6995.4951171875,304.15740966796875,0.7738646864891052,0.4912012219429016,0.4505148530006408,292.94586181640625,297.1499938964844,293.1499938964844,0.5377228260040283,-9158.1025390625,304.1436462402344,0.8319899439811707,0.6157594323158264,0.5904213190078735,292.8741455078125,297.1499938964844,293.1499938964844,0.6043341159820557,-7414.3466796875,304.1330871582031,0.85687655210495,0.6776013970375061,0.4783957302570343,292.8616027832031,297.1499938964844,293.1499938964844,0.769522488117218,-12112.5673828125,304.1310729980469,0.9139270782470704,0.8211700320243835,0.7816613912582397,293.0992736816406,297.1499938964844,293.1499938964844,0.1081318631768226,-12173.130859375,304.1520080566406,0.5335707068443298,0.1629181206226349,0.7842872142791748,291.316162109375,291.1499938964844,250.7801513671875,250.26235961914065,283.6153259277344,293.0987854003906,291.3164978027344,1.0,0.7690426707267761,1.0,0.0,0.95212060213089,1.0,-3.705606698989868,7.3960545705631375e-06,3.705599308013916,-0.8308260440826416,0.0,0.0,0.9120482206344604,370.1364135742188,378.0,24.501110076904297,-28760.833984375,5257.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1693420410156,308.00689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,30298.033203125,30960.0,0.0,0.0,0.6833237409591675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.651059627532959,1.651082992553711,-2.3405480533256195e-05,0.0,0.0006934867124073,0.0,0.0,513.7914428710938,0.0,0.0,0.0,0.9230929613113404,4.0,0.0,1.0
546060,293.0815124511719,297.1499938964844,293.1499938964844,0.4051153063774109,-6960.525390625,304.15899658203125,0.7714567184448242,0.4894791543483734,0.4491868317127228,292.967041015625,297.1499938964844,293.1499938964844,0.537669837474823,-9156.03515625,304.1456604003906,0.8308317065238953,0.6166373491287231,0.5914859175682068,292.8931884765625,297.1499938964844,293.1499938964844,0.6065772175788879,-7434.9228515625,304.134765625,0.8564691543579102,0.680726170539856,0.4807101488113403,292.8828125,297.1499938964844,293.1499938964844,0.7715467214584351,-12135.3076171875,304.1337280273437,0.913090169429779,0.8241767287254333,0.7846800088882446,293.10906982421875,297.1499938964844,293.1499938964844,0.1074607521295547,-12109.8818359375,304.1524353027344,0.5315426588058472,0.1622173637151718,0.7818931937217712,291.3441772460937,291.1499938964844,250.8338317871093,250.3118133544922,283.6341247558594,293.1078186035156,291.3442077636719,1.0,0.7710662484169006,1.0,0.0,0.9511206150054932,1.0,-3.708828449249268,7.410260877804831e-06,3.708820819854736,-0.8315592408180237,0.0,0.0,0.8834537863731384,373.8380737304688,381.0,25.66681480407715,-28812.62890625,5290.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3688049316406,308.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,31420.5703125,30960.0,0.0,0.0,0.6848621368408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6278390884399414,1.6278623342514038,-2.3196997062768787e-05,0.0,0.000695048016496,0.0,0.0,498.9866333007813,0.0,0.0,0.0,0.8990796208381653,4.0,0.0,1.0
546120,293.0815124511719,297.1499938964844,293.1499938964844,0.4051153063774109,-6960.525390625,304.15899658203125,0.7714567184448242,0.4894791543483734,0.4491868317127228,292.967041015625,297.1499938964844,293.1499938964844,0.537669837474823,-9156.03515625,304.1456604003906,0.8308317065238953,0.6166373491287231,0.5914859175682068,292.8931884765625,297.1499938964844,293.1499938964844,0.6065772175788879,-7434.9228515625,304.134765625,0.8564691543579102,0.680726170539856,0.4807101488113403,292.8828125,297.1499938964844,293.1499938964844,0.7715467214584351,-12135.3076171875,304.1337280273437,0.913090169429779,0.8241767287254333,0.7846800088882446,293.10906982421875,297.1499938964844,293.1499938964844,0.1074607521295547,-12109.8818359375,304.1524353027344,0.5315426588058472,0.1622173637151718,0.7818931937217712,291.3441772460937,291.1499938964844,250.8338317871093,250.3118133544922,283.6341247558594,293.1078186035156,291.3442077636719,1.0,0.7710662484169006,1.0,0.0,0.9511206150054932,1.0,-3.708828449249268,7.410260877804831e-06,3.708820819854736,-0.8315592408180237,0.0,0.0,0.8834537863731384,373.8380737304688,381.0,25.66681480407715,-28812.62890625,5290.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3688049316406,308.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,31420.5703125,30960.0,0.0,0.0,0.6848621368408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6278390884399414,1.6278623342514038,-2.3196997062768787e-05,0.0,0.000695048016496,0.0,0.0,498.9866333007813,0.0,0.0,0.0,0.8990796208381653,4.0,0.0,1.0
546180,293.0999450683594,297.1499938964844,293.1499938964844,0.4034183025360107,-6937.77490234375,304.1588134765625,0.7689626812934875,0.4874718785285949,0.4475938677787781,292.9874267578125,297.1499938964844,293.1499938964844,0.5386559963226318,-9169.3095703125,304.1454772949219,0.8295654654502869,0.6171360015869141,0.5921794772148132,292.9110412597656,297.1499938964844,293.1499938964844,0.6101566553115845,-7469.5595703125,304.1338806152344,0.8560062050819397,0.683610200881958,0.4828420281410217,292.9026184082031,297.1499938964844,293.1499938964844,0.7752294540405273,-12180.8017578125,304.13299560546875,0.9122072458267212,0.8269249796867371,0.7874360680580139,293.1179504394531,297.1499938964844,293.1499938964844,0.1070321351289749,-12071.3603515625,304.15234375,0.5294862985610962,0.1614516973495483,0.7791842818260193,291.3404541015625,291.1499938964844,250.89048767089844,250.3640289306641,283.65301513671875,293.1162109375,291.3402099609375,1.0,0.7728235721588135,1.0,0.0,0.9501206278800964,1.0,-3.710369825363159,7.417881988658337e-06,3.710362434387207,-0.8319259285926819,0.0,0.0,0.8582273125648499,377.3866882324219,384.0,3.233304738998413,-28712.037109375,5317.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6104736328125,308.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,31554.416015625,30960.0,0.0,0.0,0.6850977540016174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5760505199432373,1.5760728120803833,-2.2219688617042262e-05,0.0,0.000695287133567,0.0,0.0,459.6495666503906,0.0,0.0,0.0,0.874670147895813,4.0,0.0,1.0
546240,293.0999450683594,297.1499938964844,293.1499938964844,0.4034183025360107,-6937.77490234375,304.1588134765625,0.7689626812934875,0.4874718785285949,0.4475938677787781,292.9874267578125,297.1499938964844,293.1499938964844,0.5386559963226318,-9169.3095703125,304.1454772949219,0.8295654654502869,0.6171360015869141,0.5921794772148132,292.9110412597656,297.1499938964844,293.1499938964844,0.6101566553115845,-7469.5595703125,304.1338806152344,0.8560062050819397,0.683610200881958,0.4828420281410217,292.9026184082031,297.1499938964844,293.1499938964844,0.7752294540405273,-12180.8017578125,304.13299560546875,0.9122072458267212,0.8269249796867371,0.7874360680580139,293.1179504394531,297.1499938964844,293.1499938964844,0.1070321351289749,-12071.3603515625,304.15234375,0.5294862985610962,0.1614516973495483,0.7791842818260193,291.3404541015625,291.1499938964844,250.89048767089844,250.3640289306641,283.65301513671875,293.1162109375,291.3402099609375,1.0,0.7728235721588135,1.0,0.0,0.9501206278800964,1.0,-3.710369825363159,7.417881988658337e-06,3.710362434387207,-0.8319259285926819,0.0,0.0,0.8582273125648499,377.3866882324219,384.0,3.233304738998413,-28712.037109375,5317.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6104736328125,308.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,31554.416015625,30960.0,0.0,0.0,0.6850977540016174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5760505199432373,1.5760728120803833,-2.2219688617042262e-05,0.0,0.000695287133567,0.0,0.0,459.6495666503906,0.0,0.0,0.0,0.874670147895813,4.0,0.0,1.0
546300,293.1088562011719,297.1499938964844,293.1499938964844,0.4025529623031616,-6926.1611328125,304.1587829589844,0.7676762342453003,0.4863584041595459,0.4467007517814636,292.9974365234375,297.1499938964844,293.1499938964844,0.5391179919242859,-9175.4833984375,304.1454467773437,0.8288825750350952,0.6172295212745667,0.5923864841461182,292.9195556640625,297.1499938964844,293.1499938964844,0.6119939088821411,-7487.2890625,304.13348388671875,0.8557482957839966,0.6849618554115295,0.4838463068008423,292.9120788574219,297.1499938964844,293.1499938964844,0.7771371603012085,-12204.3173828125,304.13262939453125,0.9117404222488404,0.8281992673873901,0.788723349571228,293.1220703125,297.1499938964844,293.1499938964844,0.1068225353956222,-12052.68359375,304.1522827148437,0.5284449458122253,0.161047413945198,0.7777290344238281,291.3362731933594,291.1499938964844,250.91993713378903,250.3911590576172,283.6623229980469,293.1199645996094,291.3359680175781,1.0,0.77361661195755,1.0,0.0,0.9496206641197203,1.0,-3.7105517387390137,7.419379471684806e-06,3.7105443477630615,-0.8319786787033081,0.0,0.0,0.8462260365486145,379.1253967285156,384.0,-3.551055192947388,-28654.8515625,5328.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7449035644531,308.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,31577.29296875,29880.0,0.0,0.0,0.6846957802772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5484741926193235,1.548495888710022,-2.170164043491241e-05,0.0,0.0006948791560716,0.0,0.0,439.4885864257813,0.0,0.0,0.0,0.8467050194740295,4.0,0.0,1.0
546360,293.11749267578125,297.1499938964844,293.1499938964844,0.4023989737033844,-6924.98828125,304.1575012207031,0.7663633227348328,0.4851818382740021,0.4457460939884186,293.0072631835937,297.1499938964844,293.1499938964844,0.5405059456825256,-9195.0947265625,304.1437683105469,0.8281643986701965,0.6172322630882263,0.5925001502037048,292.9277648925781,297.1499938964844,293.1499938964844,0.61493319272995,-7516.484375,304.13116455078125,0.855472981929779,0.6862688064575195,0.484813392162323,292.9211730957031,297.1499938964844,293.1499938964844,0.780404269695282,-12246.1455078125,304.1298828125,0.9112562537193298,0.8294256925582886,0.7899550795555115,293.1260070800781,297.1499938964844,293.1499938964844,0.106809452176094,-12053.814453125,304.15191650390625,0.5273957252502441,0.1606308966875076,0.7762154936790466,291.30975341796875,291.1499938964844,250.9501342773437,250.41897583007807,283.6717224121094,293.1236572265625,291.3092346191406,1.0,0.7743584513664246,1.0,0.0,0.9491207003593444,1.0,-3.710365056991577,7.419430403388105e-06,3.710357666015625,-0.8319521546363831,0.0,0.0,0.8382843136787415,380.8460998535156,387.0,-31.990863800048828,-28491.2421875,5339.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041748046875,308.3747863769531,278.1499938964844,0.0,18000.0,313.1499938964844,30671.578125,29880.0,0.0,0.0,0.6837568879127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5028972625732422,1.502918004989624,-2.0652298189816065e-05,0.0,0.0006939262966625,0.0,0.0,404.6646118164063,0.0,0.0,0.0,0.8383806943893433,4.0,0.0,1.0
546420,293.1343078613281,297.1499938964844,293.1499938964844,0.4002846181392669,-6896.00537109375,304.1585388183594,0.7636470198631287,0.4825946390628814,0.4436461329460144,293.0265808105469,297.1499938964844,293.1499938964844,0.5409080386161804,-9199.55078125,304.14520263671875,0.8266168832778931,0.6169306039810181,0.5924563407897949,292.9436340332031,297.1499938964844,293.1499938964844,0.6183270812034607,-7548.4150390625,304.1318054199219,0.8548576235771179,0.6886811852455139,0.486630380153656,292.9388122558594,297.1499938964844,293.1499938964844,0.7839154601097107,-12287.9541015625,304.1307678222656,0.9102221131324768,0.8316508531570435,0.7922428250312805,293.1332702636719,297.1499938964844,293.1499938964844,0.106322556734085,-12009.8876953125,304.1520690917969,0.5252715349197388,0.1597615778446197,0.7730300426483154,291.3037414550781,291.1499938964844,251.0127410888672,250.4766387939453,283.6907653808594,293.13067626953125,291.30352783203125,1.0,0.7756972312927246,1.0,0.0,0.9481207132339478,1.0,-3.708893775939941,7.415213985950686e-06,3.708886384963989,-0.8316522240638733,0.0,0.0,0.8182269334793091,384.2547607421875,390.0,-15.472210884094238,-28405.041015625,5356.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,308.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,30474.51953125,29880.0,0.0,0.0,0.6809245347976685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510372877120972,1.451056957244873,-1.9677483578561805e-05,0.0,0.0006910518277436,0.0,0.0,369.8039245605469,0.0,0.0,0.0,0.8138096332550049,4.0,0.0,1.0
546480,293.1343078613281,297.1499938964844,293.1499938964844,0.4002846181392669,-6896.00537109375,304.1585388183594,0.7636470198631287,0.4825946390628814,0.4436461329460144,293.0265808105469,297.1499938964844,293.1499938964844,0.5409080386161804,-9199.55078125,304.14520263671875,0.8266168832778931,0.6169306039810181,0.5924563407897949,292.9436340332031,297.1499938964844,293.1499938964844,0.6183270812034607,-7548.4150390625,304.1318054199219,0.8548576235771179,0.6886811852455139,0.486630380153656,292.9388122558594,297.1499938964844,293.1499938964844,0.7839154601097107,-12287.9541015625,304.1307678222656,0.9102221131324768,0.8316508531570435,0.7922428250312805,293.1332702636719,297.1499938964844,293.1499938964844,0.106322556734085,-12009.8876953125,304.1520690917969,0.5252715349197388,0.1597615778446197,0.7730300426483154,291.3037414550781,291.1499938964844,251.0127410888672,250.4766387939453,283.6907653808594,293.13067626953125,291.30352783203125,1.0,0.7756972312927246,1.0,0.0,0.9481207132339478,1.0,-3.708893775939941,7.415213985950686e-06,3.708886384963989,-0.8316522240638733,0.0,0.0,0.8182269334793091,384.2547607421875,390.0,-15.472210884094238,-28405.041015625,5356.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,308.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,30474.51953125,29880.0,0.0,0.0,0.6809245347976685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510372877120972,1.451056957244873,-1.9677483578561805e-05,0.0,0.0006910518277436,0.0,0.0,369.8039245605469,0.0,0.0,0.0,0.8138096332550049,4.0,0.0,1.0
546540,293.1505432128906,297.1499938964844,293.1499938964844,0.3979332447052002,-6863.79541015625,304.1596069335937,0.7607781887054443,0.4797007441520691,0.441270112991333,293.04547119140625,297.1499938964844,293.1499938964844,0.540978729724884,-9199.5830078125,304.14666748046875,0.8248901963233948,0.616225004196167,0.5920316576957703,292.95947265625,297.1499938964844,293.1499938964844,0.6214743256568909,-7577.85888671875,304.13262939453125,0.854081928730011,0.6906989216804504,0.4882010221481323,292.9557189941406,297.1499938964844,293.1499938964844,0.7872282266616821,-12327.265625,304.13165283203125,0.9090507626533508,0.8335707783699036,0.7942407727241516,293.139892578125,297.1499938964844,293.1499938964844,0.1058191731572151,-11964.6025390625,304.1522216796875,0.5230985283851624,0.1588434875011444,0.7696406245231628,291.2958679199219,291.1499938964844,251.0782928466797,250.5370178222656,283.708740234375,293.13555908203125,291.2955322265625,1.0,0.7768368721008301,1.0,0.0,0.947120726108551,1.0,-3.70574164390564,7.404393272736343e-06,3.705734252929688,-0.8309803009033203,0.0,0.0,0.7992751002311707,387.6607666015625,393.0,-12.890445709228516,-28283.72265625,5368.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,308.6963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,30439.775390625,28800.0,0.0,0.0,0.6770253777503967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400457739830017,1.400476574897766,-1.8793805793393403e-05,0.0,0.0006870946963317,0.0,0.0,338.3578491210937,0.0,0.0,0.0,0.7753320932388306,4.0,0.0,1.0
546600,293.1505432128906,297.1499938964844,293.1499938964844,0.3979332447052002,-6863.79541015625,304.1596069335937,0.7607781887054443,0.4797007441520691,0.441270112991333,293.04547119140625,297.1499938964844,293.1499938964844,0.540978729724884,-9199.5830078125,304.14666748046875,0.8248901963233948,0.616225004196167,0.5920316576957703,292.95947265625,297.1499938964844,293.1499938964844,0.6214743256568909,-7577.85888671875,304.13262939453125,0.854081928730011,0.6906989216804504,0.4882010221481323,292.9557189941406,297.1499938964844,293.1499938964844,0.7872282266616821,-12327.265625,304.13165283203125,0.9090507626533508,0.8335707783699036,0.7942407727241516,293.139892578125,297.1499938964844,293.1499938964844,0.1058191731572151,-11964.6025390625,304.1522216796875,0.5230985283851624,0.1588434875011444,0.7696406245231628,291.2958679199219,291.1499938964844,251.0782928466797,250.5370178222656,283.708740234375,293.13555908203125,291.2955322265625,1.0,0.7768368721008301,1.0,0.0,0.947120726108551,1.0,-3.70574164390564,7.404393272736343e-06,3.705734252929688,-0.8309803009033203,0.0,0.0,0.7992751002311707,387.6607666015625,393.0,-12.890445709228516,-28283.72265625,5368.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,308.6963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,30439.775390625,28800.0,0.0,0.0,0.6770253777503967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400457739830017,1.400476574897766,-1.8793805793393403e-05,0.0,0.0006870946963317,0.0,0.0,338.3578491210937,0.0,0.0,0.0,0.7753320932388306,4.0,0.0,1.0
546660,293.1659851074219,297.1499938964844,293.1499938964844,0.39607834815979,-6838.974609375,304.15966796875,0.7578027844429016,0.4765563607215881,0.4386604130268097,293.0637512207031,297.1499938964844,293.1499938964844,0.5416947603225708,-9209.091796875,304.1468505859375,0.823021411895752,0.6151676774024963,0.5912714004516602,292.9747314453125,297.1499938964844,293.1499938964844,0.6254636645317078,-7615.955078125,304.1320495605469,0.8531806468963623,0.6924287676811218,0.4895463287830353,292.9715881347656,297.1499938964844,293.1499938964844,0.7917372584342957,-12382.4326171875,304.1305847167969,0.9078026413917542,0.8352707624435425,0.7960215210914612,293.1458740234375,297.1499938964844,293.1499938964844,0.1054828241467475,-11936.337890625,304.152099609375,0.5208984613418579,0.1578837633132934,0.7660630941390991,291.2659912109375,291.1499938964844,251.14678955078125,250.6000823974609,283.727294921875,293.14044189453125,291.265869140625,1.0,0.7777941823005676,1.0,0.0,0.9461207389831544,1.0,-3.70114541053772,7.387916866719024e-06,3.701138019561768,-0.8299956917762756,0.0,0.0,0.7867938876152039,391.0333251953125,396.0,-23.038066864013672,-28062.990234375,5375.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83648681640625,308.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,29322.654296875,28800.0,0.0,0.0,0.6717485189437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3394008874893188,1.3394184112548828,-1.7525320799904875e-05,0.0,0.000681739358697,0.0,0.0,300.0655517578125,0.0,0.0,0.0,0.7596825361251831,4.0,0.0,1.0
546720,293.1659851074219,297.1499938964844,293.1499938964844,0.39607834815979,-6838.974609375,304.15966796875,0.7578027844429016,0.4765563607215881,0.4386604130268097,293.0637512207031,297.1499938964844,293.1499938964844,0.5416947603225708,-9209.091796875,304.1468505859375,0.823021411895752,0.6151676774024963,0.5912714004516602,292.9747314453125,297.1499938964844,293.1499938964844,0.6254636645317078,-7615.955078125,304.1320495605469,0.8531806468963623,0.6924287676811218,0.4895463287830353,292.9715881347656,297.1499938964844,293.1499938964844,0.7917372584342957,-12382.4326171875,304.1305847167969,0.9078026413917542,0.8352707624435425,0.7960215210914612,293.1458740234375,297.1499938964844,293.1499938964844,0.1054828241467475,-11936.337890625,304.152099609375,0.5208984613418579,0.1578837633132934,0.7660630941390991,291.2659912109375,291.1499938964844,251.14678955078125,250.6000823974609,283.727294921875,293.14044189453125,291.265869140625,1.0,0.7777941823005676,1.0,0.0,0.9461207389831544,1.0,-3.70114541053772,7.387916866719024e-06,3.701138019561768,-0.8299956917762756,0.0,0.0,0.7867938876152039,391.0333251953125,396.0,-23.038066864013672,-28062.990234375,5375.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83648681640625,308.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,29322.654296875,28800.0,0.0,0.0,0.6717485189437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3394008874893188,1.3394184112548828,-1.7525320799904875e-05,0.0,0.000681739358697,0.0,0.0,300.0655517578125,0.0,0.0,0.0,0.7596825361251831,4.0,0.0,1.0
546780,293.1806640625,297.1499938964844,293.1499938964844,0.3931734263896942,-6798.919921875,304.1612854003906,0.754728376865387,0.4731731414794922,0.4358371496200561,293.0816955566406,297.1499938964844,293.1499938964844,0.5409345626831055,-9197.55859375,304.1491394042969,0.8209914565086365,0.613717257976532,0.5901541709899902,292.989501953125,297.1499938964844,293.1499938964844,0.6279503703117371,-7638.50927734375,304.1338806152344,0.8521679043769836,0.6938779354095459,0.4907008707523346,292.9869384765625,297.1499938964844,293.1499938964844,0.7944695353507996,-12413.705078125,304.1324768066406,0.9064582586288452,0.8366791009902954,0.7975472807884216,293.1513366699219,297.1499938964844,293.1499938964844,0.1049007475376129,-11883.5634765625,304.1523742675781,0.5186713337898254,0.1568824201822281,0.762310266494751,291.2599792480469,291.1499938964844,251.2182159423828,250.6658477783203,283.7464294433594,293.1453552246094,291.2597351074219,1.0,0.7785782217979431,1.0,0.0,0.9451207518577576,1.0,-3.695115566253662,7.365838428086135e-06,3.69510817527771,-0.8286939859390259,0.0,0.0,0.7724934220314026,394.3905334472656,399.0,-13.514275550842283,-27929.265625,5378.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1024475097656,308.9631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29245.240234375,28800.0,0.0,0.0,0.6657930016517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298469066619873,1.2984859943389893,-1.685215102043003e-05,0.0,0.0006756952498108,0.0,0.0,277.8791809082031,0.0,0.0,0.0,0.7408643364906311,4.0,0.0,1.0
