time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546840,293.1806640625,297.1499938964844,293.1499938964844,0.3931734263896942,-6798.919921875,304.1612854003906,0.754728376865387,0.4731731414794922,0.4358371496200561,293.0816955566406,297.1499938964844,293.1499938964844,0.5409345626831055,-9197.55859375,304.1491394042969,0.8209914565086365,0.613717257976532,0.5901541709899902,292.989501953125,297.1499938964844,293.1499938964844,0.6279503703117371,-7638.50927734375,304.1338806152344,0.8521679043769836,0.6938779354095459,0.4907008707523346,292.9869384765625,297.1499938964844,293.1499938964844,0.7944695353507996,-12413.705078125,304.1324768066406,0.9064582586288452,0.8366791009902954,0.7975472807884216,293.1513366699219,297.1499938964844,293.1499938964844,0.1049007475376129,-11883.5634765625,304.1523742675781,0.5186713337898254,0.1568824201822281,0.762310266494751,291.2599792480469,291.1499938964844,251.2182159423828,250.6658477783203,283.7464294433594,293.1453552246094,291.2597351074219,1.0,0.7785782217979431,1.0,0.0,0.9451207518577576,1.0,-3.695115566253662,7.365838428086135e-06,3.69510817527771,-0.8286939859390259,0.0,0.0,0.7724934220314026,394.3905334472656,399.0,-13.514275550842283,-27929.265625,5378.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1024475097656,308.9631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29245.240234375,28800.0,0.0,0.0,0.6657930016517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298469066619873,1.2984859943389893,-1.685215102043003e-05,0.0,0.0006756952498108,0.0,0.0,277.8791809082031,0.0,0.0,0.0,0.7408643364906311,4.0,0.0,1.0
546900,293.18780517578125,297.1499938964844,293.1499938964844,0.391663908958435,-6778.158203125,304.1619873046875,0.7531560659408569,0.4713810980319977,0.4343462884426117,293.090576171875,297.1499938964844,293.1499938964844,0.5404401421546936,-9190.345703125,304.15020751953125,0.8199135065078735,0.612837016582489,0.5894575715065002,292.99658203125,297.1499938964844,293.1499938964844,0.629142165184021,-7649.36767578125,304.1346435546875,0.8516255021095276,0.6945143938064575,0.4912144243717193,292.9943542480469,297.1499938964844,293.1499938964844,0.7957835793495178,-12428.82421875,304.1332702636719,0.9057542681694032,0.8372884392738342,0.7982177734375,293.15386962890625,297.1499938964844,293.1499938964844,0.1046087741851806,-11857.1728515625,304.1524658203125,0.5175497531890869,0.1563679426908493,0.7603720426559448,291.2558898925781,291.1499938964844,251.25503540039065,250.69972229003903,283.7562561035156,293.1478881835937,291.25555419921875,1.0,0.7789071798324585,1.0,0.0,0.9446207880973816,1.0,-3.691577196121216,7.352761258516693e-06,3.691569805145264,-0.8279284238815308,0.0,0.0,0.765845537185669,396.0628356933594,399.0,-12.796830177307127,-27849.7578125,5378.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2183837890625,309.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,29223.1796875,27720.0,0.0,0.0,0.6626084446907043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2793139219284058,1.2793303728103638,-1.6547313862247393e-05,0.0,0.0006724633276462,0.0,0.0,267.95001220703125,0.0,0.0,0.0,0.717134416103363,4.0,0.0,1.0
546960,293.19500732421875,297.1499938964844,293.1499938964844,0.390925794839859,-6768.83642578125,304.1611633300781,0.7515454888343811,0.4694903194904327,0.4327774047851562,293.0994873046875,297.1499938964844,293.1499938964844,0.5409845113754272,-9198.3076171875,304.1492004394531,0.8187847137451172,0.6118365526199341,0.5886538624763489,293.00341796875,297.1499938964844,293.1499938964844,0.6316139698028564,-7673.58154296875,304.1329650878906,0.8510637283325195,0.6951168775558472,0.4916958212852478,293.0014343261719,297.1499938964844,293.1499938964844,0.7986716628074646,-12465.232421875,304.1311340332031,0.9050351977348328,0.8378649950027466,0.7988427877426147,293.1562805175781,297.1499938964844,293.1499938964844,0.104541003704071,-11853.47265625,304.15216064453125,0.516424834728241,0.1558469235897064,0.758402407169342,291.2260437011719,291.1499938964844,251.2925720214844,250.73426818847656,283.7663269042969,293.1504821777344,291.2257385253906,1.0,0.7791950106620789,1.0,0.0,0.9441207647323608,1.0,-3.687684774398804,7.338311661442276e-06,3.687677383422852,-0.8270856738090515,0.0,0.0,0.7638530135154724,397.7337646484375,402.0,-39.42437362670898,-27654.52734375,5377.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3454895019531,309.04425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,28241.41796875,27720.0,0.0,0.0,0.6590740084648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2464975118637085,1.2465132474899292,-1.5821951819816604e-05,0.0,0.0006688762805424,0.0,0.0,249.1274261474609,0.0,0.0,0.0,0.7149093747138977,4.0,0.0,1.0
547020,293.2093200683594,297.1499938964844,293.1499938964844,0.3872179388999939,-6717.30078125,304.1636047363281,0.7482017278671265,0.4654478132724762,0.4293926060199737,293.1175537109375,297.1499938964844,293.1499938964844,0.5390487909317017,-9170.416015625,304.1526794433594,0.816356360912323,0.609459400177002,0.5866994857788086,293.0166931152344,297.1499938964844,293.1499938964844,0.6333818435668945,-7688.81298828125,304.1356811523437,0.8498784899711609,0.6961395740509033,0.4925587773323059,293.01531982421875,297.1499938964844,293.1499938964844,0.8005989789962769,-12485.7373046875,304.1341552734375,0.903550148010254,0.8388193249702454,0.7999517321586609,293.16070556640625,297.1499938964844,293.1499938964844,0.1038632839918136,-11791.3232421875,304.1525573730469,0.514168381690979,0.1547851413488388,0.7543865442276001,291.2255249023437,291.1499938964844,251.36984252929688,250.80535888671875,283.7870788574219,293.1559753417969,291.225341796875,1.0,0.7796457409858704,1.0,0.0,0.943120777606964,1.0,-3.678803682327272,7.305171038751723e-06,3.6787962913513184,-0.8251565098762512,0.0,0.0,0.7537229657173157,401.07720947265625,390.0,-14.022001266479492,-27529.16015625,5371.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,309.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,28049.048828125,27720.0,0.0,0.0,0.6518279910087585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2179726362228394,1.2179880142211914,-1.5351561160059646e-05,0.0,0.0006615225574932,0.0,0.0,235.1226501464844,0.0,0.0,0.0,0.7014989256858826,4.0,0.0,1.0
547080,293.2093200683594,297.1499938964844,293.1499938964844,0.3872179388999939,-6717.30078125,304.1636047363281,0.7482017278671265,0.4654478132724762,0.4293926060199737,293.1175537109375,297.1499938964844,293.1499938964844,0.5390487909317017,-9170.416015625,304.1526794433594,0.816356360912323,0.609459400177002,0.5866994857788086,293.0166931152344,297.1499938964844,293.1499938964844,0.6333818435668945,-7688.81298828125,304.1356811523437,0.8498784899711609,0.6961395740509033,0.4925587773323059,293.01531982421875,297.1499938964844,293.1499938964844,0.8005989789962769,-12485.7373046875,304.1341552734375,0.903550148010254,0.8388193249702454,0.7999517321586609,293.16070556640625,297.1499938964844,293.1499938964844,0.1038632839918136,-11791.3232421875,304.1525573730469,0.514168381690979,0.1547851413488388,0.7543865442276001,291.2255249023437,291.1499938964844,251.36984252929688,250.80535888671875,283.7870788574219,293.1559753417969,291.225341796875,1.0,0.7796457409858704,1.0,0.0,0.943120777606964,1.0,-3.678803682327272,7.305171038751723e-06,3.6787962913513184,-0.8251565098762512,0.0,0.0,0.7537229657173157,401.07720947265625,390.0,-14.022001266479492,-27529.16015625,5371.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,309.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,28049.048828125,27720.0,0.0,0.0,0.6518279910087585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2179726362228394,1.2179880142211914,-1.5351561160059646e-05,0.0,0.0006615225574932,0.0,0.0,235.1226501464844,0.0,0.0,0.0,0.7014989256858826,4.0,0.0,1.0
547140,293.2224426269531,297.1499938964844,293.1499938964844,0.3831047117710113,-6660.22607421875,304.1659240722656,0.7474138736724854,0.4612777531147003,0.4255599975585937,293.1350402832031,297.1499938964844,293.1499938964844,0.5364837646484375,-9134.2216796875,304.1560363769531,0.8166635036468506,0.6067318916320801,0.5840826034545898,293.02911376953125,297.1499938964844,293.1499938964844,0.6347418427467346,-7700.2724609375,304.13818359375,0.8517171740531921,0.696997344493866,0.4930717051029205,293.02838134765625,297.1499938964844,293.1499938964844,0.8020879030227661,-12501.1044921875,304.136962890625,0.9055893421173096,0.8395769596099854,0.8005592823028564,293.1644287109375,297.1499938964844,293.1499938964844,0.1029938384890556,-11711.61328125,304.15313720703125,0.5138875842094421,0.1537613272666931,0.7490609288215637,291.2220764160156,291.1499938964844,251.4499969482422,250.87908935546875,283.8088684082031,293.16143798828125,291.22186279296875,1.0,0.7760093808174133,1.0,0.0,0.9421207904815674,1.0,-3.665990114212036,7.256742719619069e-06,3.665982723236084,-0.8223119974136353,0.0,0.0,0.7443278431892395,396.9390563964844,378.0,-8.003935813903809,-27344.447265625,5306.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6948547363281,309.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,28009.642578125,26640.0,0.0,0.0,0.6444652080535889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1909650564193726,1.1909799575805664,-1.4947574527468532e-05,0.0,0.0006540502654388,0.0,0.0,222.7328643798828,0.0,0.0,0.0,0.6743043661117554,4.0,0.0,1.0
547200,293.2224426269531,297.1499938964844,293.1499938964844,0.3831047117710113,-6660.22607421875,304.1659240722656,0.7474138736724854,0.4612777531147003,0.4255599975585937,293.1350402832031,297.1499938964844,293.1499938964844,0.5364837646484375,-9134.2216796875,304.1560363769531,0.8166635036468506,0.6067318916320801,0.5840826034545898,293.02911376953125,297.1499938964844,293.1499938964844,0.6347418427467346,-7700.2724609375,304.13818359375,0.8517171740531921,0.696997344493866,0.4930717051029205,293.02838134765625,297.1499938964844,293.1499938964844,0.8020879030227661,-12501.1044921875,304.136962890625,0.9055893421173096,0.8395769596099854,0.8005592823028564,293.1644287109375,297.1499938964844,293.1499938964844,0.1029938384890556,-11711.61328125,304.15313720703125,0.5138875842094421,0.1537613272666931,0.7490609288215637,291.2220764160156,291.1499938964844,251.4499969482422,250.87908935546875,283.8088684082031,293.16143798828125,291.22186279296875,1.0,0.7760093808174133,1.0,0.0,0.9421207904815674,1.0,-3.665990114212036,7.256742719619069e-06,3.665982723236084,-0.8223119974136353,0.0,0.0,0.7443278431892395,396.9390563964844,378.0,-8.003935813903809,-27344.447265625,5306.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6948547363281,309.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,28009.642578125,26640.0,0.0,0.0,0.6444652080535889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1909650564193726,1.1909799575805664,-1.4947574527468532e-05,0.0,0.0006540502654388,0.0,0.0,222.7328643798828,0.0,0.0,0.0,0.6743043661117554,4.0,0.0,1.0
547260,293.2347106933594,297.1499938964844,293.1499938964844,0.3793799579143524,-6609.10791015625,304.1670227050781,0.7479590177536011,0.4569592773914337,0.4214951992034912,293.1522521972656,297.1499938964844,293.1499938964844,0.5342848300933838,-9103.85546875,304.1579895019531,0.8183686137199402,0.6036233901977539,0.5810020565986633,293.0410461425781,297.1499938964844,293.1499938964844,0.6368089318275452,-7719.244140625,304.1390075683594,0.8551737070083618,0.6976397037506104,0.4933601915836334,293.041015625,297.1499938964844,293.1499938964844,0.8044865727424622,-12528.931640625,304.1377258300781,0.9096155166625975,0.8400992751121521,0.8008420467376709,293.1680603027344,297.1499938964844,293.1499938964844,0.1021718233823776,-11637.767578125,304.1535339355469,0.5146209597587585,0.1526625454425811,0.7429707050323486,291.19830322265625,291.1499938964844,251.5347442626953,250.95700073242188,283.8316955566406,293.1673889160156,291.1984558105469,1.0,0.7705808281898499,1.0,0.0,0.9411208629608154,1.0,-3.650757074356079,7.199100764410105e-06,3.650749683380127,-0.8189570903778076,0.0,0.0,0.7407329678535461,388.9371948242188,366.0,-13.283321380615234,-27062.44921875,5211.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.836669921875,309.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,26893.3515625,26640.0,0.0,0.0,0.6365645527839661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1559269428253174,1.155941128730774,-1.419578165950952e-05,0.0,0.0006460321019403,0.0,0.0,204.8497772216797,0.0,0.0,0.0,0.6706021428108215,4.0,0.0,1.0
547320,293.2347106933594,297.1499938964844,293.1499938964844,0.3793799579143524,-6609.10791015625,304.1670227050781,0.7479590177536011,0.4569592773914337,0.4214951992034912,293.1522521972656,297.1499938964844,293.1499938964844,0.5342848300933838,-9103.85546875,304.1579895019531,0.8183686137199402,0.6036233901977539,0.5810020565986633,293.0410461425781,297.1499938964844,293.1499938964844,0.6368089318275452,-7719.244140625,304.1390075683594,0.8551737070083618,0.6976397037506104,0.4933601915836334,293.041015625,297.1499938964844,293.1499938964844,0.8044865727424622,-12528.931640625,304.1377258300781,0.9096155166625975,0.8400992751121521,0.8008420467376709,293.1680603027344,297.1499938964844,293.1499938964844,0.1021718233823776,-11637.767578125,304.1535339355469,0.5146209597587585,0.1526625454425811,0.7429707050323486,291.19830322265625,291.1499938964844,251.5347442626953,250.95700073242188,283.8316955566406,293.1673889160156,291.1984558105469,1.0,0.7705808281898499,1.0,0.0,0.9411208629608154,1.0,-3.650757074356079,7.199100764410105e-06,3.650749683380127,-0.8189570903778076,0.0,0.0,0.7407329678535461,388.9371948242188,366.0,-13.283321380615234,-27062.44921875,5211.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.836669921875,309.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,26893.3515625,26640.0,0.0,0.0,0.6365645527839661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1559269428253174,1.155941128730774,-1.419578165950952e-05,0.0,0.0006460321019403,0.0,0.0,204.8497772216797,0.0,0.0,0.0,0.6706021428108215,4.0,0.0,1.0
547380,293.2464904785156,297.1499938964844,293.1499938964844,0.3744885623455047,-6540.9951171875,304.16949462890625,0.7490262985229492,0.452422946691513,0.4171663820743561,293.1695556640625,297.1499938964844,293.1499938964844,0.5303096771240234,-9048.4873046875,304.16192626953125,0.8205854296684265,0.6000584959983826,0.5774231553077698,293.0530700683594,297.1499938964844,293.1499938964844,0.637047290802002,-7719.72021484375,304.1422424316406,0.8593373894691467,0.6979625225067139,0.4933783113956451,293.0538330078125,297.1499938964844,293.1499938964844,0.8046836853027344,-12527.9306640625,304.1414489746094,0.9146205186843872,0.8402623534202576,0.8007272481918335,293.1719055175781,297.1499938964844,293.1499938964844,0.1009530052542686,-11525.0322265625,304.1543884277344,0.5156545042991638,0.1514215469360351,0.7358911633491516,291.2010803222656,291.1499938964844,251.62548828125,251.0403594970703,283.856201171875,293.1741943359375,291.2010803222656,1.0,0.7640626430511475,1.0,0.0,0.9401208758354188,1.0,-3.632612466812134,7.130448921088828e-06,3.6326053142547607,-0.814974308013916,0.0,0.0,0.7337073683738708,379.2603149414063,354.0,-1.9102214574813845,-26856.099609375,5097.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9196472167969,309.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,26854.212890625,26640.0,0.0,0.0,0.6288068294525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135860800743103,1.1358747482299805,-1.3907672837376596e-05,0.0,0.0006381589919328,0.0,0.0,196.42974853515625,0.0,0.0,0.0,0.6615750193595886,4.0,0.0,1.0
547440,293.2464904785156,297.1499938964844,293.1499938964844,0.3744885623455047,-6540.9951171875,304.16949462890625,0.7490262985229492,0.452422946691513,0.4171663820743561,293.1695556640625,297.1499938964844,293.1499938964844,0.5303096771240234,-9048.4873046875,304.16192626953125,0.8205854296684265,0.6000584959983826,0.5774231553077698,293.0530700683594,297.1499938964844,293.1499938964844,0.637047290802002,-7719.72021484375,304.1422424316406,0.8593373894691467,0.6979625225067139,0.4933783113956451,293.0538330078125,297.1499938964844,293.1499938964844,0.8046836853027344,-12527.9306640625,304.1414489746094,0.9146205186843872,0.8402623534202576,0.8007272481918335,293.1719055175781,297.1499938964844,293.1499938964844,0.1009530052542686,-11525.0322265625,304.1543884277344,0.5156545042991638,0.1514215469360351,0.7358911633491516,291.2010803222656,291.1499938964844,251.62548828125,251.0403594970703,283.856201171875,293.1741943359375,291.2010803222656,1.0,0.7640626430511475,1.0,0.0,0.9401208758354188,1.0,-3.632612466812134,7.130448921088828e-06,3.6326053142547607,-0.814974308013916,0.0,0.0,0.7337073683738708,379.2603149414063,354.0,-1.9102214574813845,-26856.099609375,5097.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9196472167969,309.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,26854.212890625,26640.0,0.0,0.0,0.6288068294525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135860800743103,1.1358747482299805,-1.3907672837376596e-05,0.0,0.0006381589919328,0.0,0.0,196.42974853515625,0.0,0.0,0.0,0.6615750193595886,4.0,0.0,1.0
547500,293.2520751953125,297.1499938964844,293.1499938964844,0.3719850182533264,-6506.18701171875,304.17047119140625,0.7497023940086365,0.4501027166843414,0.4149364531040191,293.17803955078125,297.1499938964844,293.1499938964844,0.5281597971916199,-9018.779296875,304.1636657714844,0.8218212127685547,0.5981371402740479,0.5754814147949219,293.05889892578125,297.1499938964844,293.1499938964844,0.6370629072189331,-7719.1240234375,304.14361572265625,0.8616222739219666,0.6980428695678711,0.4933143556118011,293.06005859375,297.1499938964844,293.1499938964844,0.8046563863754272,-12526.1669921875,304.1430358886719,0.9174089431762696,0.8402509689331055,0.8005589246749878,293.1737670898437,297.1499938964844,293.1499938964844,0.1003145575523376,-11465.9892578125,304.1547546386719,0.5162656903266907,0.1507756561040878,0.732139527797699,291.2016906738281,291.1499938964844,251.67295837402344,251.08395385742188,283.868896484375,293.177734375,291.2016296386719,1.0,0.7605327367782593,1.0,0.0,0.939620852470398,1.0,-3.622802019119263,7.093407930369722e-06,3.6227948665618896,-0.8128296136856079,0.0,0.0,0.7301954627037048,374.0316162109375,354.0,-0.5373297333717346,-26739.169921875,5036.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94598388671875,309.271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26849.171875,25560.0,0.0,0.0,0.6249738335609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1261478662490845,1.1261615753173828,-1.3773114915238692e-05,0.0,0.000634268973954,0.0,0.0,192.4776153564453,0.0,0.0,0.0,0.6422446370124817,4.0,0.0,1.0
547560,293.25738525390625,297.1499938964844,293.1499938964844,0.3703439235687256,-6484.27734375,304.1697692871094,0.7504536509513855,0.4477666616439819,0.4126792252063751,293.18634033203125,297.1499938964844,293.1499938964844,0.5271599888801575,-9005.9697265625,304.1630249023437,0.8231218457221985,0.5961530804634094,0.5734644532203674,293.064453125,297.1499938964844,293.1499938964844,0.6385009288787842,-7733.37255859375,304.1422119140625,0.8640217781066895,0.6981037259101868,0.4932215213775635,293.0660400390625,297.1499938964844,293.1499938964844,0.8063685297966003,-12547.970703125,304.1412658691406,0.9203551411628724,0.8402202725410461,0.8003477454185486,293.1755676269531,297.1499938964844,293.1499938964844,0.0999051705002784,-11430.412109375,304.1546325683594,0.5169338583946228,0.150122657418251,0.7283147573471069,291.173828125,291.1499938964844,251.72178649902344,251.12876892089844,283.8818359375,293.1813049316406,291.1739196777344,1.0,0.7568844556808472,1.0,0.0,0.939120888710022,1.0,-3.612693071365357,7.0553223849856295e-06,3.612685918807984,-0.8106266260147095,0.0,0.0,0.7315004467964172,368.6401977539063,342.0,-29.1250228881836,-26501.333984375,4974.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9891357421875,309.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,25872.51953125,25560.0,0.0,0.0,0.6209085583686829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10316002368927,1.1031732559204102,-1.3241048691270407e-05,0.0,0.0006301432731561,0.0,0.0,181.17437744140625,0.0,0.0,0.0,0.6443975567817688,4.0,0.0,1.0
547620,293.2674865722656,297.1499938964844,293.1499938964844,0.3648583590984344,-6407.4970703125,304.1722717285156,0.7521377801895142,0.4429936707019806,0.4080815017223358,293.2025451660156,297.1499938964844,293.1499938964844,0.5219712853431702,-8934.0576171875,304.1672668457031,0.8258751630783081,0.5919502973556519,0.5692123770713806,293.0753173828125,297.1499938964844,293.1499938964844,0.6377572417259216,-7724.33447265625,304.1459655761719,0.8691170811653137,0.6980688571929932,0.4929466843605041,293.07769775390625,297.1499938964844,293.1499938964844,0.8053909540176392,-12532.3056640625,304.1457214355469,0.926632523536682,0.8399816155433655,0.7997950315475464,293.17889404296875,297.1499938964844,293.1499938964844,0.0984926670789718,-11298.64453125,304.1554260253906,0.518427312374115,0.1487991213798523,0.7205243110656738,291.1852722167969,291.1499938964844,251.82321166992188,251.22178649902344,283.9085388183594,293.1885986328125,291.18536376953125,1.0,0.7493017315864563,1.0,0.0,0.9381209015846252,1.0,-3.59168004989624,6.976424174354179e-06,3.5916731357574463,-0.8060510158538818,0.0,0.0,0.7258560657501221,357.5173645019531,330.0,-0.3232249915599823,-26310.69140625,4845.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0333251953125,309.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,25731.330078125,25560.0,0.0,0.0,0.6130044460296631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0897091627120972,1.0897221565246582,-1.3030004083702806e-05,0.0,0.0006221215589903,0.0,0.0,175.71302795410156,0.0,0.0,0.0,0.6378713846206665,4.0,0.0,1.0
547680,293.2674865722656,297.1499938964844,293.1499938964844,0.3648583590984344,-6407.4970703125,304.1722717285156,0.7521377801895142,0.4429936707019806,0.4080815017223358,293.2025451660156,297.1499938964844,293.1499938964844,0.5219712853431702,-8934.0576171875,304.1672668457031,0.8258751630783081,0.5919502973556519,0.5692123770713806,293.0753173828125,297.1499938964844,293.1499938964844,0.6377572417259216,-7724.33447265625,304.1459655761719,0.8691170811653137,0.6980688571929932,0.4929466843605041,293.07769775390625,297.1499938964844,293.1499938964844,0.8053909540176392,-12532.3056640625,304.1457214355469,0.926632523536682,0.8399816155433655,0.7997950315475464,293.17889404296875,297.1499938964844,293.1499938964844,0.0984926670789718,-11298.64453125,304.1554260253906,0.518427312374115,0.1487991213798523,0.7205243110656738,291.1852722167969,291.1499938964844,251.82321166992188,251.22178649902344,283.9085388183594,293.1885986328125,291.18536376953125,1.0,0.7493017315864563,1.0,0.0,0.9381209015846252,1.0,-3.59168004989624,6.976424174354179e-06,3.5916731357574463,-0.8060510158538818,0.0,0.0,0.7258560657501221,357.5173645019531,330.0,-0.3232249915599823,-26310.69140625,4845.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0333251953125,309.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,25731.330078125,25560.0,0.0,0.0,0.6130044460296631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0897091627120972,1.0897221565246582,-1.3030004083702806e-05,0.0,0.0006221215589903,0.0,0.0,175.71302795410156,0.0,0.0,0.0,0.6378713846206665,4.0,0.0,1.0
547740,293.27691650390625,297.1499938964844,293.1499938964844,0.359441727399826,-6331.90673828125,304.1738586425781,0.7539934515953064,0.4381048679351806,0.4033648073673248,293.21795654296875,297.1499938964844,293.1499938964844,0.5167151093482971,-8861.9345703125,304.1702575683594,0.8287744522094727,0.5874893069267273,0.5646932125091553,293.0857238769531,297.1499938964844,293.1499938964844,0.6370627284049988,-7716.455078125,304.1484680175781,0.8745192289352417,0.6978506445884705,0.4925293028354645,293.08892822265625,297.1499938964844,293.1499938964844,0.8044602870941162,-12518.4853515625,304.148681640625,0.9332522749900818,0.8395324945449829,0.7990221381187439,293.18194580078125,297.1499938964844,293.1499938964844,0.0971147790551185,-11170.494140625,304.1559143066406,0.5200876593589783,0.1474512219429016,0.7125852108001709,291.1897888183594,291.1499938964844,251.9293365478516,251.3190460205078,283.9361877441406,293.196044921875,291.1898193359375,1.0,0.7414186000823975,1.0,0.0,0.9371209144592284,1.0,-3.5695877075195312,6.893878889968619e-06,3.5695807933807373,-0.8012545108795166,0.0,0.0,0.720218300819397,346.143310546875,318.0,3.85437273979187,-26067.3046875,4714.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0404052734375,309.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,25721.546875,24480.0,0.0,0.0,0.6053775548934937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746320486068726,1.074644923210144,-1.2829634215449914e-05,0.0,0.000614381278865,0.0,0.0,170.05615234375,0.0,0.0,0.0,0.6161773204803467,4.0,0.0,1.0
547800,293.27691650390625,297.1499938964844,293.1499938964844,0.359441727399826,-6331.90673828125,304.1738586425781,0.7539934515953064,0.4381048679351806,0.4033648073673248,293.21795654296875,297.1499938964844,293.1499938964844,0.5167151093482971,-8861.9345703125,304.1702575683594,0.8287744522094727,0.5874893069267273,0.5646932125091553,293.0857238769531,297.1499938964844,293.1499938964844,0.6370627284049988,-7716.455078125,304.1484680175781,0.8745192289352417,0.6978506445884705,0.4925293028354645,293.08892822265625,297.1499938964844,293.1499938964844,0.8044602870941162,-12518.4853515625,304.148681640625,0.9332522749900818,0.8395324945449829,0.7990221381187439,293.18194580078125,297.1499938964844,293.1499938964844,0.0971147790551185,-11170.494140625,304.1559143066406,0.5200876593589783,0.1474512219429016,0.7125852108001709,291.1897888183594,291.1499938964844,251.9293365478516,251.3190460205078,283.9361877441406,293.196044921875,291.1898193359375,1.0,0.7414186000823975,1.0,0.0,0.9371209144592284,1.0,-3.5695877075195312,6.893878889968619e-06,3.5695807933807373,-0.8012545108795166,0.0,0.0,0.720218300819397,346.143310546875,318.0,3.85437273979187,-26067.3046875,4714.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0404052734375,309.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,25721.546875,24480.0,0.0,0.0,0.6053775548934937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746320486068726,1.074644923210144,-1.2829634215449914e-05,0.0,0.000614381278865,0.0,0.0,170.05615234375,0.0,0.0,0.0,0.6161773204803467,4.0,0.0,1.0
547860,293.2855834960937,297.1499938964844,293.1499938964844,0.35462287068367,-6265.1904296875,304.1741638183594,0.7560316324234009,0.4331347346305847,0.3985663056373596,293.2324523925781,297.1499938964844,293.1499938964844,0.5121759176254272,-8800.53515625,304.1713562011719,0.8318427801132202,0.582830548286438,0.5599745512008667,293.09539794921875,297.1499938964844,293.1499938964844,0.637378990650177,-7719.19970703125,304.1488037109375,0.8802497386932373,0.6975201368331909,0.4920238256454468,293.099365234375,297.1499938964844,293.1499938964844,0.8047752976417542,-12521.662109375,304.1490173339844,0.9401684403419496,0.8389638662338257,0.7981203198432922,293.1846923828125,297.1499938964844,293.1499938964844,0.0959023162722587,-11059.3193359375,304.156005859375,0.5219171047210693,0.1460849940776825,0.7045324444770813,291.1718444824219,291.1499938964844,252.0397186279297,251.4201202392578,283.96453857421875,293.2035217285156,291.1722412109375,1.0,0.7333105206489563,1.0,0.0,0.9361209273338318,1.0,-3.546759605407715,6.809058504586574e-06,3.5467529296875,-0.7963142991065979,0.0,0.0,0.7198666930198669,334.611572265625,306.0,-3.095467329025269,-25735.783203125,4580.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0665588378906,309.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,24630.384765625,24480.0,0.0,0.0,0.597488522529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049946665763855,1.0499589443206787,-1.2264390534255654e-05,0.0,0.000606374873314,0.0,0.0,158.769775390625,0.0,0.0,0.0,0.6169857978820801,4.0,0.0,1.0
547920,293.2855834960937,297.1499938964844,293.1499938964844,0.35462287068367,-6265.1904296875,304.1741638183594,0.7560316324234009,0.4331347346305847,0.3985663056373596,293.2324523925781,297.1499938964844,293.1499938964844,0.5121759176254272,-8800.53515625,304.1713562011719,0.8318427801132202,0.582830548286438,0.5599745512008667,293.09539794921875,297.1499938964844,293.1499938964844,0.637378990650177,-7719.19970703125,304.1488037109375,0.8802497386932373,0.6975201368331909,0.4920238256454468,293.099365234375,297.1499938964844,293.1499938964844,0.8047752976417542,-12521.662109375,304.1490173339844,0.9401684403419496,0.8389638662338257,0.7981203198432922,293.1846923828125,297.1499938964844,293.1499938964844,0.0959023162722587,-11059.3193359375,304.156005859375,0.5219171047210693,0.1460849940776825,0.7045324444770813,291.1718444824219,291.1499938964844,252.0397186279297,251.4201202392578,283.96453857421875,293.2035217285156,291.1722412109375,1.0,0.7333105206489563,1.0,0.0,0.9361209273338318,1.0,-3.546759605407715,6.809058504586574e-06,3.5467529296875,-0.7963142991065979,0.0,0.0,0.7198666930198669,334.611572265625,306.0,-3.095467329025269,-25735.783203125,4580.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0665588378906,309.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,24630.384765625,24480.0,0.0,0.0,0.597488522529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049946665763855,1.0499589443206787,-1.2264390534255654e-05,0.0,0.000606374873314,0.0,0.0,158.769775390625,0.0,0.0,0.0,0.6169857978820801,4.0,0.0,1.0
547980,293.293701171875,297.1499938964844,293.1499938964844,0.3489063680171966,-6184.951171875,304.17559814453125,0.7582123279571533,0.428051620721817,0.3936691284179687,293.2463073730469,297.1499938964844,293.1499938964844,0.5062451362609863,-8719.2060546875,304.1741027832031,0.8350450396537781,0.5779322981834412,0.5550373196601868,293.1047668457031,297.1499938964844,293.1499938964844,0.6361081004142761,-7705.89697265625,304.1513061523437,0.8862506747245789,0.6969999074935913,0.4913960099220276,293.10955810546875,297.1499938964844,293.1499938964844,0.8031490445137024,-12499.4833984375,304.15203857421875,0.9472373723983764,0.8381780982017517,0.7970321178436279,293.1871643066406,297.1499938964844,293.1499938964844,0.0944638177752494,-10924.91796875,304.1564025878906,0.5239010453224182,0.1447005271911621,0.6963951587677002,291.1800537109375,291.1499938964844,252.1539459228516,251.52459716796875,283.9936828613281,293.2111511230469,291.1802062988281,1.0,0.7250036001205444,1.0,0.0,0.9351209402084352,1.0,-3.523077726364136,6.72156602377072e-06,3.523071050643921,-0.7911972999572754,0.0,0.0,0.7152706384658813,323.025146484375,294.0,6.300614356994629,-25494.640625,4446.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05181884765625,309.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,24611.48828125,24480.0,0.0,0.0,0.5899907350540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0375837087631226,1.0375958681106567,-1.2103399058105424e-05,0.0,0.0005987656186334,0.0,0.0,154.41336059570312,0.0,0.0,0.0,0.6114919781684875,4.0,0.0,1.0
548040,293.293701171875,297.1499938964844,293.1499938964844,0.3489063680171966,-6184.951171875,304.17559814453125,0.7582123279571533,0.428051620721817,0.3936691284179687,293.2463073730469,297.1499938964844,293.1499938964844,0.5062451362609863,-8719.2060546875,304.1741027832031,0.8350450396537781,0.5779322981834412,0.5550373196601868,293.1047668457031,297.1499938964844,293.1499938964844,0.6361081004142761,-7705.89697265625,304.1513061523437,0.8862506747245789,0.6969999074935913,0.4913960099220276,293.10955810546875,297.1499938964844,293.1499938964844,0.8031490445137024,-12499.4833984375,304.15203857421875,0.9472373723983764,0.8381780982017517,0.7970321178436279,293.1871643066406,297.1499938964844,293.1499938964844,0.0944638177752494,-10924.91796875,304.1564025878906,0.5239010453224182,0.1447005271911621,0.6963951587677002,291.1800537109375,291.1499938964844,252.1539459228516,251.52459716796875,283.9936828613281,293.2111511230469,291.1802062988281,1.0,0.7250036001205444,1.0,0.0,0.9351209402084352,1.0,-3.523077726364136,6.72156602377072e-06,3.523071050643921,-0.7911972999572754,0.0,0.0,0.7152706384658813,323.025146484375,294.0,6.300614356994629,-25494.640625,4446.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05181884765625,309.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,24611.48828125,24480.0,0.0,0.0,0.5899907350540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0375837087631226,1.0375958681106567,-1.2103399058105424e-05,0.0,0.0005987656186334,0.0,0.0,154.41336059570312,0.0,0.0,0.0,0.6114919781684875,4.0,0.0,1.0
548100,293.2975158691406,297.1499938964844,293.1499938964844,0.3460446894168854,-6144.76611328125,304.1761474609375,0.7593634724617004,0.4254767000675201,0.391188234090805,293.2529602050781,297.1499938964844,293.1499938964844,0.503220796585083,-8677.8408203125,304.1752014160156,0.8367037177085876,0.5754010677337646,0.5524887442588806,293.1092834472656,297.1499938964844,293.1499938964844,0.635436475276947,-7699.05078125,304.1522827148437,0.8893589973449707,0.6966829299926758,0.4910396635532379,293.114501953125,297.1499938964844,293.1499938964844,0.8022872805595398,-12488.083984375,304.1532287597656,0.9508144855499268,0.837720513343811,0.7964224815368652,293.1883239746094,297.1499938964844,293.1499938964844,0.0937482714653015,-10858.115234375,304.1565246582031,0.5249553322792053,0.1440016329288482,0.6922945976257324,291.1830749511719,291.1499938964844,252.21237182617188,251.57798767089844,284.0084533691406,293.2149658203125,291.1831359863281,1.0,0.7207786440849304,1.0,0.0,0.9346209764480592,1.0,-3.5109338760375977,6.676903012703406e-06,3.510927200317383,-0.788578450679779,0.0,0.0,0.7127484679222107,317.2158508300781,294.0,6.982079029083252,-25363.994140625,4379.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03631591796875,309.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,24614.68359375,23400.0,0.0,0.0,0.5863588452339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0311769247055054,1.03118896484375,-1.2023636372759938e-05,0.0,0.0005950796767137,0.0,0.0,152.2178497314453,0.0,0.0,0.0,0.5936749577522278,4.0,0.0,1.0
548160,293.3011474609375,297.1499938964844,293.1499938964844,0.3440800011157989,-6118.14794921875,304.17498779296875,0.7605655789375305,0.4228943884372711,0.3886936008930206,293.2593688964844,297.1499938964844,293.1499938964844,0.501442551612854,-8654.8447265625,304.17388916015625,0.8384131789207458,0.5728362798690796,0.5498992800712585,293.1135559082031,297.1499938964844,293.1499938964844,0.6363370418548584,-7708.56689453125,304.1502685546875,0.8925521969795227,0.696358323097229,0.4906668365001678,293.119140625,297.1499938964844,293.1499938964844,0.8033459782600403,-12502.626953125,304.1507568359375,0.9544236660003662,0.8372573852539062,0.795788586139679,293.1894226074219,297.1499938964844,293.1499938964844,0.0932764783501625,-10816.48828125,304.1562194824219,0.5260576605796814,0.1433001309633255,0.6881779432296753,291.1550598144531,291.1499938964844,252.27159118652344,251.632080078125,284.0232849121094,293.21875,291.1552734375,1.0,0.7165133953094482,1.0,0.0,0.9341209530830384,1.0,-3.498655319213867,6.631891665165313e-06,3.4986488819122314,-0.7859365344047546,0.0,0.0,0.7153049111366272,311.39569091796875,282.0,-24.83614158630371,-25107.640625,4311.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04315185546875,309.109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,23647.48046875,23400.0,0.0,0.0,0.5825133323669434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0113223791122437,1.01133394241333,-1.1558646292542107e-05,0.0,0.0005911769694648,0.0,0.0,143.53448486328125,0.0,0.0,0.0,0.5970990061759949,4.0,0.0,1.0
548220,293.30810546875,297.1499938964844,293.1499938964844,0.3379804193973541,-6031.73046875,304.1767883300781,0.7631236910820007,0.4176586270332336,0.3836575746536255,293.2718200683594,297.1499938964844,293.1499938964844,0.4947126805782318,-8562.0322265625,304.1770935058594,0.8419876098632812,0.5675413608551025,0.544588565826416,293.1219787597656,297.1499938964844,293.1499938964844,0.6342992782592773,-7687.650390625,304.15350341796875,0.8991883993148804,0.6955782175064087,0.4898619949817657,293.1282958984375,297.1499938964844,293.1499938964844,0.8007936477661133,-12468.6044921875,304.1546630859375,0.9616979360580444,0.8361834287643433,0.7944356203079224,293.19146728515625,297.1499938964844,293.1499938964844,0.0917470455169677,-10672.693359375,304.1566772460937,0.5284135341644287,0.1418877840042114,0.6799044609069824,291.1719970703125,291.1499938964844,252.39219665527344,251.7421722412109,284.05340576171875,293.2263488769531,291.1722412109375,1.0,0.7078614234924316,1.0,0.0,0.9331209659576416,1.0,-3.473663568496704,6.540715730807278e-06,3.4736568927764893,-0.7805602550506592,0.0,0.0,0.7110351920127869,299.7383728027344,270.0,5.927966594696045,-24901.6953125,4176.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0256652832031,309.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,23520.54296875,23400.0,0.0,0.0,0.5751381516456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029501914978027,1.0029616355895996,-1.142753262683982e-05,0.0,0.0005836921045556,0.0,0.0,140.53981018066406,0.0,0.0,0.0,0.5928326845169067,4.0,0.0,1.0
548280,293.30810546875,297.1499938964844,293.1499938964844,0.3379804193973541,-6031.73046875,304.1767883300781,0.7631236910820007,0.4176586270332336,0.3836575746536255,293.2718200683594,297.1499938964844,293.1499938964844,0.4947126805782318,-8562.0322265625,304.1770935058594,0.8419876098632812,0.5675413608551025,0.544588565826416,293.1219787597656,297.1499938964844,293.1499938964844,0.6342992782592773,-7687.650390625,304.15350341796875,0.8991883993148804,0.6955782175064087,0.4898619949817657,293.1282958984375,297.1499938964844,293.1499938964844,0.8007936477661133,-12468.6044921875,304.1546630859375,0.9616979360580444,0.8361834287643433,0.7944356203079224,293.19146728515625,297.1499938964844,293.1499938964844,0.0917470455169677,-10672.693359375,304.1566772460937,0.5284135341644287,0.1418877840042114,0.6799044609069824,291.1719970703125,291.1499938964844,252.39219665527344,251.7421722412109,284.05340576171875,293.2263488769531,291.1722412109375,1.0,0.7078614234924316,1.0,0.0,0.9331209659576416,1.0,-3.473663568496704,6.540715730807278e-06,3.4736568927764893,-0.7805602550506592,0.0,0.0,0.7110351920127869,299.7383728027344,270.0,5.927966594696045,-24901.6953125,4176.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0256652832031,309.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,23520.54296875,23400.0,0.0,0.0,0.5751381516456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029501914978027,1.0029616355895996,-1.142753262683982e-05,0.0,0.0005836921045556,0.0,0.0,140.53981018066406,0.0,0.0,0.0,0.5928326845169067,4.0,0.0,1.0
548340,293.31451416015625,297.1499938964844,293.1499938964844,0.332046777009964,-5947.75146484375,304.177734375,0.7658831477165222,0.412350594997406,0.3785490989685058,293.2837219238281,297.1499938964844,293.1499938964844,0.4880691766738891,-8470.865234375,304.1791076660156,0.8457645773887634,0.5620409250259399,0.53907710313797,293.13006591796875,297.1499938964844,293.1499938964844,0.6324352622032166,-7669.064453125,304.1554260253906,0.9062031507492064,0.694645881652832,0.4889426827430725,293.1371765136719,297.1499938964844,293.1499938964844,0.7984368205070496,-12438.2265625,304.1570129394531,0.9689574837684632,0.8349335193634033,0.79290372133255,293.1932983398437,297.1499938964844,293.1499938964844,0.0902749001979827,-10534.939453125,304.1568908691406,0.5309761166572571,0.1404632627964019,0.6715803742408752,291.1807861328125,291.1499938964844,252.51535034179688,251.85446166992188,284.0838928222656,293.23394775390625,291.1809387207031,1.0,0.6990386247634888,1.0,0.0,0.9321209788322448,1.0,-3.447929859161377,6.447452051361324e-06,3.447923421859741,-0.7750345468521118,0.0,0.0,0.7063106298446655,288.0845642089844,258.0,9.81230926513672,-24642.99609375,4041.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9867858886719,309.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,23524.28125,22320.0,0.0,0.0,0.5680992603302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914551973342896,0.9914665222167968,-1.1289163012406789e-05,0.0,0.00057654856937,0.0,0.0,136.85980224609375,0.0,0.0,0.0,0.5727864503860474,4.0,0.0,1.0
548400,293.31451416015625,297.1499938964844,293.1499938964844,0.332046777009964,-5947.75146484375,304.177734375,0.7658831477165222,0.412350594997406,0.3785490989685058,293.2837219238281,297.1499938964844,293.1499938964844,0.4880691766738891,-8470.865234375,304.1791076660156,0.8457645773887634,0.5620409250259399,0.53907710313797,293.13006591796875,297.1499938964844,293.1499938964844,0.6324352622032166,-7669.064453125,304.1554260253906,0.9062031507492064,0.694645881652832,0.4889426827430725,293.1371765136719,297.1499938964844,293.1499938964844,0.7984368205070496,-12438.2265625,304.1570129394531,0.9689574837684632,0.8349335193634033,0.79290372133255,293.1932983398437,297.1499938964844,293.1499938964844,0.0902749001979827,-10534.939453125,304.1568908691406,0.5309761166572571,0.1404632627964019,0.6715803742408752,291.1807861328125,291.1499938964844,252.51535034179688,251.85446166992188,284.0838928222656,293.23394775390625,291.1809387207031,1.0,0.6990386247634888,1.0,0.0,0.9321209788322448,1.0,-3.447929859161377,6.447452051361324e-06,3.447923421859741,-0.7750345468521118,0.0,0.0,0.7063106298446655,288.0845642089844,258.0,9.81230926513672,-24642.99609375,4041.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9867858886719,309.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,23524.28125,22320.0,0.0,0.0,0.5680992603302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9914551973342896,0.9914665222167968,-1.1289163012406789e-05,0.0,0.00057654856937,0.0,0.0,136.85980224609375,0.0,0.0,0.0,0.5727864503860474,4.0,0.0,1.0
548460,293.3203125,297.1499938964844,293.1499938964844,0.3267876505851745,-5873.78173828125,304.1774597167969,0.7689242362976074,0.4070070087909698,0.3734029531478882,293.294921875,297.1499938964844,293.1499938964844,0.4822640120983124,-8392.0,304.17938232421875,0.8498315811157227,0.5563828945159912,0.533409833908081,293.1375427246094,297.1499938964844,293.1499938964844,0.6317458152770996,-7662.6806640625,304.1551513671875,0.9141134023666382,0.6936361193656921,0.4879620969295501,293.14532470703125,297.1499938964844,293.1499938964844,0.797524631023407,-12427.3046875,304.1566772460937,0.9762274622917176,0.8336025476455688,0.7912822961807251,293.1949462890625,297.1499938964844,293.1499938964844,0.088984727859497,-10416.0751953125,304.15679931640625,0.5337982177734375,0.1390314698219299,0.6632145643234253,291.1648864746094,291.1499938964844,252.640625,251.9685516357422,284.114501953125,293.24139404296875,291.1654663085937,1.0,0.6900599002838135,1.0,0.0,0.931120991706848,1.0,-3.4217324256896973,6.353172921080841e-06,3.421725988388061,-0.7694201469421387,0.0,0.0,0.7068411111831665,276.4038391113281,246.0,1.813798785209656,-24295.94921875,3907.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9839782714844,308.9934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,22445.130859375,22320.0,0.0,0.0,0.5607764720916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693347215652466,0.9693455100059508,-1.0781727723951915e-05,0.0,0.0005691168480552,0.0,0.0,127.82035064697266,0.0,0.0,0.0,0.5745710730552673,4.0,0.0,1.0
548520,293.3203125,297.1499938964844,293.1499938964844,0.3267876505851745,-5873.78173828125,304.1774597167969,0.7689242362976074,0.4070070087909698,0.3734029531478882,293.294921875,297.1499938964844,293.1499938964844,0.4822640120983124,-8392.0,304.17938232421875,0.8498315811157227,0.5563828945159912,0.533409833908081,293.1375427246094,297.1499938964844,293.1499938964844,0.6317458152770996,-7662.6806640625,304.1551513671875,0.9141134023666382,0.6936361193656921,0.4879620969295501,293.14532470703125,297.1499938964844,293.1499938964844,0.797524631023407,-12427.3046875,304.1566772460937,0.9762274622917176,0.8336025476455688,0.7912822961807251,293.1949462890625,297.1499938964844,293.1499938964844,0.088984727859497,-10416.0751953125,304.15679931640625,0.5337982177734375,0.1390314698219299,0.6632145643234253,291.1648864746094,291.1499938964844,252.640625,251.9685516357422,284.114501953125,293.24139404296875,291.1654663085937,1.0,0.6900599002838135,1.0,0.0,0.931120991706848,1.0,-3.4217324256896973,6.353172921080841e-06,3.421725988388061,-0.7694201469421387,0.0,0.0,0.7068411111831665,276.4038391113281,246.0,1.813798785209656,-24295.94921875,3907.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9839782714844,308.9934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,22445.130859375,22320.0,0.0,0.0,0.5607764720916748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693347215652466,0.9693455100059508,-1.0781727723951915e-05,0.0,0.0005691168480552,0.0,0.0,127.82035064697266,0.0,0.0,0.0,0.5745710730552673,4.0,0.0,1.0
