time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548580,293.32568359375,297.1499938964844,293.1499938964844,0.3207121789455414,-5787.09375,304.1784362792969,0.7722468376159668,0.4016033411026001,0.3682057857513428,293.3056945800781,297.1499938964844,293.1499938964844,0.4751360714435577,-8293.669921875,304.18145751953125,0.8541921377182007,0.5505277514457703,0.527564287185669,293.1448669433594,297.1499938964844,293.1499938964844,0.6294436454772949,-7639.86083984375,304.1572570800781,0.9228093028068542,0.692465603351593,0.4868815839290619,293.1534118652344,297.1499938964844,293.1499938964844,0.7946379780769348,-12390.376953125,304.15924072265625,0.9834045171737672,0.8320854306221008,0.7895070910453796,293.1964416503906,297.1499938964844,293.1499938964844,0.0874777883291244,-10274.953125,304.15704345703125,0.5368945002555847,0.1375927329063415,0.6548237800598145,291.1768493652344,291.1499938964844,252.767578125,252.08404541015625,284.1453857421875,293.24884033203125,291.1771240234375,1.0,0.6809208989143372,1.0,0.0,0.9301210045814514,1.0,-3.394925355911255,6.257380391616607e-06,3.394918918609619,-0.7636757493019104,0.0,0.0,0.7024051547050476,264.735107421875,234.0,11.27886962890625,-24045.119140625,3773.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9523010253906,308.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.048828125,22320.0,0.0,0.0,0.5538164973258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9583407044410706,0.9583513736724854,-1.0651206139300484e-05,0.0,0.0005620533484034,0.0,0.0,124.4989776611328,0.0,0.0,0.0,0.5697349309921265,4.0,0.0,1.0
548640,293.32568359375,297.1499938964844,293.1499938964844,0.3207121789455414,-5787.09375,304.1784362792969,0.7722468376159668,0.4016033411026001,0.3682057857513428,293.3056945800781,297.1499938964844,293.1499938964844,0.4751360714435577,-8293.669921875,304.18145751953125,0.8541921377182007,0.5505277514457703,0.527564287185669,293.1448669433594,297.1499938964844,293.1499938964844,0.6294436454772949,-7639.86083984375,304.1572570800781,0.9228093028068542,0.692465603351593,0.4868815839290619,293.1534118652344,297.1499938964844,293.1499938964844,0.7946379780769348,-12390.376953125,304.15924072265625,0.9834045171737672,0.8320854306221008,0.7895070910453796,293.1964416503906,297.1499938964844,293.1499938964844,0.0874777883291244,-10274.953125,304.15704345703125,0.5368945002555847,0.1375927329063415,0.6548237800598145,291.1768493652344,291.1499938964844,252.767578125,252.08404541015625,284.1453857421875,293.24884033203125,291.1771240234375,1.0,0.6809208989143372,1.0,0.0,0.9301210045814514,1.0,-3.394925355911255,6.257380391616607e-06,3.394918918609619,-0.7636757493019104,0.0,0.0,0.7024051547050476,264.735107421875,234.0,11.27886962890625,-24045.119140625,3773.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9523010253906,308.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.048828125,22320.0,0.0,0.0,0.5538164973258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9583407044410706,0.9583513736724854,-1.0651206139300484e-05,0.0,0.0005620533484034,0.0,0.0,124.4989776611328,0.0,0.0,0.0,0.5697349309921265,4.0,0.0,1.0
548700,293.3281555175781,297.1499938964844,293.1499938964844,0.3177019357681274,-5744.0859375,304.1787109375,0.7740349769592285,0.3988893330097198,0.3655939698219299,293.3108825683594,297.1499938964844,293.1499938964844,0.4715510010719299,-8244.2392578125,304.1822509765625,0.856504499912262,0.5475364327430725,0.5245787501335144,293.1484069824219,297.1499938964844,293.1499938964844,0.628286600112915,-7628.5322265625,304.15802001953125,0.927414894104004,0.6918361186981201,0.4863076508045196,293.15728759765625,297.1499938964844,293.1499938964844,0.7931822538375854,-12372.0224609375,304.1601867675781,0.986951470375061,0.8312757611274719,0.7885665893554688,293.1971130371094,297.1499938964844,293.1499938964844,0.086732231080532,-10205.2978515625,304.1571350097656,0.5385600924491882,0.1368710994720459,0.6506180167198181,291.1815185546875,291.1499938964844,252.83155822753903,252.14219665527344,284.16082763671875,293.2525329589844,291.18170166015625,1.0,0.6762900948524475,1.0,0.0,0.9296210408210754,1.0,-3.3813140392303467,6.209008915902814e-06,3.38130784034729,-0.7607609629631042,0.0,0.0,0.6998221278190613,258.8996887207031,234.0,11.753772735595703,-23910.2578125,3706.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9327392578125,308.931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,22444.859375,21240.0,0.0,0.0,0.5504279136657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9522870779037476,0.9522976875305176,-1.0582737559161616e-05,0.0,0.0005586143233813,0.0,0.0,122.72139739990234,0.0,0.0,0.0,0.5521055459976196,4.0,0.0,1.0
548760,293.3304748535156,297.1499938964844,293.1499938964844,0.3156056702136993,-5715.14013671875,304.1773376464844,0.775925874710083,0.3961799442768097,0.3629794120788574,293.3158569335937,297.1499938964844,293.1499938964844,0.4692592918872833,-8214.072265625,304.1805725097656,0.8589256405830383,0.5445206761360168,0.5215609669685364,293.1517028808594,297.1499938964844,293.1499938964844,0.6288357973098755,-7634.9755859375,304.1556091308594,0.9321847558021544,0.6912066340446472,0.4857218563556671,293.1609191894531,297.1499938964844,293.1499938964844,0.7938109636306763,-12381.8359375,304.1572570800781,0.9904749989509584,0.830469012260437,0.7876086235046387,293.19775390625,297.1499938964844,293.1499938964844,0.0862375646829605,-10161.6435546875,304.15673828125,0.5403165221214294,0.1361493170261383,0.6464077234268188,291.1524353027344,291.1499938964844,252.89578247070312,252.20054626464844,284.1762084960937,293.256103515625,291.15264892578125,1.0,0.671622097492218,1.0,0.0,0.9291210174560548,1.0,-3.3676199913024902,6.16052921031951e-06,3.3676137924194336,-0.7578315734863281,0.0,0.0,0.7026336789131165,253.0580139160156,222.0,-23.58468246459961,-23642.12890625,3640.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9391174316406,308.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21487.87890625,21240.0,0.0,0.0,0.5467953085899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932447075843811,0.9324572086334229,-1.0139246114704292e-05,0.0,0.0005549277411773,0.0,0.0,115.14949798583984,0.0,0.0,0.0,0.5554012060165405,4.0,0.0,1.0
548820,293.33477783203125,297.1499938964844,293.1499938964844,0.3093116879463196,-5624.35498046875,304.1786804199219,0.7800360918045044,0.3907345235347748,0.3577414155006408,293.32550048828125,297.1499938964844,293.1499938964844,0.4615176618099212,-8106.3056640625,304.1832275390625,0.8641190528869629,0.5383613109588623,0.515426754951477,293.1582336425781,297.1499938964844,293.1499938964844,0.6258910298347473,-7605.6064453125,304.1585693359375,0.942132532596588,0.6898401379585266,0.4845089614391327,293.1681213378906,297.1499938964844,293.1499938964844,0.7901484370231628,-12334.6865234375,304.16082763671875,0.9974151253700256,0.8287330865859985,0.7856338024139404,293.19891357421875,297.1499938964844,293.1499938964844,0.0846602842211723,-10013.623046875,304.1571044921875,0.544122576713562,0.1347041726112365,0.6379818916320801,291.1726989746094,291.1499938964844,253.0248260498047,252.3176422119141,284.2070617675781,293.26318359375,291.17303466796875,1.0,0.6621753573417664,1.0,0.0,0.928121030330658,1.0,-3.3399770259857178,6.06322555540828e-06,3.339970827102661,-0.7519118189811707,0.0,0.0,0.6980445981025696,241.36883544921875,210.0,9.399127960205078,-23434.271484375,3508.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92645263671875,308.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21361.27734375,21240.0,0.0,0.0,0.5397805571556091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242051243782043,0.9242151379585266,-1.001769214781234e-05,0.0,0.0005478085950016,0.0,0.0,112.59960174560548,0.0,0.0,0.0,0.5511881709098816,4.0,0.0,1.0
548880,293.33477783203125,297.1499938964844,293.1499938964844,0.3093116879463196,-5624.35498046875,304.1786804199219,0.7800360918045044,0.3907345235347748,0.3577414155006408,293.32550048828125,297.1499938964844,293.1499938964844,0.4615176618099212,-8106.3056640625,304.1832275390625,0.8641190528869629,0.5383613109588623,0.515426754951477,293.1582336425781,297.1499938964844,293.1499938964844,0.6258910298347473,-7605.6064453125,304.1585693359375,0.942132532596588,0.6898401379585266,0.4845089614391327,293.1681213378906,297.1499938964844,293.1499938964844,0.7901484370231628,-12334.6865234375,304.16082763671875,0.9974151253700256,0.8287330865859985,0.7856338024139404,293.19891357421875,297.1499938964844,293.1499938964844,0.0846602842211723,-10013.623046875,304.1571044921875,0.544122576713562,0.1347041726112365,0.6379818916320801,291.1726989746094,291.1499938964844,253.0248260498047,252.3176422119141,284.2070617675781,293.26318359375,291.17303466796875,1.0,0.6621753573417664,1.0,0.0,0.928121030330658,1.0,-3.3399770259857178,6.06322555540828e-06,3.339970827102661,-0.7519118189811707,0.0,0.0,0.6980445981025696,241.36883544921875,210.0,9.399127960205078,-23434.271484375,3508.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92645263671875,308.8663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21361.27734375,21240.0,0.0,0.0,0.5397805571556091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9242051243782043,0.9242151379585266,-1.001769214781234e-05,0.0,0.0005478085950016,0.0,0.0,112.59960174560548,0.0,0.0,0.0,0.5511881709098816,4.0,0.0,1.0
548940,293.3384094238281,297.1499938964844,293.1499938964844,0.3031739592552185,-5535.67724609375,304.1793518066406,0.7830735445022583,0.3853155076503753,0.3525799512863159,293.33447265625,297.1499938964844,293.1499938964844,0.4537952244281769,-7998.8916015625,304.1850280761719,0.8681195378303528,0.5320939421653748,0.509244441986084,293.16436767578125,297.1499938964844,293.1499938964844,0.62295001745224,-7576.73291015625,304.1606140136719,0.9504101872444152,0.6883872151374817,0.4832755327224731,293.1695861816406,297.1499938964844,293.1499938964844,0.7765552401542664,-12152.5244140625,304.1808166503906,0.9990000128746032,0.8279430270195007,0.7739325165748596,293.1996765136719,297.1499938964844,293.1499938964844,0.0831814780831337,-9875.3359375,304.1571960449219,0.5471625924110413,0.1333101689815521,0.6300570368766785,291.1906433105469,291.1499938964844,253.1542510986328,252.4349670410156,284.2402038574219,293.2694702148437,291.1912536621094,1.0,0.6519529819488525,1.0,0.0,0.9271210432052612,1.0,-3.301234245300293,5.92731885262765e-06,3.3012282848358154,-0.7432596683502197,0.0,0.0,0.6915563344955444,231.1594390869141,213.0,21.521942138671875,-23128.6953125,3360.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90301513671875,308.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,21390.423828125,20160.0,0.0,0.0,0.5329590439796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109771251678468,0.9109870195388794,-9.876868716673926e-06,0.0,0.0005408857250586,0.0,0.0,109.0217514038086,0.0,0.0,0.0,0.5304376482963562,4.0,0.0,1.0
549000,293.3384094238281,297.1499938964844,293.1499938964844,0.3031739592552185,-5535.67724609375,304.1793518066406,0.7830735445022583,0.3853155076503753,0.3525799512863159,293.33447265625,297.1499938964844,293.1499938964844,0.4537952244281769,-7998.8916015625,304.1850280761719,0.8681195378303528,0.5320939421653748,0.509244441986084,293.16436767578125,297.1499938964844,293.1499938964844,0.62295001745224,-7576.73291015625,304.1606140136719,0.9504101872444152,0.6883872151374817,0.4832755327224731,293.1695861816406,297.1499938964844,293.1499938964844,0.7765552401542664,-12152.5244140625,304.1808166503906,0.9990000128746032,0.8279430270195007,0.7739325165748596,293.1996765136719,297.1499938964844,293.1499938964844,0.0831814780831337,-9875.3359375,304.1571960449219,0.5471625924110413,0.1333101689815521,0.6300570368766785,291.1906433105469,291.1499938964844,253.1542510986328,252.4349670410156,284.2402038574219,293.2694702148437,291.1912536621094,1.0,0.6519529819488525,1.0,0.0,0.9271210432052612,1.0,-3.301234245300293,5.92731885262765e-06,3.3012282848358154,-0.7432596683502197,0.0,0.0,0.6915563344955444,231.1594390869141,213.0,21.521942138671875,-23128.6953125,3360.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90301513671875,308.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,21390.423828125,20160.0,0.0,0.0,0.5329590439796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109771251678468,0.9109870195388794,-9.876868716673926e-06,0.0,0.0005408857250586,0.0,0.0,109.0217514038086,0.0,0.0,0.0,0.5304376482963562,4.0,0.0,1.0
549060,293.3421630859375,297.1499938964844,293.1499938964844,0.2980974316596985,-5463.07568359375,304.17822265625,0.7820906639099121,0.3797842264175415,0.3475599884986877,293.3434143066406,297.1499938964844,293.1499938964844,0.4474392533302307,-7911.6787109375,304.1842346191406,0.8676950335502625,0.5256083607673645,0.5031066536903381,293.1705627441406,297.1499938964844,293.1499938964844,0.621837854385376,-7566.88916015625,304.1593322753906,0.9532750248908995,0.6867649555206299,0.4821045994758606,293.15985107421875,297.1499938964844,293.1499938964844,0.7677844166755676,-12042.228515625,304.18505859375,0.9990000128746032,0.8294227719306946,0.7657232284545898,293.2008056640625,297.1499938964844,293.1499938964844,0.0820849016308784,-9775.373046875,304.1566772460937,0.547004222869873,0.1318206191062927,0.6229398250579834,291.174560546875,291.1499938964844,253.2836303710937,252.5521240234375,284.2657470703125,293.27410888671875,291.1752319335937,1.0,0.6456385850906372,1.0,0.0,0.9261210560798644,1.0,-3.267994403839112,5.81249605602352e-06,3.267988681793213,-0.7363589406013489,0.0,0.0,0.6907881498336792,226.3193817138672,216.0,5.2948994636535645,-22742.814453125,3259.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9399719238281,308.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,20319.716796875,20160.0,0.0,0.0,0.5254984498023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848388195037842,0.8848481774330139,-9.349689207738264e-06,0.0,0.0005333141307346,0.0,0.0,100.15648651123048,0.0,0.0,0.0,0.5303612947463989,4.0,0.0,1.0
549120,293.3421630859375,297.1499938964844,293.1499938964844,0.2980974316596985,-5463.07568359375,304.17822265625,0.7820906639099121,0.3797842264175415,0.3475599884986877,293.3434143066406,297.1499938964844,293.1499938964844,0.4474392533302307,-7911.6787109375,304.1842346191406,0.8676950335502625,0.5256083607673645,0.5031066536903381,293.1705627441406,297.1499938964844,293.1499938964844,0.621837854385376,-7566.88916015625,304.1593322753906,0.9532750248908995,0.6867649555206299,0.4821045994758606,293.15985107421875,297.1499938964844,293.1499938964844,0.7677844166755676,-12042.228515625,304.18505859375,0.9990000128746032,0.8294227719306946,0.7657232284545898,293.2008056640625,297.1499938964844,293.1499938964844,0.0820849016308784,-9775.373046875,304.1566772460937,0.547004222869873,0.1318206191062927,0.6229398250579834,291.174560546875,291.1499938964844,253.2836303710937,252.5521240234375,284.2657470703125,293.27410888671875,291.1752319335937,1.0,0.6456385850906372,1.0,0.0,0.9261210560798644,1.0,-3.267994403839112,5.81249605602352e-06,3.267988681793213,-0.7363589406013489,0.0,0.0,0.6907881498336792,226.3193817138672,216.0,5.2948994636535645,-22742.814453125,3259.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9399719238281,308.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,20319.716796875,20160.0,0.0,0.0,0.5254984498023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848388195037842,0.8848481774330139,-9.349689207738264e-06,0.0,0.0005333141307346,0.0,0.0,100.15648651123048,0.0,0.0,0.0,0.5303612947463989,4.0,0.0,1.0
549180,293.3460693359375,297.1499938964844,293.1499938964844,0.2923687994480133,-5379.89794921875,304.1783447265625,0.778805673122406,0.3741229176521301,0.3425174951553345,293.3525085449219,297.1499938964844,293.1499938964844,0.4399913549423218,-7807.82958984375,304.1852111816406,0.8647251129150391,0.5188674926757812,0.4968317449092865,293.1770324707031,297.1499938964844,293.1499938964844,0.6193052530288696,-7542.35791015625,304.160400390625,0.9531638026237488,0.6849321722984314,0.4808567762374878,293.1558837890625,297.1499938964844,293.1499938964844,0.7639563083648682,-12000.8662109375,304.17950439453125,0.9990000128746032,0.8299961090087891,0.7639869451522827,293.2023010253906,297.1499938964844,293.1499938964844,0.0807977169752121,-9656.0068359375,304.1565856933594,0.5449024438858032,0.1302321404218673,0.6157918572425842,291.1842346191406,291.1499938964844,253.4125518798828,252.6687164306641,284.2943115234375,293.2796325683594,291.18438720703125,1.0,0.641588032245636,1.0,0.0,0.9251210689544678,1.0,-3.2421951293945312,5.7244192248617765e-06,3.242189407348633,-0.730931282043457,0.0,0.0,0.6854673027992249,224.4905700683593,219.0,9.494668960571287,-22497.455078125,3191.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94744873046875,308.77752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20296.677734375,20160.0,0.0,0.0,0.5182417035102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8714253902435303,0.8714345693588257,-9.201426109939348e-06,0.0,0.0005259494064375,0.0,0.0,96.72129821777344,0.0,0.0,0.0,0.524545431137085,4.0,0.0,1.0
549240,293.3460693359375,297.1499938964844,293.1499938964844,0.2923687994480133,-5379.89794921875,304.1783447265625,0.778805673122406,0.3741229176521301,0.3425174951553345,293.3525085449219,297.1499938964844,293.1499938964844,0.4399913549423218,-7807.82958984375,304.1852111816406,0.8647251129150391,0.5188674926757812,0.4968317449092865,293.1770324707031,297.1499938964844,293.1499938964844,0.6193052530288696,-7542.35791015625,304.160400390625,0.9531638026237488,0.6849321722984314,0.4808567762374878,293.1558837890625,297.1499938964844,293.1499938964844,0.7639563083648682,-12000.8662109375,304.17950439453125,0.9990000128746032,0.8299961090087891,0.7639869451522827,293.2023010253906,297.1499938964844,293.1499938964844,0.0807977169752121,-9656.0068359375,304.1565856933594,0.5449024438858032,0.1302321404218673,0.6157918572425842,291.1842346191406,291.1499938964844,253.4125518798828,252.6687164306641,284.2943115234375,293.2796325683594,291.18438720703125,1.0,0.641588032245636,1.0,0.0,0.9251210689544678,1.0,-3.2421951293945312,5.7244192248617765e-06,3.242189407348633,-0.730931282043457,0.0,0.0,0.6854673027992249,224.4905700683593,219.0,9.494668960571287,-22497.455078125,3191.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94744873046875,308.77752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20296.677734375,20160.0,0.0,0.0,0.5182417035102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8714253902435303,0.8714345693588257,-9.201426109939348e-06,0.0,0.0005259494064375,0.0,0.0,96.72129821777344,0.0,0.0,0.0,0.524545431137085,4.0,0.0,1.0
549300,293.3483581542969,297.1499938964844,293.1499938964844,0.2895222008228302,-5338.47119140625,304.1783752441406,0.7765621542930603,0.3711900115013122,0.3399470150470733,293.3573608398437,297.1499938964844,293.1499938964844,0.4362606108188629,-7755.7353515625,304.18560791015625,0.8625815510749817,0.5153505802154541,0.4936005175113678,293.18023681640625,297.1499938964844,293.1499938964844,0.6181081533432007,-7530.8759765625,304.1606750488281,0.952367067337036,0.6839614510536194,0.4802100360393524,293.15728759765625,297.1499938964844,293.1499938964844,0.7639093399047852,-12005.0234375,304.1742248535156,0.9990000128746032,0.8296482563018799,0.7647156119346619,293.203125,297.1499938964844,293.1499938964844,0.0801662355661392,-9597.7041015625,304.15655517578125,0.5433662533760071,0.1294068992137909,0.6121980547904968,291.1867980957031,291.1499938964844,253.4766998291016,252.7266845703125,284.30926513671875,293.2830505371094,291.1868591308594,1.0,0.6401464343070984,1.0,0.0,0.9246211051940918,1.0,-3.2309939861297607,5.686484200850828e-06,3.2309882640838623,-0.7285789251327515,0.0,0.0,0.6827450394630432,224.3054656982422,219.0,8.083312034606934,-22375.25390625,3166.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9427490234375,308.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,20294.333984375,19080.0,0.0,0.0,0.514697790145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649315237998962,0.8649407029151917,-9.13242456590524e-06,0.0,0.000522352871485,0.0,0.0,95.10526275634766,0.0,0.0,0.0,0.506759524345398,4.0,0.0,1.0
549360,293.3506774902344,297.1499938964844,293.1499938964844,0.2875611782073974,-5310.974609375,304.1767883300781,0.7740198373794556,0.3682241439819336,0.3373358249664306,293.3622131347656,297.1499938964844,293.1499938964844,0.4338239431381225,-7723.20068359375,304.18359375,0.8601112365722656,0.5117672681808472,0.4902968406677246,293.1832580566406,297.1499938964844,293.1499938964844,0.6187851428985596,-7538.92626953125,304.1575622558594,0.9512097835540771,0.6829873323440552,0.4795567095279693,293.1607360839844,297.1499938964844,293.1499938964844,0.7670347094535828,-12051.4677734375,304.1641845703125,0.9990000128746032,0.8288782835006714,0.7662201523780823,293.2040100097656,297.1499938964844,293.1499938964844,0.0797930806875228,-9566.0517578125,304.1560363769531,0.5415906310081482,0.1285622417926788,0.608574390411377,291.1521911621094,291.1499938964844,253.5405731201172,252.78436279296875,284.324462890625,293.2867126464844,291.1520690917969,1.0,0.6389806270599365,1.0,0.0,0.924121081829071,1.0,-3.2205464839935303,5.651264928019373e-06,3.220540761947632,-0.7263882756233215,0.0,0.0,0.6860931515693665,224.4722900390625,222.0,-32.647300720214844,-22115.025390625,3144.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9609375,308.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19332.984375,19080.0,0.0,0.0,0.5109149217605591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451260924339294,0.8451347947120667,-8.709350368008018e-06,0.0,0.0005185136687941,0.0,0.0,88.64668273925781,0.0,0.0,0.0,0.5098921060562134,4.0,0.0,1.0
549420,293.3550720214844,297.1499938964844,293.1499938964844,0.2815305888652801,-5222.23876953125,304.1778869628906,0.7683524489402771,0.3622456789016723,0.3320861160755157,293.37188720703125,297.1499938964844,293.1499938964844,0.4257301092147827,-7608.82470703125,304.1858215332031,0.8544993996620178,0.5044348239898682,0.483555257320404,293.18927001953125,297.1499938964844,293.1499938964844,0.6158531904220581,-7509.9306640625,304.15985107421875,0.9480819702148438,0.6809245944023132,0.4782248139381408,293.1739196777344,297.1499938964844,293.1499938964844,0.7703322768211365,-12100.962890625,304.15386962890625,0.9990000128746032,0.8259543776512146,0.7709400057792664,293.20587158203125,297.1499938964844,293.1499938964844,0.0784178748726844,-9438.4931640625,304.15631103515625,0.5375062823295593,0.1268152296543121,0.6011974215507507,291.1681213378906,291.1499938964844,253.66726684570312,252.898666381836,284.3555908203125,293.29498291015625,291.16827392578125,1.0,0.6372665762901306,1.0,0.0,0.9231210947036744,1.0,-3.201329231262207,5.586882252828218e-06,3.2013235092163086,-0.7223621010780334,0.0,0.0,0.6823996305465698,225.5900115966797,225.0,2.3126282691955566,-21958.154296875,3109.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9548645019531,308.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,19180.234375,19080.0,0.0,0.0,0.5037254095077515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387988805770874,0.8388074636459351,-8.610105396655854e-06,0.0,0.000511217280291,0.0,0.0,86.90375518798828,0.0,0.0,0.0,0.506465494632721,4.0,0.0,1.0
549480,293.3550720214844,297.1499938964844,293.1499938964844,0.2815305888652801,-5222.23876953125,304.1778869628906,0.7683524489402771,0.3622456789016723,0.3320861160755157,293.37188720703125,297.1499938964844,293.1499938964844,0.4257301092147827,-7608.82470703125,304.1858215332031,0.8544993996620178,0.5044348239898682,0.483555257320404,293.18927001953125,297.1499938964844,293.1499938964844,0.6158531904220581,-7509.9306640625,304.15985107421875,0.9480819702148438,0.6809245944023132,0.4782248139381408,293.1739196777344,297.1499938964844,293.1499938964844,0.7703322768211365,-12100.962890625,304.15386962890625,0.9990000128746032,0.8259543776512146,0.7709400057792664,293.20587158203125,297.1499938964844,293.1499938964844,0.0784178748726844,-9438.4931640625,304.15631103515625,0.5375062823295593,0.1268152296543121,0.6011974215507507,291.1681213378906,291.1499938964844,253.66726684570312,252.898666381836,284.3555908203125,293.29498291015625,291.16827392578125,1.0,0.6372665762901306,1.0,0.0,0.9231210947036744,1.0,-3.201329231262207,5.586882252828218e-06,3.2013235092163086,-0.7223621010780334,0.0,0.0,0.6823996305465698,225.5900115966797,225.0,2.3126282691955566,-21958.154296875,3109.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9548645019531,308.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,19180.234375,19080.0,0.0,0.0,0.5037254095077515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8387988805770874,0.8388074636459351,-8.610105396655854e-06,0.0,0.000511217280291,0.0,0.0,86.90375518798828,0.0,0.0,0.0,0.506465494632721,4.0,0.0,1.0
549540,293.3589782714844,297.1499938964844,293.1499938964844,0.2757681608200073,-5137.4404296875,304.1781921386719,0.762155294418335,0.3562599420547485,0.3268418610095978,293.3810729980469,297.1499938964844,293.1499938964844,0.4178527593612671,-7497.66357421875,304.1869812011719,0.8482436537742615,0.4969460666179657,0.4766746461391449,293.1951904296875,297.1499938964844,293.1499938964844,0.6132572889328003,-7484.767578125,304.160888671875,0.9440518021583556,0.6787320375442505,0.4768119156360626,293.19384765625,297.1499938964844,293.1499938964844,0.7758274078369141,-12176.9775390625,304.1435546875,0.9990000128746032,0.8213151097297668,0.7767648100852966,293.2077941894531,297.1499938964844,293.1499938964844,0.0770836099982261,-9315.8681640625,304.15643310546875,0.5328944325447083,0.1250097155570984,0.5936643481254578,291.1742248535156,291.1499938964844,253.79220581054688,253.01126098632807,284.3880615234375,293.3046569824219,291.1743469238281,1.0,0.6360807418823242,1.0,0.0,0.9221211075782776,1.0,-3.1830027103424072,5.525864253286272e-06,3.182997226715088,-0.7184804081916809,0.0,0.0,0.6787458062171936,227.50802612304688,228.0,6.326656818389893,-21750.705078125,3080.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9096374511719,308.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,19168.107421875,18000.0,0.0,0.0,0.4970397353172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830399215221405,0.8304077386856079,-8.52222274261294e-06,0.0,0.0005044321296736,0.0,0.0,84.94905090332031,0.0,0.0,0.0,0.4878460466861725,4.0,0.0,1.0
549600,293.3589782714844,297.1499938964844,293.1499938964844,0.2757681608200073,-5137.4404296875,304.1781921386719,0.762155294418335,0.3562599420547485,0.3268418610095978,293.3810729980469,297.1499938964844,293.1499938964844,0.4178527593612671,-7497.66357421875,304.1869812011719,0.8482436537742615,0.4969460666179657,0.4766746461391449,293.1951904296875,297.1499938964844,293.1499938964844,0.6132572889328003,-7484.767578125,304.160888671875,0.9440518021583556,0.6787320375442505,0.4768119156360626,293.19384765625,297.1499938964844,293.1499938964844,0.7758274078369141,-12176.9775390625,304.1435546875,0.9990000128746032,0.8213151097297668,0.7767648100852966,293.2077941894531,297.1499938964844,293.1499938964844,0.0770836099982261,-9315.8681640625,304.15643310546875,0.5328944325447083,0.1250097155570984,0.5936643481254578,291.1742248535156,291.1499938964844,253.79220581054688,253.01126098632807,284.3880615234375,293.3046569824219,291.1743469238281,1.0,0.6360807418823242,1.0,0.0,0.9221211075782776,1.0,-3.1830027103424072,5.525864253286272e-06,3.182997226715088,-0.7184804081916809,0.0,0.0,0.6787458062171936,227.50802612304688,228.0,6.326656818389893,-21750.705078125,3080.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9096374511719,308.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,19168.107421875,18000.0,0.0,0.0,0.4970397353172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830399215221405,0.8304077386856079,-8.52222274261294e-06,0.0,0.0005044321296736,0.0,0.0,84.94905090332031,0.0,0.0,0.0,0.4878460466861725,4.0,0.0,1.0
549660,293.36212158203125,297.1499938964844,293.1499938964844,0.2707172632217407,-5063.46826171875,304.17742919921875,0.7547040581703186,0.3503260314464569,0.3217114806175232,293.38946533203125,297.1499938964844,293.1499938964844,0.4108526110649109,-7399.419921875,304.1866455078125,0.8405358195304871,0.4893885552883148,0.4697945117950439,293.200439453125,297.1499938964844,293.1499938964844,0.6119508743286133,-7472.86474609375,304.1598815917969,0.9379299283027648,0.6765215396881104,0.4754343032836914,293.2118530273437,297.1499938964844,293.1499938964844,0.7753540277481079,-12167.36328125,304.1474914550781,0.9958038330078124,0.8165389895439148,0.7748423218727112,293.20953369140625,297.1499938964844,293.1499938964844,0.0759600177407264,-9214.654296875,304.1562194824219,0.52721107006073,0.1231918036937713,0.586414635181427,291.1557922363281,291.1499938964844,253.9149475097656,253.1217498779297,284.4188232421875,293.3114013671875,291.1567077636719,1.0,0.6346513032913208,1.0,0.0,0.9211211204528807,1.0,-3.1558778285980225,5.435359526018146e-06,3.155872344970703,-0.7125350832939148,0.0,0.0,0.6809338331222534,231.02166748046875,231.0,1.8755518198013303,-21418.322265625,3041.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8946838378906,308.58770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.0625,18000.0,0.0,0.0,0.4901705980300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116739988327026,0.8116821050643921,-8.09238372312393e-06,0.0,0.0004974608309566,0.0,0.0,78.9643325805664,0.0,0.0,0.0,0.4906393885612488,4.0,0.0,1.0
549720,293.36212158203125,297.1499938964844,293.1499938964844,0.2707172632217407,-5063.46826171875,304.17742919921875,0.7547040581703186,0.3503260314464569,0.3217114806175232,293.38946533203125,297.1499938964844,293.1499938964844,0.4108526110649109,-7399.419921875,304.1866455078125,0.8405358195304871,0.4893885552883148,0.4697945117950439,293.200439453125,297.1499938964844,293.1499938964844,0.6119508743286133,-7472.86474609375,304.1598815917969,0.9379299283027648,0.6765215396881104,0.4754343032836914,293.2118530273437,297.1499938964844,293.1499938964844,0.7753540277481079,-12167.36328125,304.1474914550781,0.9958038330078124,0.8165389895439148,0.7748423218727112,293.20953369140625,297.1499938964844,293.1499938964844,0.0759600177407264,-9214.654296875,304.1562194824219,0.52721107006073,0.1231918036937713,0.586414635181427,291.1557922363281,291.1499938964844,253.9149475097656,253.1217498779297,284.4188232421875,293.3114013671875,291.1567077636719,1.0,0.6346513032913208,1.0,0.0,0.9211211204528807,1.0,-3.1558778285980225,5.435359526018146e-06,3.155872344970703,-0.7125350832939148,0.0,0.0,0.6809338331222534,231.02166748046875,231.0,1.8755518198013303,-21418.322265625,3041.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8946838378906,308.58770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.0625,18000.0,0.0,0.0,0.4901705980300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116739988327026,0.8116821050643921,-8.09238372312393e-06,0.0,0.0004974608309566,0.0,0.0,78.9643325805664,0.0,0.0,0.0,0.4906393885612488,4.0,0.0,1.0
549780,293.3650817871094,297.1499938964844,293.1499938964844,0.2649047076702118,-4976.94384765625,304.1779479980469,0.7474685311317444,0.3443536758422851,0.3165622651576996,293.3976745605469,297.1499938964844,293.1499938964844,0.402578055858612,-7281.4267578125,304.1882019042969,0.8329595327377319,0.4816603660583496,0.4627756178379059,293.2059020996094,297.1499938964844,293.1499938964844,0.6088285446166992,-7442.21923828125,304.1617736816406,0.931792974472046,0.6741343140602112,0.4739575684070587,293.2221374511719,297.1499938964844,293.1499938964844,0.7709779739379883,-12107.25390625,304.1554870605469,0.9911731481552124,0.8128750324249268,0.7714208364486694,293.2113952636719,297.1499938964844,293.1499938964844,0.0745650231838226,-9086.6455078125,304.1564636230469,0.5216256380081177,0.1213074773550033,0.57891845703125,291.17071533203125,291.1499938964844,254.0350646972656,253.22976684570312,284.4462890625,293.31689453125,291.171142578125,1.0,0.632946789264679,1.0,0.0,0.920121133327484,1.0,-3.126352548599243,5.337640232028207e-06,3.126347303390503,-0.7061761617660522,0.0,0.0,0.6770748496055603,234.4662322998047,234.0,13.648388862609863,-21182.212890625,2998.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8486022949219,308.544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.14453125,18000.0,0.0,0.0,0.4837406277656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031368255615234,0.8031448125839233,-8.007556061784271e-06,0.0,0.0004909352282993,0.0,0.0,77.114013671875,0.0,0.0,0.0,0.4869667291641235,4.0,0.0,1.0
549840,293.3650817871094,297.1499938964844,293.1499938964844,0.2649047076702118,-4976.94384765625,304.1779479980469,0.7474685311317444,0.3443536758422851,0.3165622651576996,293.3976745605469,297.1499938964844,293.1499938964844,0.402578055858612,-7281.4267578125,304.1882019042969,0.8329595327377319,0.4816603660583496,0.4627756178379059,293.2059020996094,297.1499938964844,293.1499938964844,0.6088285446166992,-7442.21923828125,304.1617736816406,0.931792974472046,0.6741343140602112,0.4739575684070587,293.2221374511719,297.1499938964844,293.1499938964844,0.7709779739379883,-12107.25390625,304.1554870605469,0.9911731481552124,0.8128750324249268,0.7714208364486694,293.2113952636719,297.1499938964844,293.1499938964844,0.0745650231838226,-9086.6455078125,304.1564636230469,0.5216256380081177,0.1213074773550033,0.57891845703125,291.17071533203125,291.1499938964844,254.0350646972656,253.22976684570312,284.4462890625,293.31689453125,291.171142578125,1.0,0.632946789264679,1.0,0.0,0.920121133327484,1.0,-3.126352548599243,5.337640232028207e-06,3.126347303390503,-0.7061761617660522,0.0,0.0,0.6770748496055603,234.4662322998047,234.0,13.648388862609863,-21182.212890625,2998.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8486022949219,308.544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.14453125,18000.0,0.0,0.0,0.4837406277656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031368255615234,0.8031448125839233,-8.007556061784271e-06,0.0,0.0004909352282993,0.0,0.0,77.114013671875,0.0,0.0,0.0,0.4869667291641235,4.0,0.0,1.0
549900,293.36639404296875,297.1499938964844,293.1499938964844,0.2620415687561035,-4934.234375,304.1780700683594,0.7440060377120972,0.3413710296154022,0.3139811158180237,293.401611328125,297.1499938964844,293.1499938964844,0.3984479904174804,-7222.45068359375,304.1887512207031,0.8292849063873291,0.4777472615242004,0.4592097401618957,293.2085876464844,297.1499938964844,293.1499938964844,0.6072812080383301,-7427.15625,304.1624450683594,0.928852915763855,0.6729018688201904,0.4731825888156891,293.2259826660156,297.1499938964844,293.1499938964844,0.7689859867095947,-12080.806640625,304.1580810546875,0.9889506101608276,0.8112050890922546,0.7699215412139893,293.2123107910156,297.1499938964844,293.1499938964844,0.0738608911633491,-9022.3623046875,304.1565856933594,0.5189390182495117,0.1203525140881538,0.5750719308853149,291.17645263671875,291.1499938964844,254.0940093994141,253.28273010253903,284.4595947265625,293.31939697265625,291.1767272949219,1.0,0.6320553421974182,1.0,0.0,0.9196211695671082,1.0,-3.111603260040283,5.289155069476692e-06,3.111598014831543,-0.7029988169670105,0.0,0.0,0.6747240424156189,236.08810424804688,234.0,14.235661506652832,-21056.15234375,2976.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8221130371094,308.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18095.962890625,18000.0,0.0,0.0,0.4806360900402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983533143997192,0.7983613014221191,-7.962805284478236e-06,0.0,0.0004877845349255,0.0,0.0,76.10869598388672,0.0,0.0,0.0,0.4849414229393005,4.0,0.0,1.0
549960,293.3675842285156,297.1499938964844,293.1499938964844,0.2592245936393738,-4892.16552734375,304.1781005859375,0.7406231760978699,0.3383958041667938,0.3114033937454223,293.40545654296875,297.1499938964844,293.1499938964844,0.3943471312522888,-7163.84228515625,304.18914794921875,0.8256502151489258,0.4738074243068695,0.4556149244308471,293.2111511230469,297.1499938964844,293.1499938964844,0.605780839920044,-7412.63916015625,304.16290283203125,0.9259779453277588,0.6716514229774475,0.4723922908306122,293.2293701171875,297.1499938964844,293.1499938964844,0.7670892477035522,-12056.05859375,304.1600341796875,0.986745059490204,0.8095737099647522,0.7684749960899353,293.2131652832031,297.1499938964844,293.1499938964844,0.073160819709301,-8958.7021484375,304.1566467285156,0.516314685344696,0.1193935200572013,0.571194052696228,291.1805725097656,291.1499938964844,254.15213012695312,253.33493041992188,284.4725952148437,293.3217468261719,291.1807556152344,1.0,0.6311485767364502,1.0,0.0,0.9191211462020874,1.0,-3.0968308448791504,5.240812242846005e-06,3.09682559967041,-0.6998148560523987,0.0,0.0,0.6722569465637207,237.67135620117188,237.0,12.781085014343262,-20925.26171875,2954.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7956848144531,308.4901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.564453125,18000.0,0.0,0.0,0.4775843620300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931374907493591,0.7931454181671143,-7.914116395113524e-06,0.0,0.0004846873925998,0.0,0.0,75.02224731445312,0.0,0.0,0.0,0.4827491044998169,4.0,0.0,1.0
550020,293.3695983886719,297.1499938964844,293.1499938964844,0.253694087266922,-4809.36279296875,304.1779479980469,0.7340419292449951,0.3324707448482513,0.3062663376331329,293.4127197265625,297.1499938964844,293.1499938964844,0.3861852288246155,-7046.93212890625,304.189697265625,0.818410336971283,0.4658550322055816,0.4483512341976166,293.216064453125,297.1499938964844,293.1499938964844,0.602853000164032,-7384.45849609375,304.1634521484375,0.9203984141349792,0.6691042184829712,0.4707759022712707,293.2353820800781,297.1499938964844,293.1499938964844,0.763411283493042,-12008.9453125,304.16278076171875,0.9823231101036072,0.8063449263572693,0.7656366229057312,293.2147521972656,297.1499938964844,293.1499938964844,0.0717662870883941,-8832.521484375,304.1567687988281,0.5112338066101074,0.117468275129795,0.5633839964866638,291.1860046386719,291.1499938964844,254.2657165527344,253.43687438964844,284.49774169921875,293.3260803222656,291.1860656738281,1.0,0.6293076276779175,1.0,0.0,0.9181211590766908,1.0,-3.0671772956848145,5.144428541825619e-06,3.0671722888946533,-0.6934186220169067,0.0,0.0,0.6670508980751038,240.76710510253903,240.0,8.745576858520508,-20657.87890625,2909.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7470703125,308.43310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.873046875,18000.0,0.0,0.0,0.4715900123119354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819436192512512,0.7819514274597168,-7.80938262323616e-06,0.0,0.000478603906231,0.0,0.0,72.7202377319336,0.0,0.0,0.0,0.4780527055263519,4.0,0.0,1.0
550080,293.3695983886719,297.1499938964844,293.1499938964844,0.253694087266922,-4809.36279296875,304.1779479980469,0.7340419292449951,0.3324707448482513,0.3062663376331329,293.4127197265625,297.1499938964844,293.1499938964844,0.3861852288246155,-7046.93212890625,304.189697265625,0.818410336971283,0.4658550322055816,0.4483512341976166,293.216064453125,297.1499938964844,293.1499938964844,0.602853000164032,-7384.45849609375,304.1634521484375,0.9203984141349792,0.6691042184829712,0.4707759022712707,293.2353820800781,297.1499938964844,293.1499938964844,0.763411283493042,-12008.9453125,304.16278076171875,0.9823231101036072,0.8063449263572693,0.7656366229057312,293.2147521972656,297.1499938964844,293.1499938964844,0.0717662870883941,-8832.521484375,304.1567687988281,0.5112338066101074,0.117468275129795,0.5633839964866638,291.1860046386719,291.1499938964844,254.2657165527344,253.43687438964844,284.49774169921875,293.3260803222656,291.1860656738281,1.0,0.6293076276779175,1.0,0.0,0.9181211590766908,1.0,-3.0671772956848145,5.144428541825619e-06,3.0671722888946533,-0.6934186220169067,0.0,0.0,0.6670508980751038,240.76710510253903,240.0,8.745576858520508,-20657.87890625,2909.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7470703125,308.43310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.873046875,18000.0,0.0,0.0,0.4715900123119354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819436192512512,0.7819514274597168,-7.80938262323616e-06,0.0,0.000478603906231,0.0,0.0,72.7202377319336,0.0,0.0,0.0,0.4780527055263519,4.0,0.0,1.0
550140,293.3712158203125,297.1499938964844,293.1499938964844,0.2482740432024002,-4727.88525390625,304.1776733398437,0.7276210784912109,0.3265821933746338,0.3011583685874939,293.4195861816406,297.1499938964844,293.1499938964844,0.378039002418518,-6929.79296875,304.1900329589844,0.8110495805740356,0.4578095972537994,0.440995454788208,293.2206726074219,297.1499938964844,293.1499938964844,0.5999683141708374,-7356.78857421875,304.1637878417969,0.9150370359420776,0.6664973497390747,0.4691161215305328,293.2406616210937,297.1499938964844,293.1499938964844,0.759774923324585,-11963.1162109375,304.16455078125,0.977838695049286,0.803105354309082,0.7627987861633301,293.2161865234375,297.1499938964844,293.1499938964844,0.0703733786940574,-8707.240234375,304.1568298339844,0.506350576877594,0.1155354604125022,0.5555269122123718,291.1891174316406,291.1499938964844,254.3753967285156,253.53521728515625,284.5216979980469,293.3300170898437,291.1890869140625,1.0,0.6274474859237671,1.0,0.0,0.917121171951294,1.0,-3.037341356277466,5.048336333857151e-06,3.0373361110687256,-0.6869760751724243,0.0,0.0,0.6616060733795166,243.80987548828125,243.0,5.447497367858887,-20388.884765625,2865.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7069702148437,308.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.580078125,18000.0,0.0,0.0,0.4656883478164673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700808644294739,0.7700885534286499,-7.698870831518434e-06,0.0,0.0004726144834421,0.0,0.0,70.33052825927734,0.0,0.0,0.0,0.4730952084064483,4.0,0.0,1.0
550200,293.3712158203125,297.1499938964844,293.1499938964844,0.2482740432024002,-4727.88525390625,304.1776733398437,0.7276210784912109,0.3265821933746338,0.3011583685874939,293.4195861816406,297.1499938964844,293.1499938964844,0.378039002418518,-6929.79296875,304.1900329589844,0.8110495805740356,0.4578095972537994,0.440995454788208,293.2206726074219,297.1499938964844,293.1499938964844,0.5999683141708374,-7356.78857421875,304.1637878417969,0.9150370359420776,0.6664973497390747,0.4691161215305328,293.2406616210937,297.1499938964844,293.1499938964844,0.759774923324585,-11963.1162109375,304.16455078125,0.977838695049286,0.803105354309082,0.7627987861633301,293.2161865234375,297.1499938964844,293.1499938964844,0.0703733786940574,-8707.240234375,304.1568298339844,0.506350576877594,0.1155354604125022,0.5555269122123718,291.1891174316406,291.1499938964844,254.3753967285156,253.53521728515625,284.5216979980469,293.3300170898437,291.1890869140625,1.0,0.6274474859237671,1.0,0.0,0.917121171951294,1.0,-3.037341356277466,5.048336333857151e-06,3.0373361110687256,-0.6869760751724243,0.0,0.0,0.6616060733795166,243.80987548828125,243.0,5.447497367858887,-20388.884765625,2865.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7069702148437,308.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.580078125,18000.0,0.0,0.0,0.4656883478164673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700808644294739,0.7700885534286499,-7.698870831518434e-06,0.0,0.0004726144834421,0.0,0.0,70.33052825927734,0.0,0.0,0.0,0.4730952084064483,4.0,0.0,1.0
550260,293.3724060058594,297.1499938964844,293.1499938964844,0.242941752076149,-4647.3603515625,304.1773376464844,0.7212466597557068,0.3207322061061859,0.2960824966430664,293.4259948730469,297.1499938964844,293.1499938964844,0.3698778748512268,-6811.90234375,304.1902770996094,0.8033576011657715,0.4496741592884063,0.4335518479347229,293.2249755859375,297.1499938964844,293.1499938964844,0.5970790982246399,-7329.09033203125,304.1640014648437,0.909911572933197,0.6638315916061401,0.4674144387245178,293.2454528808594,297.1499938964844,293.1499938964844,0.7561185956001282,-11917.4638671875,304.165771484375,0.9732705950737,0.7998352646827698,0.7599342465400696,293.2174987792969,297.1499938964844,293.1499938964844,0.0689743682742118,-8582.1044921875,304.1568908691406,0.5016324520111084,0.1135939508676529,0.5476257801055908,291.1910095214844,291.1499938964844,254.4807281494141,253.6295928955078,284.54443359375,293.33355712890625,291.19097900390625,1.0,0.6255800724029541,1.0,0.0,0.9161211848258972,1.0,-3.0073037147521973,4.952491053700214e-06,3.0072989463806152,-0.6804820895195007,0.0,0.0,0.6559963226318359,246.82635498046875,246.0,3.38566517829895,-20121.763671875,2821.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6762390136719,308.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.703125,18000.0,0.0,0.0,0.4598342180252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578165531158447,0.7578241229057312,-7.5857865340367425e-06,0.0,0.0004666732857003,0.0,0.0,67.91777801513672,0.0,0.0,0.0,0.4679960310459137,4.0,0.0,1.0
