time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550320,293.3724060058594,297.1499938964844,293.1499938964844,0.242941752076149,-4647.3603515625,304.1773376464844,0.7212466597557068,0.3207322061061859,0.2960824966430664,293.4259948730469,297.1499938964844,293.1499938964844,0.3698778748512268,-6811.90234375,304.1902770996094,0.8033576011657715,0.4496741592884063,0.4335518479347229,293.2249755859375,297.1499938964844,293.1499938964844,0.5970790982246399,-7329.09033203125,304.1640014648437,0.909911572933197,0.6638315916061401,0.4674144387245178,293.2454528808594,297.1499938964844,293.1499938964844,0.7561185956001282,-11917.4638671875,304.165771484375,0.9732705950737,0.7998352646827698,0.7599342465400696,293.2174987792969,297.1499938964844,293.1499938964844,0.0689743682742118,-8582.1044921875,304.1568908691406,0.5016324520111084,0.1135939508676529,0.5476257801055908,291.1910095214844,291.1499938964844,254.4807281494141,253.6295928955078,284.54443359375,293.33355712890625,291.19097900390625,1.0,0.6255800724029541,1.0,0.0,0.9161211848258972,1.0,-3.0073037147521973,4.952491053700214e-06,3.0072989463806152,-0.6804820895195007,0.0,0.0,0.6559963226318359,246.82635498046875,246.0,3.38566517829895,-20121.763671875,2821.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6762390136719,308.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.703125,18000.0,0.0,0.0,0.4598342180252075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578165531158447,0.7578241229057312,-7.5857865340367425e-06,0.0,0.0004666732857003,0.0,0.0,67.91777801513672,0.0,0.0,0.0,0.4679960310459137,4.0,0.0,1.0
550380,293.3732604980469,297.1499938964844,293.1499938964844,0.2376874536275863,-4567.63037109375,304.1769714355469,0.7147735357284546,0.3149234354496002,0.2910413146018982,293.4320373535156,297.1499938964844,293.1499938964844,0.3616895973682403,-6693.033203125,304.1905212402344,0.7955321073532104,0.4414523243904114,0.4260239899158478,293.2290344238281,297.1499938964844,293.1499938964844,0.59416264295578,-7301.11279296875,304.1641845703125,0.905061900615692,0.661108672618866,0.4656722247600555,293.2498474121094,297.1499938964844,293.1499938964844,0.7524181604385376,-11871.5048828125,304.16668701171875,0.9686147570610046,0.796522319316864,0.7570311427116394,293.2186889648437,297.1499938964844,293.1499938964844,0.0675658881664276,-8456.8076171875,304.15692138671875,0.4970444142818451,0.11164490878582,0.539685070514679,291.1922912597656,291.1499938964844,254.581283569336,253.7196350097656,284.5658569335937,293.3368225097656,291.19219970703125,1.0,0.6237120628356934,1.0,0.0,0.9151211977005004,1.0,-2.977065086364746,4.856911345996196e-06,2.977060317993164,-0.6739352941513062,0.0,0.0,0.650266706943512,249.82847595214844,249.0,2.171693563461304,-19857.55859375,2777.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6542358398437,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18124.333984375,18000.0,0.0,0.0,0.4539976119995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452953457832336,0.7453027963638306,-7.471866865671473e-06,0.0,0.000460749870399,0.0,0.0,65.51641082763672,0.0,0.0,0.0,0.4628212749958038,4.0,0.0,1.0
550440,293.3732604980469,297.1499938964844,293.1499938964844,0.2376874536275863,-4567.63037109375,304.1769714355469,0.7147735357284546,0.3149234354496002,0.2910413146018982,293.4320373535156,297.1499938964844,293.1499938964844,0.3616895973682403,-6693.033203125,304.1905212402344,0.7955321073532104,0.4414523243904114,0.4260239899158478,293.2290344238281,297.1499938964844,293.1499938964844,0.59416264295578,-7301.11279296875,304.1641845703125,0.905061900615692,0.661108672618866,0.4656722247600555,293.2498474121094,297.1499938964844,293.1499938964844,0.7524181604385376,-11871.5048828125,304.16668701171875,0.9686147570610046,0.796522319316864,0.7570311427116394,293.2186889648437,297.1499938964844,293.1499938964844,0.0675658881664276,-8456.8076171875,304.15692138671875,0.4970444142818451,0.11164490878582,0.539685070514679,291.1922912597656,291.1499938964844,254.581283569336,253.7196350097656,284.5658569335937,293.3368225097656,291.19219970703125,1.0,0.6237120628356934,1.0,0.0,0.9151211977005004,1.0,-2.977065086364746,4.856911345996196e-06,2.977060317993164,-0.6739352941513062,0.0,0.0,0.650266706943512,249.82847595214844,249.0,2.171693563461304,-19857.55859375,2777.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6542358398437,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18124.333984375,18000.0,0.0,0.0,0.4539976119995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452953457832336,0.7453027963638306,-7.471866865671473e-06,0.0,0.000460749870399,0.0,0.0,65.51641082763672,0.0,0.0,0.0,0.4628212749958038,4.0,0.0,1.0
550500,293.3735656738281,297.1499938964844,293.1499938964844,0.2350895255804062,-4528.0625,304.1767883300781,0.7114424705505371,0.3120361864566803,0.2885353565216064,293.4349365234375,297.1499938964844,293.1499938964844,0.3575837314128876,-6633.1982421875,304.19061279296875,0.7916199564933777,0.4373090863227844,0.4222286343574524,293.23095703125,297.1499938964844,293.1499938964844,0.5926910042762756,-7286.984375,304.1642761230469,0.9027562737464904,0.6597259044647217,0.4647859930992126,293.2519226074219,297.1499938964844,293.1499938964844,0.7505483031272888,-11848.33984375,304.1670227050781,0.966254711151123,0.7948477864265442,0.7555626630783081,293.2192077636719,297.1499938964844,293.1499938964844,0.0668577402830123,-8394.07421875,304.1569519042969,0.4947850704193115,0.1106679141521453,0.5357017517089844,291.1927490234375,291.1499938964844,254.629638671875,253.76290893554688,284.5760803222656,293.3383178710937,291.1926574707031,1.0,0.6227791905403137,1.0,0.0,0.9146212339401244,1.0,-2.9618732929229736,4.809235178981908e-06,2.9618682861328125,-0.6706418395042419,0.0,0.0,0.6473683714866638,251.3260955810547,249.0,1.7624404430389404,-19726.68359375,2755.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6462097167969,308.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18124.74609375,18000.0,0.0,0.0,0.4510794281959533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389712333679199,0.7389786243438721,-7.41495932743419e-06,0.0,0.0004577882937155,0.0,0.0,64.32730865478516,0.0,0.0,0.0,0.4602200090885162,4.0,0.0,1.0
550560,293.373779296875,297.1499938964844,293.1499938964844,0.2325098663568496,-4488.67724609375,304.1766357421875,0.7080100178718567,0.3091605007648468,0.2860389649868011,293.437744140625,297.1499938964844,293.1499938964844,0.353470891714096,-6573.10595703125,304.1907043457031,0.7877135872840881,0.4331466257572174,0.4184142351150512,293.2328186035156,297.1499938964844,293.1499938964844,0.5912104845046997,-7272.76318359375,304.16436767578125,0.900502622127533,0.6583305597305298,0.4638907015323639,293.2539367675781,297.1499938964844,293.1499938964844,0.7486663460731506,-11825.0478515625,304.1673583984375,0.9638751149177552,0.7931620478630066,0.7540833950042725,293.2197265625,297.1499938964844,293.1499938964844,0.0661470890045166,-8331.2939453125,304.156982421875,0.4925392866134643,0.1096895039081573,0.5317112803459167,291.193115234375,291.1499938964844,254.6766357421875,253.80496215820312,284.5859375,293.3397521972656,291.1930236816406,1.0,0.6218476295471191,1.0,0.0,0.9141212105751038,1.0,-2.9466352462768555,4.761645413964288e-06,2.946630477905273,-0.6673358082771301,0.0,0.0,0.6444549560546875,252.82179260253903,252.0,1.4192826747894287,-19596.564453125,2733.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6398010253906,308.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.86328125,18000.0,0.0,0.0,0.4481590390205383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326222062110901,0.7326295971870422,-7.358250059041893e-06,0.0,0.0004548244760371,0.0,0.0,63.14936828613281,0.0,0.0,0.0,0.4576178193092346,4.0,0.0,1.0
550620,293.3740234375,297.1499938964844,293.1499938964844,0.2274110168218612,-4410.54443359375,304.1762390136719,0.7010579705238342,0.3034443259239197,0.2810763120651245,293.4430847167969,297.1499938964844,293.1499938964844,0.3452354669570923,-6452.3056640625,304.1908569335937,0.7799342274665833,0.4247669279575348,0.4107316434383392,293.2364196777344,297.1499938964844,293.1499938964844,0.5882353186607361,-7244.17138671875,304.16455078125,0.8960519433021545,0.6555044054985046,0.4620746672153473,293.2577209472656,297.1499938964844,293.1499938964844,0.7448830008506775,-11778.2890625,304.1678771972656,0.9590650200843812,0.789758563041687,0.751093864440918,293.2206726074219,297.1499938964844,293.1499938964844,0.0647193640470504,-8205.7275390625,304.15704345703125,0.4880503118038177,0.1077291592955589,0.5237107872962952,291.1933898925781,291.1499938964844,254.766342163086,253.8852081298828,284.6046447753906,293.3424377441406,291.1932678222656,1.0,0.6199905276298523,1.0,0.0,0.913121223449707,1.0,-2.9160425662994385,4.666801487474004e-06,2.9160377979278564,-0.660688579082489,0.0,0.0,0.638639509677887,255.8067321777344,255.0,0.5483012199401855,-19337.58984375,2689.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6310119628906,308.2118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18123.85546875,18000.0,0.0,0.0,0.4423073530197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199304699897766,0.7199377417564392,-7.24607298252522e-06,0.0,0.0004488857521209,0.0,0.0,60.84119415283203,0.0,0.0,0.0,0.4524426162242889,4.0,0.0,1.0
550680,293.3740234375,297.1499938964844,293.1499938964844,0.2274110168218612,-4410.54443359375,304.1762390136719,0.7010579705238342,0.3034443259239197,0.2810763120651245,293.4430847167969,297.1499938964844,293.1499938964844,0.3452354669570923,-6452.3056640625,304.1908569335937,0.7799342274665833,0.4247669279575348,0.4107316434383392,293.2364196777344,297.1499938964844,293.1499938964844,0.5882353186607361,-7244.17138671875,304.16455078125,0.8960519433021545,0.6555044054985046,0.4620746672153473,293.2577209472656,297.1499938964844,293.1499938964844,0.7448830008506775,-11778.2890625,304.1678771972656,0.9590650200843812,0.789758563041687,0.751093864440918,293.2206726074219,297.1499938964844,293.1499938964844,0.0647193640470504,-8205.7275390625,304.15704345703125,0.4880503118038177,0.1077291592955589,0.5237107872962952,291.1933898925781,291.1499938964844,254.766342163086,253.8852081298828,284.6046447753906,293.3424377441406,291.1932678222656,1.0,0.6199905276298523,1.0,0.0,0.913121223449707,1.0,-2.9160425662994385,4.666801487474004e-06,2.9160377979278564,-0.660688579082489,0.0,0.0,0.638639509677887,255.8067321777344,255.0,0.5483012199401855,-19337.58984375,2689.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6310119628906,308.2118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18123.85546875,18000.0,0.0,0.0,0.4423073530197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199304699897766,0.7199377417564392,-7.24607298252522e-06,0.0,0.0004488857521209,0.0,0.0,60.84119415283203,0.0,0.0,0.0,0.4524426162242889,4.0,0.0,1.0
550740,293.3739624023437,297.1499938964844,293.1499938964844,0.2223803102970123,-4333.0537109375,304.1758728027344,0.6941488981246948,0.2977821826934814,0.2761586606502533,293.4481506347656,297.1499938964844,293.1499938964844,0.3369646072387695,-6330.30078125,304.1910095214844,0.772221565246582,0.4163174331188202,0.4029790163040161,293.23974609375,297.1499938964844,293.1499938964844,0.585202693939209,-7214.966796875,304.1647644042969,0.8916767239570618,0.6526340246200562,0.4602260291576385,293.26123046875,297.1499938964844,293.1499938964844,0.7410289645195007,-11730.6455078125,304.1683349609375,0.9541975855827332,0.7863144278526306,0.7480639815330505,293.2215270996094,297.1499938964844,293.1499938964844,0.0632785037159919,-8079.71240234375,304.1571044921875,0.4834816455841064,0.105766661465168,0.515690267086029,291.1938781738281,291.1499938964844,254.8500061035156,253.96002197265625,284.6219177246094,293.3448791503906,291.1938171386719,1.0,0.6181439757347107,1.0,0.0,0.9121212363243104,1.0,-2.885309219360352,4.572460966301151e-06,2.8853046894073486,-0.6539960503578186,0.0,0.0,0.6327750086784363,258.78485107421875,258.0,0.9355792999267578,-19087.16796875,2646.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6260986328125,308.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18122.646484375,18000.0,0.0,0.0,0.4364428520202636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073361873626709,0.707343339920044,-7.136643944249954e-06,0.0,0.0004429340187925,0.0,0.0,58.61333465576172,0.0,0.0,0.0,0.4473402500152588,4.0,0.0,1.0
550800,293.3739624023437,297.1499938964844,293.1499938964844,0.2223803102970123,-4333.0537109375,304.1758728027344,0.6941488981246948,0.2977821826934814,0.2761586606502533,293.4481506347656,297.1499938964844,293.1499938964844,0.3369646072387695,-6330.30078125,304.1910095214844,0.772221565246582,0.4163174331188202,0.4029790163040161,293.23974609375,297.1499938964844,293.1499938964844,0.585202693939209,-7214.966796875,304.1647644042969,0.8916767239570618,0.6526340246200562,0.4602260291576385,293.26123046875,297.1499938964844,293.1499938964844,0.7410289645195007,-11730.6455078125,304.1683349609375,0.9541975855827332,0.7863144278526306,0.7480639815330505,293.2215270996094,297.1499938964844,293.1499938964844,0.0632785037159919,-8079.71240234375,304.1571044921875,0.4834816455841064,0.105766661465168,0.515690267086029,291.1938781738281,291.1499938964844,254.8500061035156,253.96002197265625,284.6219177246094,293.3448791503906,291.1938171386719,1.0,0.6181439757347107,1.0,0.0,0.9121212363243104,1.0,-2.885309219360352,4.572460966301151e-06,2.8853046894073486,-0.6539960503578186,0.0,0.0,0.6327750086784363,258.78485107421875,258.0,0.9355792999267578,-19087.16796875,2646.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6260986328125,308.1773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18122.646484375,18000.0,0.0,0.0,0.4364428520202636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073361873626709,0.707343339920044,-7.136643944249954e-06,0.0,0.0004429340187925,0.0,0.0,58.61333465576172,0.0,0.0,0.0,0.4473402500152588,4.0,0.0,1.0
550860,293.37286376953125,297.1499938964844,293.1499938964844,0.217485249042511,-4257.2900390625,304.1754150390625,0.6874658465385437,0.292327880859375,0.2713699638843536,293.4520874023437,297.1499938964844,293.1499938964844,0.3287301659584045,-6208.1865234375,304.1910705566406,0.7647457122802734,0.4079584777355194,0.3952477574348449,293.2421875,297.1499938964844,293.1499938964844,0.5821654796600342,-7185.7255859375,304.1648864746094,0.8875215649604797,0.6498673558235168,0.4584066271781921,293.2637634277344,297.1499938964844,293.1499938964844,0.7371531128883362,-11682.8095703125,304.1686706542969,0.9494457840919496,0.782977819442749,0.7450764775276184,293.2214660644531,297.1499938964844,293.1499938964844,0.061898898333311,-7959.7607421875,304.1570129394531,0.4789319336414337,0.1039675772190094,0.5080938935279846,291.1952209472656,291.1499938964844,254.93023681640625,254.03179931640625,284.6374206542969,293.3463134765625,291.19512939453125,1.0,0.6163567304611206,1.0,0.0,0.9111212491989136,1.0,-2.855351209640503,4.481463747652015e-06,2.8553466796875,-0.6474900245666504,0.0,0.0,0.6266440153121948,261.64678955078125,261.0,1.3968520164489746,-18847.98046875,2604.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6205444335937,308.1337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3125,18000.0,0.0,0.0,0.4306045174598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943499445915222,0.6943569779396057,-7.026711955404608e-06,0.0,0.0004370088572613,0.0,0.0,56.38618850708008,0.0,0.0,0.0,0.4421303570270538,4.0,0.0,1.0
550920,293.37286376953125,297.1499938964844,293.1499938964844,0.217485249042511,-4257.2900390625,304.1754150390625,0.6874658465385437,0.292327880859375,0.2713699638843536,293.4520874023437,297.1499938964844,293.1499938964844,0.3287301659584045,-6208.1865234375,304.1910705566406,0.7647457122802734,0.4079584777355194,0.3952477574348449,293.2421875,297.1499938964844,293.1499938964844,0.5821654796600342,-7185.7255859375,304.1648864746094,0.8875215649604797,0.6498673558235168,0.4584066271781921,293.2637634277344,297.1499938964844,293.1499938964844,0.7371531128883362,-11682.8095703125,304.1686706542969,0.9494457840919496,0.782977819442749,0.7450764775276184,293.2214660644531,297.1499938964844,293.1499938964844,0.061898898333311,-7959.7607421875,304.1570129394531,0.4789319336414337,0.1039675772190094,0.5080938935279846,291.1952209472656,291.1499938964844,254.93023681640625,254.03179931640625,284.6374206542969,293.3463134765625,291.19512939453125,1.0,0.6163567304611206,1.0,0.0,0.9111212491989136,1.0,-2.855351209640503,4.481463747652015e-06,2.8553466796875,-0.6474900245666504,0.0,0.0,0.6266440153121948,261.64678955078125,261.0,1.3968520164489746,-18847.98046875,2604.831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6205444335937,308.1337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3125,18000.0,0.0,0.0,0.4306045174598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6943499445915222,0.6943569779396057,-7.026711955404608e-06,0.0,0.0004370088572613,0.0,0.0,56.38618850708008,0.0,0.0,0.0,0.4421303570270538,4.0,0.0,1.0
550980,293.3707580566406,297.1499938964844,293.1499938964844,0.212869793176651,-4185.62060546875,304.17462158203125,0.6811549663543701,0.2871043682098388,0.2667969763278961,293.45489501953125,297.1499938964844,293.1499938964844,0.3207343816757202,-6089.1279296875,304.1907043457031,0.7576354146003723,0.399736076593399,0.3876488506793976,293.2436828613281,297.1499938964844,293.1499938964844,0.5793752670288086,-7159.0546875,304.1645812988281,0.8836820125579834,0.6472262144088745,0.4566809833049774,293.26531982421875,297.1499938964844,293.1499938964844,0.7335547208786011,-11638.7802734375,304.1684265136719,0.9449436068534852,0.7797788977622986,0.7422244548797607,293.2203063964844,297.1499938964844,293.1499938964844,0.0607056692242622,-7856.83154296875,304.1566772460937,0.4745701253414154,0.102386400103569,0.5014988780021667,291.1941833496094,291.1499938964844,255.0099639892578,254.1031646728516,284.6521301269531,293.3467102050781,291.1940002441406,1.0,0.6147227883338928,1.0,0.0,0.9101212620735168,1.0,-2.8272922039031982,4.3971367631456815e-06,2.827287673950196,-0.641398549079895,0.0,0.0,0.6208006143569946,264.3472900390625,264.0,-0.9043532013893129,-18614.125,2566.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6116943359375,308.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.322265625,18000.0,0.0,0.0,0.4248278439044952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816009879112244,0.6816079020500183,-6.919059615029255e-06,0.0,0.0004311462689656,0.0,0.0,54.251407623291016,0.0,0.0,0.0,0.4370506405830383,4.0,0.0,1.0
551040,293.3707580566406,297.1499938964844,293.1499938964844,0.212869793176651,-4185.62060546875,304.17462158203125,0.6811549663543701,0.2871043682098388,0.2667969763278961,293.45489501953125,297.1499938964844,293.1499938964844,0.3207343816757202,-6089.1279296875,304.1907043457031,0.7576354146003723,0.399736076593399,0.3876488506793976,293.2436828613281,297.1499938964844,293.1499938964844,0.5793752670288086,-7159.0546875,304.1645812988281,0.8836820125579834,0.6472262144088745,0.4566809833049774,293.26531982421875,297.1499938964844,293.1499938964844,0.7335547208786011,-11638.7802734375,304.1684265136719,0.9449436068534852,0.7797788977622986,0.7422244548797607,293.2203063964844,297.1499938964844,293.1499938964844,0.0607056692242622,-7856.83154296875,304.1566772460937,0.4745701253414154,0.102386400103569,0.5014988780021667,291.1941833496094,291.1499938964844,255.0099639892578,254.1031646728516,284.6521301269531,293.3467102050781,291.1940002441406,1.0,0.6147227883338928,1.0,0.0,0.9101212620735168,1.0,-2.8272922039031982,4.3971367631456815e-06,2.827287673950196,-0.641398549079895,0.0,0.0,0.6208006143569946,264.3472900390625,264.0,-0.9043532013893129,-18614.125,2566.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6116943359375,308.08544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.322265625,18000.0,0.0,0.0,0.4248278439044952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816009879112244,0.6816079020500183,-6.919059615029255e-06,0.0,0.0004311462689656,0.0,0.0,54.251407623291016,0.0,0.0,0.0,0.4370506405830383,4.0,0.0,1.0
551100,293.3695373535156,297.1499938964844,293.1499938964844,0.2106447964906692,-4150.97412109375,304.1741943359375,0.6780827045440674,0.2845494449138641,0.2645666599273681,293.4560546875,297.1499938964844,293.1499938964844,0.3168066442012787,-6030.4345703125,304.1904296875,0.7541617751121521,0.395646870136261,0.3838754892349243,293.2442626953125,297.1499938964844,293.1499938964844,0.5780550241470337,-7146.474609375,304.164306640625,0.8818172216415405,0.6459240913391113,0.4558344483375549,293.26593017578125,297.1499938964844,293.1499938964844,0.7318464517593384,-11617.9658203125,304.1681823730469,0.9427238702774048,0.7782027125358582,0.740825355052948,293.21954345703125,297.1499938964844,293.1499938964844,0.0601596012711524,-7809.98583984375,304.15643310546875,0.4723687469959259,0.1016455888748169,0.4984593391418457,291.19268798828125,291.1499938964844,255.0496520996093,254.13870239257807,284.65936279296875,293.3467102050781,291.1923522949219,1.0,0.6139640212059021,1.0,0.0,0.9096212983131408,1.0,-2.8137240409851074,4.356664248916786e-06,2.813719749450684,-0.6384504437446594,0.0,0.0,0.6180950999259949,265.69384765625,264.0,-2.999900579452514,-18493.10546875,2548.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60577392578125,308.06396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.34765625,18000.0,0.0,0.0,0.4219697415828705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755913496017456,0.6755982041358948,-6.8684062171087135e-06,0.0,0.0004282456357032,0.0,0.0,53.26270294189453,0.0,0.0,0.0,0.4346646070480346,4.0,0.0,1.0
551160,293.36822509765625,297.1499938964844,293.1499938964844,0.2084911316633224,-4117.40869140625,304.1737060546875,0.6750509142875671,0.2820243537425995,0.262364387512207,293.45709228515625,297.1499938964844,293.1499938964844,0.312954694032669,-5972.7763671875,304.1900939941406,0.7507269382476807,0.3915645778179168,0.3801101148128509,293.2447509765625,297.1499938964844,293.1499938964844,0.5768479704856873,-7135.0576171875,304.1639099121094,0.8799739480018616,0.6446315050125122,0.454994261264801,293.26641845703125,297.1499938964844,293.1499938964844,0.7302771210670471,-11598.994140625,304.167724609375,0.9405100345611572,0.7766364812850952,0.7394363880157471,293.2187194824219,297.1499938964844,293.1499938964844,0.059645477682352,-7766.12744140625,304.1562194824219,0.470109611749649,0.1009262949228286,0.4955316185951233,291.1890869140625,291.1499938964844,255.08921813964844,254.1741485595703,284.66650390625,293.3465881347656,291.188720703125,1.0,0.6132379770278931,1.0,0.0,0.90912127494812,1.0,-2.800353765487671,4.31697117164731e-06,2.800349473953247,-0.6355441808700562,0.0,0.0,0.6158531308174133,267.0501403808594,267.0,-5.980327129364014,-18374.35546875,2530.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60028076171875,308.0480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18104.15234375,18000.0,0.0,0.0,0.4191188514232635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701936721801758,0.670200526714325,-6.82176323607564e-06,0.0,0.000425352336606,0.0,0.0,52.376953125,0.0,0.0,0.0,0.4325247406959533,4.0,0.0,1.0
551220,293.365478515625,297.1499938964844,293.1499938964844,0.2042120844125747,-4050.369384765625,304.1729431152344,0.6691027879714966,0.2770558893680572,0.2580366730690002,293.4589538574219,297.1499938964844,293.1499938964844,0.3052013218402862,-5856.04833984375,304.1896667480469,0.7439546585083008,0.3834083676338196,0.3725913465023041,293.2455749511719,297.1499938964844,293.1499938964844,0.5743014812469482,-7110.70556640625,304.1635131835937,0.8763394355773926,0.642063319683075,0.4533297121524811,293.2672424316406,297.1499938964844,293.1499938964844,0.7269713282585144,-11558.5654296875,304.1673278808594,0.9360897541046144,0.7735183238983154,0.7366780638694763,293.21697998046875,297.1499938964844,293.1499938964844,0.0586382672190666,-7680.21728515625,304.15582275390625,0.4653277993202209,0.0995374098420143,0.4899292588233948,291.18536376953125,291.1499938964844,255.16798400878903,254.2447204589844,284.6806640625,293.3462219238281,291.18511962890625,1.0,0.6118737459182739,1.0,0.0,0.9081212878227234,1.0,-2.7740674018859863,4.239477675582748e-06,2.7740631103515625,-0.6298276782035828,0.0,0.0,0.6114088296890259,269.8021240234375,270.0,-5.122270584106445,-18154.43359375,2496.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5851745605469,308.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.44140625,18000.0,0.0,0.0,0.4134970009326935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606141328811646,0.6606208682060242,-6.741247034369735e-06,0.0,0.0004196468798909,0.0,0.0,50.84020614624024,0.0,0.0,0.0,0.4287233054637909,4.0,0.0,1.0
551280,293.365478515625,297.1499938964844,293.1499938964844,0.2042120844125747,-4050.369384765625,304.1729431152344,0.6691027879714966,0.2770558893680572,0.2580366730690002,293.4589538574219,297.1499938964844,293.1499938964844,0.3052013218402862,-5856.04833984375,304.1896667480469,0.7439546585083008,0.3834083676338196,0.3725913465023041,293.2455749511719,297.1499938964844,293.1499938964844,0.5743014812469482,-7110.70556640625,304.1635131835937,0.8763394355773926,0.642063319683075,0.4533297121524811,293.2672424316406,297.1499938964844,293.1499938964844,0.7269713282585144,-11558.5654296875,304.1673278808594,0.9360897541046144,0.7735183238983154,0.7366780638694763,293.21697998046875,297.1499938964844,293.1499938964844,0.0586382672190666,-7680.21728515625,304.15582275390625,0.4653277993202209,0.0995374098420143,0.4899292588233948,291.18536376953125,291.1499938964844,255.16798400878903,254.2447204589844,284.6806640625,293.3462219238281,291.18511962890625,1.0,0.6118737459182739,1.0,0.0,0.9081212878227234,1.0,-2.7740674018859863,4.239477675582748e-06,2.7740631103515625,-0.6298276782035828,0.0,0.0,0.6114088296890259,269.8021240234375,270.0,-5.122270584106445,-18154.43359375,2496.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5851745605469,308.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.44140625,18000.0,0.0,0.0,0.4134970009326935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606141328811646,0.6606208682060242,-6.741247034369735e-06,0.0,0.0004196468798909,0.0,0.0,50.84020614624024,0.0,0.0,0.0,0.4287233054637909,4.0,0.0,1.0
551340,293.362548828125,297.1499938964844,293.1499938964844,0.2000314891338348,-3984.527587890625,304.1722717285156,0.6633115410804749,0.2721886932849884,0.2538017332553863,293.4605712890625,297.1499938964844,293.1499938964844,0.29747474193573,-5738.98291015625,304.1893310546875,0.737285852432251,0.3752534687519073,0.3650755286216736,293.24627685546875,297.1499938964844,293.1499938964844,0.5717393159866333,-7086.099609375,304.1632995605469,0.8727635741233826,0.6395038366317749,0.4516737163066864,293.2679443359375,297.1499938964844,293.1499938964844,0.7236421704292297,-11517.671875,304.1671142578125,0.931681990623474,0.7704077959060669,0.7339295744895935,293.2152099609375,297.1499938964844,293.1499938964844,0.0576683357357978,-7597.7548828125,304.1554870605469,0.4601757824420929,0.0981993600726127,0.4845783114433288,291.1825561523437,291.1499938964844,255.2462615966797,254.3148803710937,284.6946716308594,293.3456726074219,291.1823425292969,1.0,0.6106060147285461,1.0,0.0,0.9071213006973268,1.0,-2.7482213973999023,4.1639791561465245e-06,2.7482171058654785,-0.6242039203643799,0.0,0.0,0.6072715520858765,272.6044311523437,273.0,-4.14013671875,-17940.6328125,2463.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5628967285156,307.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.517578125,18000.0,0.0,0.0,0.4080230891704559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517202258110046,0.6517269015312195,-6.668578407698078e-06,0.0,0.0004140915698371,0.0,0.0,49.45011138916016,0.0,0.0,0.0,0.4252382516860962,4.0,0.0,1.0
551400,293.362548828125,297.1499938964844,293.1499938964844,0.2000314891338348,-3984.527587890625,304.1722717285156,0.6633115410804749,0.2721886932849884,0.2538017332553863,293.4605712890625,297.1499938964844,293.1499938964844,0.29747474193573,-5738.98291015625,304.1893310546875,0.737285852432251,0.3752534687519073,0.3650755286216736,293.24627685546875,297.1499938964844,293.1499938964844,0.5717393159866333,-7086.099609375,304.1632995605469,0.8727635741233826,0.6395038366317749,0.4516737163066864,293.2679443359375,297.1499938964844,293.1499938964844,0.7236421704292297,-11517.671875,304.1671142578125,0.931681990623474,0.7704077959060669,0.7339295744895935,293.2152099609375,297.1499938964844,293.1499938964844,0.0576683357357978,-7597.7548828125,304.1554870605469,0.4601757824420929,0.0981993600726127,0.4845783114433288,291.1825561523437,291.1499938964844,255.2462615966797,254.3148803710937,284.6946716308594,293.3456726074219,291.1823425292969,1.0,0.6106060147285461,1.0,0.0,0.9071213006973268,1.0,-2.7482213973999023,4.1639791561465245e-06,2.7482171058654785,-0.6242039203643799,0.0,0.0,0.6072715520858765,272.6044311523437,273.0,-4.14013671875,-17940.6328125,2463.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5628967285156,307.9837341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18082.517578125,18000.0,0.0,0.0,0.4080230891704559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517202258110046,0.6517269015312195,-6.668578407698078e-06,0.0,0.0004140915698371,0.0,0.0,49.45011138916016,0.0,0.0,0.0,0.4252382516860962,4.0,0.0,1.0
551460,293.3595275878906,297.1499938964844,293.1499938964844,0.1959394663572311,-3919.742431640625,304.1716613769531,0.6576910614967346,0.2674183547496795,0.2496540397405624,293.46197509765625,297.1499938964844,293.1499938964844,0.2897652089595794,-5621.421875,304.1890563964844,0.7306797504425049,0.3670966625213623,0.3575574457645416,293.246826171875,297.1499938964844,293.1499938964844,0.5691415667533875,-7061.05419921875,304.1632080078125,0.8692507743835449,0.6369495391845703,0.450021892786026,293.2685241699219,297.1499938964844,293.1499938964844,0.720267653465271,-11476.0576171875,304.1670227050781,0.9273106455802916,0.7673026919364929,0.7311866879463196,293.2134704589844,297.1499938964844,293.1499938964844,0.0567244179546833,-7517.73291015625,304.1552429199219,0.4551607370376587,0.096901997923851,0.4794213473796844,291.1807556152344,291.1499938964844,255.3240509033203,254.38462829589844,284.7084655761719,293.34503173828125,291.1806030273437,1.0,0.6094162464141846,1.0,0.0,0.90612131357193,1.0,-2.7227230072021484,4.090169568371493e-06,2.722718954086304,-0.6186532974243164,0.0,0.0,0.6032994389533997,275.4434814453125,276.0,-2.83442759513855,-17733.5078125,2432.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5334167480469,307.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.310546875,18000.0,0.0,0.0,0.4027254283428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433792114257812,0.6433857679367065,-6.601802851946559e-06,0.0,0.0004087151028215,0.0,0.0,48.17531967163086,0.0,0.0,0.0,0.4219919741153717,4.0,0.0,1.0
551520,293.3595275878906,297.1499938964844,293.1499938964844,0.1959394663572311,-3919.742431640625,304.1716613769531,0.6576910614967346,0.2674183547496795,0.2496540397405624,293.46197509765625,297.1499938964844,293.1499938964844,0.2897652089595794,-5621.421875,304.1890563964844,0.7306797504425049,0.3670966625213623,0.3575574457645416,293.246826171875,297.1499938964844,293.1499938964844,0.5691415667533875,-7061.05419921875,304.1632080078125,0.8692507743835449,0.6369495391845703,0.450021892786026,293.2685241699219,297.1499938964844,293.1499938964844,0.720267653465271,-11476.0576171875,304.1670227050781,0.9273106455802916,0.7673026919364929,0.7311866879463196,293.2134704589844,297.1499938964844,293.1499938964844,0.0567244179546833,-7517.73291015625,304.1552429199219,0.4551607370376587,0.096901997923851,0.4794213473796844,291.1807556152344,291.1499938964844,255.3240509033203,254.38462829589844,284.7084655761719,293.34503173828125,291.1806030273437,1.0,0.6094162464141846,1.0,0.0,0.90612131357193,1.0,-2.7227230072021484,4.090169568371493e-06,2.722718954086304,-0.6186532974243164,0.0,0.0,0.6032994389533997,275.4434814453125,276.0,-2.83442759513855,-17733.5078125,2432.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5334167480469,307.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.310546875,18000.0,0.0,0.0,0.4027254283428192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433792114257812,0.6433857679367065,-6.601802851946559e-06,0.0,0.0004087151028215,0.0,0.0,48.17531967163086,0.0,0.0,0.0,0.4219919741153717,4.0,0.0,1.0
551580,293.3564147949219,297.1499938964844,293.1499938964844,0.1919389069080352,-3856.086181640625,304.1711120605469,0.6522536277770996,0.2627436518669128,0.2455916106700897,293.4632263183594,297.1499938964844,293.1499938964844,0.2820814251899719,-5503.50341796875,304.1888427734375,0.724060595035553,0.3589385151863098,0.3500365316867828,293.247314453125,297.1499938964844,293.1499938964844,0.5665190815925598,-7035.705078125,304.1631774902344,0.865807056427002,0.6344003677368164,0.448373407125473,293.2689819335937,297.1499938964844,293.1499938964844,0.7168611884117126,-11433.943359375,304.1670227050781,0.9230031371116638,0.7642030119895935,0.7284485101699829,293.2117614746094,297.1499938964844,293.1499938964844,0.0558036677539348,-7439.90966796875,304.155029296875,0.4503614604473114,0.0956405028700828,0.4744302332401275,291.1797180175781,291.1499938964844,255.4013519287109,254.4539489746093,284.7221374511719,293.3442687988281,291.1795959472656,1.0,0.6082925200462341,1.0,0.0,0.9051213264465332,1.0,-2.697533369064331,4.0179088500735816e-06,2.6975293159484863,-0.6131674647331238,0.0,0.0,0.5994141697883606,278.30694580078125,279.0,-1.7832355499267578,-17531.025390625,2401.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49761962890625,307.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.150390625,18000.0,0.0,0.0,0.3976221978664398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353374123573303,0.6353439688682556,-6.538644356623991e-06,0.0,0.0004035359888803,0.0,0.0,46.97209548950195,0.0,0.0,0.0,0.418885737657547,4.0,0.0,1.0
551640,293.3564147949219,297.1499938964844,293.1499938964844,0.1919389069080352,-3856.086181640625,304.1711120605469,0.6522536277770996,0.2627436518669128,0.2455916106700897,293.4632263183594,297.1499938964844,293.1499938964844,0.2820814251899719,-5503.50341796875,304.1888427734375,0.724060595035553,0.3589385151863098,0.3500365316867828,293.247314453125,297.1499938964844,293.1499938964844,0.5665190815925598,-7035.705078125,304.1631774902344,0.865807056427002,0.6344003677368164,0.448373407125473,293.2689819335937,297.1499938964844,293.1499938964844,0.7168611884117126,-11433.943359375,304.1670227050781,0.9230031371116638,0.7642030119895935,0.7284485101699829,293.2117614746094,297.1499938964844,293.1499938964844,0.0558036677539348,-7439.90966796875,304.155029296875,0.4503614604473114,0.0956405028700828,0.4744302332401275,291.1797180175781,291.1499938964844,255.4013519287109,254.4539489746093,284.7221374511719,293.3442687988281,291.1795959472656,1.0,0.6082925200462341,1.0,0.0,0.9051213264465332,1.0,-2.697533369064331,4.0179088500735816e-06,2.6975293159484863,-0.6131674647331238,0.0,0.0,0.5994141697883606,278.30694580078125,279.0,-1.7832355499267578,-17531.025390625,2401.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49761962890625,307.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.150390625,18000.0,0.0,0.0,0.3976221978664398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353374123573303,0.6353439688682556,-6.538644356623991e-06,0.0,0.0004035359888803,0.0,0.0,46.97209548950195,0.0,0.0,0.0,0.418885737657547,4.0,0.0,1.0
551700,293.3548278808594,297.1499938964844,293.1499938964844,0.1899746358394622,-3824.71630859375,304.1708679199219,0.6496063470840454,0.2604428231716156,0.2435929328203201,293.4638061523437,297.1499938964844,293.1499938964844,0.2782520651817322,-5444.45556640625,304.1887512207031,0.7207083106040955,0.3548595011234283,0.3462754487991333,293.2474975585937,297.1499938964844,293.1499938964844,0.5652022361755371,-7022.95849609375,304.1631774902344,0.8641124367713928,0.6331279873847961,0.4475505650043487,293.2691955566406,297.1499938964844,293.1499938964844,0.7151504158973694,-11412.7646484375,304.16705322265625,0.9208815693855286,0.7626555562019348,0.7270814180374146,293.2109375,297.1499938964844,293.1499938964844,0.0553519017994403,-7401.81494140625,304.1549377441406,0.4480436444282532,0.0950226485729217,0.4719932079315185,291.17938232421875,291.1499938964844,255.43983459472656,254.48846435546875,284.7289123535156,293.3438720703125,291.17926025390625,1.0,0.6077533960342407,1.0,0.0,0.9046213030815125,1.0,-2.685051679611206,3.982343969255453e-06,2.6850476264953613,-0.6104482412338257,0.0,0.0,0.5974910259246826,279.7452392578125,279.0,-1.3886651992797852,-17431.216796875,2386.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.477783203125,307.8796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18073.0234375,18000.0,0.0,0.0,0.3951471745967865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313930749893188,0.6313996315002441,-6.508048500108998e-06,0.0,0.0004010241536889,0.0,0.0,46.390769958496094,0.0,0.0,0.0,0.417369931936264,4.0,0.0,1.0
551760,293.35321044921875,297.1499938964844,293.1499938964844,0.18803471326828,-3793.6611328125,304.17059326171875,0.647006630897522,0.2581663131713867,0.2416155934333801,293.4643249511719,297.1499938964844,293.1499938964844,0.2744327187538147,-5385.37255859375,304.18865966796875,0.7172991037368774,0.3507812023162842,0.3425142168998718,293.2476806640625,297.1499938964844,293.1499938964844,0.563883900642395,-7010.189453125,304.1631774902344,0.8624366521835327,0.6318573951721191,0.4467287361621856,293.2693786621094,297.1499938964844,293.1499938964844,0.7134373784065247,-11391.5458984375,304.16705322265625,0.9187859892845154,0.7611100673675537,0.7257158160209656,293.2101135253906,297.1499938964844,293.1499938964844,0.0549057945609092,-7364.25732421875,304.15484619140625,0.445780336856842,0.094412937760353,0.4695929586887359,291.1791076660156,291.1499938964844,255.47817993164065,254.5228576660156,284.73565673828125,293.34344482421875,291.17901611328125,1.0,0.6072282195091248,1.0,0.0,0.9041213393211364,1.0,-2.672642707824707,3.947145160054788e-06,2.6726386547088623,-0.6077442169189453,0.0,0.0,0.5955777168273926,281.1865539550781,282.0,-1.080790638923645,-17332.251953125,2372.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4570617675781,307.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.05078125,18000.0,0.0,0.0,0.3927222490310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274868845939636,0.6274933815002441,-6.4779674175952096e-06,0.0,0.0003985631628893,0.0,0.0,45.820579528808594,0.0,0.0,0.0,0.4158736765384674,4.0,0.0,1.0
551820,293.3499450683594,297.1499938964844,293.1499938964844,0.1842278838157653,-3732.505859375,304.1700744628906,0.6419463157653809,0.2536845207214355,0.2377240657806396,293.4652709960937,297.1499938964844,293.1499938964844,0.2668280005455017,-5267.16552734375,304.1884460449219,0.710192084312439,0.3426277637481689,0.3349930047988891,293.2479858398437,297.1499938964844,293.1499938964844,0.5612469911575317,-6984.62841796875,304.1631774902344,0.8591421842575073,0.6293215751647949,0.4450883865356445,293.2696838378906,297.1499938964844,293.1499938964844,0.7100099921226501,-11349.0615234375,304.1670837402344,0.9146855473518372,0.7580251693725586,0.7229896187782288,293.20849609375,297.1499938964844,293.1499938964844,0.0540299713611602,-7290.69921875,304.1546936035156,0.4414157569408417,0.0932167470455169,0.4648961424827575,291.1787414550781,291.1499938964844,255.5545349121093,254.59133911132807,284.7490234375,293.342529296875,291.1786193847656,1.0,0.6062171459197998,1.0,0.0,0.9031213521957396,1.0,-2.6480371952056885,3.87781574318069e-06,2.648033380508423,-0.6023805737495422,0.0,0.0,0.5917751789093018,284.07550048828125,285.0,-0.6788047552108765,-17136.548828125,2343.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,307.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.357421875,18000.0,0.0,0.0,0.3880146145820617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197720170021057,0.6197784543037415,-6.419152214220958e-06,0.0,0.0003937855071853,0.0,0.0,44.71015548706055,0.0,0.0,0.0,0.4129322469234466,4.0,0.0,1.0
551880,293.3499450683594,297.1499938964844,293.1499938964844,0.1842278838157653,-3732.505859375,304.1700744628906,0.6419463157653809,0.2536845207214355,0.2377240657806396,293.4652709960937,297.1499938964844,293.1499938964844,0.2668280005455017,-5267.16552734375,304.1884460449219,0.710192084312439,0.3426277637481689,0.3349930047988891,293.2479858398437,297.1499938964844,293.1499938964844,0.5612469911575317,-6984.62841796875,304.1631774902344,0.8591421842575073,0.6293215751647949,0.4450883865356445,293.2696838378906,297.1499938964844,293.1499938964844,0.7100099921226501,-11349.0615234375,304.1670837402344,0.9146855473518372,0.7580251693725586,0.7229896187782288,293.20849609375,297.1499938964844,293.1499938964844,0.0540299713611602,-7290.69921875,304.1546936035156,0.4414157569408417,0.0932167470455169,0.4648961424827575,291.1787414550781,291.1499938964844,255.5545349121093,254.59133911132807,284.7490234375,293.342529296875,291.1786193847656,1.0,0.6062171459197998,1.0,0.0,0.9031213521957396,1.0,-2.6480371952056885,3.87781574318069e-06,2.648033380508423,-0.6023805737495422,0.0,0.0,0.5917751789093018,284.07550048828125,285.0,-0.6788047552108765,-17136.548828125,2343.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,307.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.357421875,18000.0,0.0,0.0,0.3880146145820617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197720170021057,0.6197784543037415,-6.419152214220958e-06,0.0,0.0003937855071853,0.0,0.0,44.71015548706055,0.0,0.0,0.0,0.4129322469234466,4.0,0.0,1.0
551940,293.3465881347656,297.1499938964844,293.1499938964844,0.1805217862129211,-3672.69482421875,304.1695556640625,0.637061595916748,0.2492995113134384,0.2339180409908294,293.466064453125,297.1499938964844,293.1499938964844,0.2592755556106567,-5149.00634765625,304.1882019042969,0.7026450634002686,0.3344811201095581,0.3274755477905273,293.2481994628906,297.1499938964844,293.1499938964844,0.5586189031600952,-6959.1318359375,304.1631774902344,0.8559235334396362,0.6267938017845154,0.443452924489975,293.2698974609375,297.1499938964844,293.1499938964844,0.7065922021865845,-11306.666015625,304.1670837402344,0.9107263088226318,0.7549492120742798,0.7202707529067993,293.2069396972656,297.1499938964844,293.1499938964844,0.053176749497652,-7219.27099609375,304.154541015625,0.4372665882110595,0.0920510441064834,0.4603349566459656,291.1783447265625,291.1499938964844,255.63040161132807,254.6593780517578,284.76226806640625,293.3415832519531,291.1782531738281,1.0,0.6052566766738892,1.0,0.0,0.902121365070343,1.0,-2.6237173080444336,3.809900363194174e-06,2.623713493347168,-0.5970763564109802,0.0,0.0,0.5880196690559387,286.97088623046875,288.0,-0.5863744020462036,-16943.216796875,2315.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3702392578125,307.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.630859375,18000.0,0.0,0.0,0.3834865391254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121946573257446,0.6122010350227356,-6.362075055221794e-06,0.0,0.0003891900705639,0.0,0.0,43.63918685913086,0.0,0.0,0.0,0.4100604951381683,4.0,0.0,1.0
552000,293.3465881347656,297.1499938964844,293.1499938964844,0.1805217862129211,-3672.69482421875,304.1695556640625,0.637061595916748,0.2492995113134384,0.2339180409908294,293.466064453125,297.1499938964844,293.1499938964844,0.2592755556106567,-5149.00634765625,304.1882019042969,0.7026450634002686,0.3344811201095581,0.3274755477905273,293.2481994628906,297.1499938964844,293.1499938964844,0.5586189031600952,-6959.1318359375,304.1631774902344,0.8559235334396362,0.6267938017845154,0.443452924489975,293.2698974609375,297.1499938964844,293.1499938964844,0.7065922021865845,-11306.666015625,304.1670837402344,0.9107263088226318,0.7549492120742798,0.7202707529067993,293.2069396972656,297.1499938964844,293.1499938964844,0.053176749497652,-7219.27099609375,304.154541015625,0.4372665882110595,0.0920510441064834,0.4603349566459656,291.1783447265625,291.1499938964844,255.63040161132807,254.6593780517578,284.76226806640625,293.3415832519531,291.1782531738281,1.0,0.6052566766738892,1.0,0.0,0.902121365070343,1.0,-2.6237173080444336,3.809900363194174e-06,2.623713493347168,-0.5970763564109802,0.0,0.0,0.5880196690559387,286.97088623046875,288.0,-0.5863744020462036,-16943.216796875,2315.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3702392578125,307.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.630859375,18000.0,0.0,0.0,0.3834865391254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121946573257446,0.6122010350227356,-6.362075055221794e-06,0.0,0.0003891900705639,0.0,0.0,43.63918685913086,0.0,0.0,0.0,0.4100604951381683,4.0,0.0,1.0
