time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552060,293.3431701660156,297.1499938964844,293.1499938964844,0.1769166439771652,-3614.247314453125,304.1690673828125,0.6323311924934387,0.245013028383255,0.2301990687847137,293.4666748046875,297.1499938964844,293.1499938964844,0.2517786622047424,-5030.9365234375,304.18798828125,0.6950037479400635,0.3263444900512695,0.3199647963047027,293.24835205078125,297.1499938964844,293.1499938964844,0.5559999346733093,-6933.70068359375,304.16314697265625,0.8527796864509583,0.6242746710777283,0.4418227672576904,293.27001953125,297.1499938964844,293.1499938964844,0.7031850218772888,-11264.3642578125,304.1670837402344,0.906933069229126,0.7518831491470337,0.7175601124763489,293.2054443359375,297.1499938964844,293.1499938964844,0.0523456186056137,-7149.904296875,304.1544189453125,0.4333294630050659,0.0909150838851928,0.4559056758880615,291.177978515625,291.1499938964844,255.705795288086,254.7269744873047,284.7754211425781,293.3405456542969,291.1778869628906,1.0,0.6043451428413391,1.0,0.0,0.9011213779449464,1.0,-2.5996854305267334,3.7433846955536873e-06,2.599681615829468,-0.5918320417404175,0.0,0.0,0.5843145251274109,289.8709716796875,291.0,-0.4765434563159942,-16753.169921875,2288.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3277282714844,307.7071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.80859375,18000.0,0.0,0.0,0.379119873046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047822833061218,0.6047885417938232,-6.3068846429814585e-06,0.0,0.0003847584885079,0.0,0.0,42.61006164550781,0.0,0.0,0.0,0.4072669744491577,4.0,0.0,1.0
552120,293.3431701660156,297.1499938964844,293.1499938964844,0.1769166439771652,-3614.247314453125,304.1690673828125,0.6323311924934387,0.245013028383255,0.2301990687847137,293.4666748046875,297.1499938964844,293.1499938964844,0.2517786622047424,-5030.9365234375,304.18798828125,0.6950037479400635,0.3263444900512695,0.3199647963047027,293.24835205078125,297.1499938964844,293.1499938964844,0.5559999346733093,-6933.70068359375,304.16314697265625,0.8527796864509583,0.6242746710777283,0.4418227672576904,293.27001953125,297.1499938964844,293.1499938964844,0.7031850218772888,-11264.3642578125,304.1670837402344,0.906933069229126,0.7518831491470337,0.7175601124763489,293.2054443359375,297.1499938964844,293.1499938964844,0.0523456186056137,-7149.904296875,304.1544189453125,0.4333294630050659,0.0909150838851928,0.4559056758880615,291.177978515625,291.1499938964844,255.705795288086,254.7269744873047,284.7754211425781,293.3405456542969,291.1778869628906,1.0,0.6043451428413391,1.0,0.0,0.9011213779449464,1.0,-2.5996854305267334,3.7433846955536873e-06,2.599681615829468,-0.5918320417404175,0.0,0.0,0.5843145251274109,289.8709716796875,291.0,-0.4765434563159942,-16753.169921875,2288.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3277282714844,307.7071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.80859375,18000.0,0.0,0.0,0.379119873046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047822833061218,0.6047885417938232,-6.3068846429814585e-06,0.0,0.0003847584885079,0.0,0.0,42.61006164550781,0.0,0.0,0.0,0.4072669744491577,4.0,0.0,1.0
552180,293.3396911621094,297.1499938964844,293.1499938964844,0.1734082400798797,-3557.106201171875,304.1685485839844,0.6277208924293518,0.2408253252506256,0.2265673875808715,293.4671936035156,297.1499938964844,293.1499938964844,0.2443358898162841,-4912.91748046875,304.1877136230469,0.6873205304145813,0.318220853805542,0.3124635815620422,293.2484436035156,297.1499938964844,293.1499938964844,0.5533798933029175,-6908.224609375,304.1631164550781,0.8497083187103271,0.621764063835144,0.4401979148387909,293.2701110839844,297.1499938964844,293.1499938964844,0.6997759342193604,-11221.9853515625,304.16705322265625,0.9033308625221252,0.7488270998001099,0.714857816696167,293.2039794921875,297.1499938964844,293.1499938964844,0.0515345185995101,-7082.38916015625,304.154296875,0.4295976459980011,0.0898076891899108,0.4516028761863708,291.1778869628906,291.1499938964844,255.7807159423828,254.79412841796875,284.7884216308594,293.3394470214844,291.17779541015625,1.0,0.6034806370735168,1.0,0.0,0.9001213908195496,1.0,-2.5759389400482178,3.6782400911761215e-06,2.5759353637695312,-0.5866470336914062,0.0,0.0,0.5806056261062622,292.7745666503906,279.0,-0.2145890742540359,-16566.625,2262.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2875671386719,307.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.740234375,18000.0,0.0,0.0,0.3748952746391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974537134170532,0.5974599719047546,-6.253140327316942e-06,0.0,0.0003804710577242,0.0,0.0,41.61144256591797,0.0,0.0,0.0,0.4045226871967315,4.0,0.0,1.0
552240,293.3396911621094,297.1499938964844,293.1499938964844,0.1734082400798797,-3557.106201171875,304.1685485839844,0.6277208924293518,0.2408253252506256,0.2265673875808715,293.4671936035156,297.1499938964844,293.1499938964844,0.2443358898162841,-4912.91748046875,304.1877136230469,0.6873205304145813,0.318220853805542,0.3124635815620422,293.2484436035156,297.1499938964844,293.1499938964844,0.5533798933029175,-6908.224609375,304.1631164550781,0.8497083187103271,0.621764063835144,0.4401979148387909,293.2701110839844,297.1499938964844,293.1499938964844,0.6997759342193604,-11221.9853515625,304.16705322265625,0.9033308625221252,0.7488270998001099,0.714857816696167,293.2039794921875,297.1499938964844,293.1499938964844,0.0515345185995101,-7082.38916015625,304.154296875,0.4295976459980011,0.0898076891899108,0.4516028761863708,291.1778869628906,291.1499938964844,255.7807159423828,254.79412841796875,284.7884216308594,293.3394470214844,291.17779541015625,1.0,0.6034806370735168,1.0,0.0,0.9001213908195496,1.0,-2.5759389400482178,3.6782400911761215e-06,2.5759353637695312,-0.5866470336914062,0.0,0.0,0.5806056261062622,292.7745666503906,279.0,-0.2145890742540359,-16566.625,2262.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2875671386719,307.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.740234375,18000.0,0.0,0.0,0.3748952746391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974537134170532,0.5974599719047546,-6.253140327316942e-06,0.0,0.0003804710577242,0.0,0.0,41.61144256591797,0.0,0.0,0.0,0.4045226871967315,4.0,0.0,1.0
552300,293.3378601074219,297.1499938964844,293.1499938964844,0.1715988516807556,-3527.48193359375,304.1684875488281,0.6263691186904907,0.2387839704751968,0.2246929109096527,293.4673156738281,297.1499938964844,293.1499938964844,0.2405361533164978,-4852.27685546875,304.1877746582031,0.6846429109573364,0.3141771554946899,0.3086207211017608,293.2484130859375,297.1499938964844,293.1499938964844,0.5519471168518066,-6894.1640625,304.1633605957031,0.8495481610298157,0.6205245852470398,0.4393162131309509,293.2700500488281,297.1499938964844,293.1499938964844,0.6979407668113708,-11198.953125,304.16729736328125,0.903142273426056,0.7473139762878418,0.713412880897522,293.20318603515625,297.1499938964844,293.1499938964844,0.0510484166443347,-7041.89453125,304.1544189453125,0.428677886724472,0.0892773121595382,0.4490385353565216,291.178466796875,291.1499938964844,255.8180084228516,254.82752990722656,284.7951354980469,293.3388366699219,291.178466796875,1.0,0.6012212038040161,1.0,0.0,0.8996213674545288,1.0,-2.563194751739502,3.643453737822712e-06,2.5631911754608154,-0.5838326811790466,0.0,0.0,0.5786572694778442,291.6366577148437,279.0,0.9026888012886048,-16471.55078125,2236.315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.268798828125,307.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18066.232421875,18000.0,0.0,0.0,0.3728269040584564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937607288360596,0.5937669277191162,-6.226537607290084e-06,0.0,0.0003783719148486,0.0,0.0,41.11616516113281,0.0,0.0,0.0,0.403145432472229,4.0,0.0,1.0
552360,293.3358459472656,297.1499938964844,293.1499938964844,0.1697825640439987,-3497.667236328125,304.1684265136719,0.6255568265914917,0.23679880797863,0.2228113710880279,293.4673156738281,297.1499938964844,293.1499938964844,0.2367108315229416,-4790.99658203125,304.1878662109375,0.6826051473617554,0.3101603984832763,0.3047437667846679,293.2482604980469,297.1499938964844,293.1499938964844,0.5504601001739502,-6879.544921875,304.16363525390625,0.8501499891281128,0.6193093061447144,0.4384080767631531,293.2699279785156,297.1499938964844,293.1499938964844,0.6960442066192627,-11175.1005859375,304.1676025390625,0.9038277864456176,0.745822012424469,0.711929976940155,293.2023010253906,297.1499938964844,293.1499938964844,0.0505332499742507,-6999.0380859375,304.154541015625,0.4282991290092468,0.0887784361839294,0.4463343918323517,291.1794128417969,291.1499938964844,255.85516357421875,254.8608245849609,284.8013916015625,293.33807373046875,291.17938232421875,1.0,0.598313570022583,1.0,0.0,0.8991214036941528,1.0,-2.550153970718384,3.608026418078225e-06,2.5501503944396973,-0.5809742212295532,0.0,0.0,0.5765988826751709,289.0802001953125,267.0,1.5862212181091309,-16374.333984375,2204.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2517395019531,307.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.724609375,18000.0,0.0,0.0,0.3707776367664337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898647904396057,0.5898709893226624,-6.199099061632296e-06,0.0,0.000376292184228,0.0,0.0,40.600860595703125,0.0,0.0,0.0,0.4017041027545929,4.0,0.0,1.0
552420,293.3314514160156,297.1499938964844,293.1499938964844,0.1662144958972931,-3438.91259765625,304.168212890625,0.6249459385871887,0.2329820096492767,0.2190981209278106,293.4668884277344,297.1499938964844,293.1499938964844,0.2290859371423721,-4668.20654296875,304.1879577636719,0.6796613335609436,0.3022056221961975,0.2969670593738556,293.2476501464844,297.1499938964844,293.1499938964844,0.5474603772163391,-6850.076171875,304.1640930175781,0.8527601361274719,0.6169440150260925,0.4365672171115875,293.26934814453125,297.1499938964844,293.1499938964844,0.6922183632850647,-11127.0185546875,304.1681213378906,0.906863808631897,0.7428977489471436,0.7089241743087769,293.20025634765625,297.1499938964844,293.1499938964844,0.049493171274662,-6912.78369140625,304.1547546386719,0.42859748005867,0.0878712311387062,0.440879613161087,291.180908203125,291.1499938964844,255.9291381835937,254.92706298828125,284.8134460449219,293.33624267578125,291.1808776855469,1.0,0.5911191701889038,1.0,0.0,0.8981214165687561,1.0,-2.5239715576171875,3.5374130220588995e-06,2.523967981338501,-0.5752385258674622,0.0,0.0,0.5723745822906494,281.5335998535156,255.0,1.9371086359024048,-16179.7783203125,2129.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2240295410156,307.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.66015625,18000.0,0.0,0.0,0.366706520318985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817926526069641,0.581798791885376,-6.142330676084384e-06,0.0,0.0003721605171449,0.0,0.0,39.54598617553711,0.0,0.0,0.0,0.398731917142868,4.0,0.0,1.0
552480,293.3314514160156,297.1499938964844,293.1499938964844,0.1662144958972931,-3438.91259765625,304.168212890625,0.6249459385871887,0.2329820096492767,0.2190981209278106,293.4668884277344,297.1499938964844,293.1499938964844,0.2290859371423721,-4668.20654296875,304.1879577636719,0.6796613335609436,0.3022056221961975,0.2969670593738556,293.2476501464844,297.1499938964844,293.1499938964844,0.5474603772163391,-6850.076171875,304.1640930175781,0.8527601361274719,0.6169440150260925,0.4365672171115875,293.26934814453125,297.1499938964844,293.1499938964844,0.6922183632850647,-11127.0185546875,304.1681213378906,0.906863808631897,0.7428977489471436,0.7089241743087769,293.20025634765625,297.1499938964844,293.1499938964844,0.049493171274662,-6912.78369140625,304.1547546386719,0.42859748005867,0.0878712311387062,0.440879613161087,291.180908203125,291.1499938964844,255.9291381835937,254.92706298828125,284.8134460449219,293.33624267578125,291.1808776855469,1.0,0.5911191701889038,1.0,0.0,0.8981214165687561,1.0,-2.5239715576171875,3.5374130220588995e-06,2.523967981338501,-0.5752385258674622,0.0,0.0,0.5723745822906494,281.5335998535156,255.0,1.9371086359024048,-16179.7783203125,2129.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2240295410156,307.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.66015625,18000.0,0.0,0.0,0.366706520318985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817926526069641,0.581798791885376,-6.142330676084384e-06,0.0,0.0003721605171449,0.0,0.0,39.54598617553711,0.0,0.0,0.0,0.398731917142868,4.0,0.0,1.0
552540,293.3266906738281,297.1499938964844,293.1499938964844,0.1627538353204727,-3381.68603515625,304.1679077148437,0.6252862215042114,0.2293483614921569,0.2154792845249176,293.4660339355469,297.1499938964844,293.1499938964844,0.2215316295623779,-4545.6845703125,304.1878967285156,0.6777106523513794,0.2943477928638458,0.2892037332057953,293.2467346191406,297.1499938964844,293.1499938964844,0.5444549918174744,-6820.58544921875,304.1643981933594,0.8566994071006775,0.6146527528762817,0.4347216784954071,293.2685241699219,297.1499938964844,293.1499938964844,0.6883803606033325,-11078.841796875,304.16845703125,0.9115800261497498,0.7400439381599426,0.7059075236320496,293.1979064941406,297.1499938964844,293.1499938964844,0.0484738573431968,-6828.578125,304.1548767089844,0.429938942193985,0.0870711281895637,0.4355502724647522,291.18218994140625,291.1499938964844,256.0026550292969,254.99282836914065,284.8251037597656,293.3340759277344,291.1821594238281,1.0,0.582774817943573,1.0,0.0,0.8971213698387146,1.0,-2.4980509281158447,3.46819797414355e-06,2.4980475902557373,-0.5695615410804749,0.0,0.0,0.5679920315742493,271.99920654296875,243.0,1.772273302078247,-15987.1474609375,2048.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2046203613281,307.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.44140625,18000.0,0.0,0.0,0.3626456260681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734587907791138,0.5734649300575256,-6.084270353312604e-06,0.0,0.0003680392110254,0.0,0.0,38.477142333984375,0.0,0.0,0.0,0.3956805169582367,4.0,0.0,1.0
552600,293.3266906738281,297.1499938964844,293.1499938964844,0.1627538353204727,-3381.68603515625,304.1679077148437,0.6252862215042114,0.2293483614921569,0.2154792845249176,293.4660339355469,297.1499938964844,293.1499938964844,0.2215316295623779,-4545.6845703125,304.1878967285156,0.6777106523513794,0.2943477928638458,0.2892037332057953,293.2467346191406,297.1499938964844,293.1499938964844,0.5444549918174744,-6820.58544921875,304.1643981933594,0.8566994071006775,0.6146527528762817,0.4347216784954071,293.2685241699219,297.1499938964844,293.1499938964844,0.6883803606033325,-11078.841796875,304.16845703125,0.9115800261497498,0.7400439381599426,0.7059075236320496,293.1979064941406,297.1499938964844,293.1499938964844,0.0484738573431968,-6828.578125,304.1548767089844,0.429938942193985,0.0870711281895637,0.4355502724647522,291.18218994140625,291.1499938964844,256.0026550292969,254.99282836914065,284.8251037597656,293.3340759277344,291.1821594238281,1.0,0.582774817943573,1.0,0.0,0.8971213698387146,1.0,-2.4980509281158447,3.46819797414355e-06,2.4980475902557373,-0.5695615410804749,0.0,0.0,0.5679920315742493,271.99920654296875,243.0,1.772273302078247,-15987.1474609375,2048.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2046203613281,307.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.44140625,18000.0,0.0,0.0,0.3626456260681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5734587907791138,0.5734649300575256,-6.084270353312604e-06,0.0,0.0003680392110254,0.0,0.0,38.477142333984375,0.0,0.0,0.0,0.3956805169582367,4.0,0.0,1.0
552660,293.3217468261719,297.1499938964844,293.1499938964844,0.1594146788120269,-3326.23828125,304.1675109863281,0.6262920498847961,0.2258765250444412,0.2119685411453247,293.46490478515625,297.1499938964844,293.1499938964844,0.2140753269195556,-4423.86669921875,304.18768310546875,0.6763865947723389,0.2865749299526214,0.2814787328243255,293.24566650390625,297.1499938964844,293.1499938964844,0.5414763689041138,-6791.39013671875,304.16455078125,0.8615940809249878,0.6124206781387329,0.4328874349594116,293.2674865722656,297.1499938964844,293.1499938964844,0.6845691204071045,-11031.064453125,304.1686706542969,0.9175785183906556,0.7372488975524902,0.7029048204421997,293.1954345703125,297.1499938964844,293.1499938964844,0.0474928244948387,-6747.8310546875,304.1548767089844,0.4320704340934753,0.0863587334752082,0.4304316639900207,291.18310546875,291.1499938964844,256.07568359375,255.05813598632807,284.8365173339844,293.33172607421875,291.1830444335937,1.0,0.5737724304199219,1.0,0.0,0.8961213827133179,1.0,-2.472590446472168,3.400889227123116e-06,2.4725871086120605,-0.5639849305152893,0.0,0.0,0.5635120272636414,261.3939208984375,231.0,1.3764715194702148,-15797.564453125,1965.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1925354003906,307.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18074.111328125,18000.0,0.0,0.0,0.3585745692253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649755001068115,0.5649815201759338,-6.025788479746552e-06,0.0,0.0003639076021499,0.0,0.0,37.41022491455078,0.0,0.0,0.0,0.3925943076610565,4.0,0.0,1.0
552720,293.3217468261719,297.1499938964844,293.1499938964844,0.1594146788120269,-3326.23828125,304.1675109863281,0.6262920498847961,0.2258765250444412,0.2119685411453247,293.46490478515625,297.1499938964844,293.1499938964844,0.2140753269195556,-4423.86669921875,304.18768310546875,0.6763865947723389,0.2865749299526214,0.2814787328243255,293.24566650390625,297.1499938964844,293.1499938964844,0.5414763689041138,-6791.39013671875,304.16455078125,0.8615940809249878,0.6124206781387329,0.4328874349594116,293.2674865722656,297.1499938964844,293.1499938964844,0.6845691204071045,-11031.064453125,304.1686706542969,0.9175785183906556,0.7372488975524902,0.7029048204421997,293.1954345703125,297.1499938964844,293.1499938964844,0.0474928244948387,-6747.8310546875,304.1548767089844,0.4320704340934753,0.0863587334752082,0.4304316639900207,291.18310546875,291.1499938964844,256.07568359375,255.05813598632807,284.8365173339844,293.33172607421875,291.1830444335937,1.0,0.5737724304199219,1.0,0.0,0.8961213827133179,1.0,-2.472590446472168,3.400889227123116e-06,2.4725871086120605,-0.5639849305152893,0.0,0.0,0.5635120272636414,261.3939208984375,231.0,1.3764715194702148,-15797.564453125,1965.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1925354003906,307.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18074.111328125,18000.0,0.0,0.0,0.3585745692253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649755001068115,0.5649815201759338,-6.025788479746552e-06,0.0,0.0003639076021499,0.0,0.0,37.41022491455078,0.0,0.0,0.0,0.3925943076610565,4.0,0.0,1.0
552780,293.31671142578125,297.1499938964844,293.1499938964844,0.1561995893716812,-3272.62646484375,304.1670227050781,0.6278144121170044,0.2225510776042938,0.20856973528862,293.4635314941406,297.1499938964844,293.1499938964844,0.2067266106605529,-4302.89892578125,304.1873779296875,0.6754944324493408,0.2788765728473663,0.2738016247749328,293.2444763183594,297.1499938964844,293.1499938964844,0.5385361313819885,-6762.5888671875,304.16461181640625,0.8672589063644409,0.6102367639541626,0.4310708343982696,293.266357421875,297.1499938964844,293.1499938964844,0.6807995438575745,-10983.8486328125,304.1687316894531,0.9245964884757996,0.7345032095909119,0.6999265551567078,293.19293212890625,297.1499938964844,293.1499938964844,0.0465536303818225,-6670.77490234375,304.1548156738281,0.4348686039447784,0.0857174545526504,0.4255390167236328,291.1836853027344,291.1499938964844,256.14825439453125,255.1229553222656,284.8477478027344,293.3292541503906,291.1836242675781,1.0,0.5643765926361084,1.0,0.0,0.8951213955879211,1.0,-2.4476447105407715,3.335594328746083e-06,2.447641372680664,-0.5585201382637024,0.0,0.0,0.5589764714241028,250.22267150878903,219.0,0.9331023097038268,-15611.353515625,1881.4193115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18603515625,307.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.935546875,18000.0,0.0,0.0,0.3544840812683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564388632774353,0.5564448237419128,-5.967659490124788e-06,0.0,0.0003597562899813,0.0,0.0,36.3582649230957,0.0,0.0,0.0,0.3895101547241211,4.0,0.0,1.0
552840,293.31671142578125,297.1499938964844,293.1499938964844,0.1561995893716812,-3272.62646484375,304.1670227050781,0.6278144121170044,0.2225510776042938,0.20856973528862,293.4635314941406,297.1499938964844,293.1499938964844,0.2067266106605529,-4302.89892578125,304.1873779296875,0.6754944324493408,0.2788765728473663,0.2738016247749328,293.2444763183594,297.1499938964844,293.1499938964844,0.5385361313819885,-6762.5888671875,304.16461181640625,0.8672589063644409,0.6102367639541626,0.4310708343982696,293.266357421875,297.1499938964844,293.1499938964844,0.6807995438575745,-10983.8486328125,304.1687316894531,0.9245964884757996,0.7345032095909119,0.6999265551567078,293.19293212890625,297.1499938964844,293.1499938964844,0.0465536303818225,-6670.77490234375,304.1548156738281,0.4348686039447784,0.0857174545526504,0.4255390167236328,291.1836853027344,291.1499938964844,256.14825439453125,255.1229553222656,284.8477478027344,293.3292541503906,291.1836242675781,1.0,0.5643765926361084,1.0,0.0,0.8951213955879211,1.0,-2.4476447105407715,3.335594328746083e-06,2.447641372680664,-0.5585201382637024,0.0,0.0,0.5589764714241028,250.22267150878903,219.0,0.9331023097038268,-15611.353515625,1881.4193115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18603515625,307.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.935546875,18000.0,0.0,0.0,0.3544840812683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564388632774353,0.5564448237419128,-5.967659490124788e-06,0.0,0.0003597562899813,0.0,0.0,36.3582649230957,0.0,0.0,0.0,0.3895101547241211,4.0,0.0,1.0
552900,293.31414794921875,297.1499938964844,293.1499938964844,0.154638186097145,-3246.507568359375,304.1667785644531,0.6287469863891602,0.2209397852420807,0.2069122940301895,293.4627685546875,297.1499938964844,293.1499938964844,0.2030936032533645,-4242.74755859375,304.18719482421875,0.675178587436676,0.2750527560710907,0.2699820101261139,293.2438659667969,297.1499938964844,293.1499938964844,0.5370820164680481,-6748.3486328125,304.1645812988281,0.8703539967536926,0.6091604232788086,0.4301698803901672,293.2657470703125,297.1499938964844,293.1499938964844,0.6789327263832092,-10960.47265625,304.168701171875,0.9284271001815796,0.733146607875824,0.6984478831291199,293.1916809082031,297.1499938964844,293.1499938964844,0.046099454164505,-6633.591796875,304.1547546386719,0.4365029633045196,0.0854195803403854,0.4231750667095184,291.1838684082031,291.1499938964844,256.1843566894531,255.1551818847656,284.85333251953125,293.3280029296875,291.18377685546875,1.0,0.559576690196991,1.0,0.0,0.8946214318275452,1.0,-2.435365676879883,3.3036922104656696e-06,2.4353623390197754,-0.5558297634124756,0.0,0.0,0.5567001700401306,244.5142974853516,219.0,0.7184463739395142,-15519.5244140625,1839.9151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.184326171875,307.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.576171875,18000.0,0.0,0.0,0.3524310290813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552176833152771,0.5521827340126038,-5.938923550274922e-06,0.0,0.0003576726885512,0.0,0.0,35.84117126464844,0.0,0.0,0.0,0.3879786431789398,4.0,0.0,1.0
552960,293.3116149902344,297.1499938964844,293.1499938964844,0.1531061381101608,-3220.82568359375,304.16650390625,0.6297865509986877,0.2193590551614761,0.205281600356102,293.4620056152344,297.1499938964844,293.1499938964844,0.1994873434305191,-4182.80322265625,304.1869812011719,0.6749379634857178,0.2712423503398895,0.2661741971969604,293.2432556152344,297.1499938964844,293.1499938964844,0.535638689994812,-6734.2119140625,304.16455078125,0.8736163973808289,0.6080930233001709,0.4292738139629364,293.2651672363281,297.1499938964844,293.1499938964844,0.677078127861023,-10937.25,304.1686706542969,0.9324421882629396,0.7317995429039001,0.6969763040542603,293.1904602050781,297.1499938964844,293.1499938964844,0.0456550493836402,-6597.25439453125,304.1547241210937,0.4382911324501037,0.0851349681615829,0.4208629429340362,291.1839599609375,291.1499938964844,256.2203674316406,255.1873016357422,284.85888671875,293.32672119140625,291.18389892578125,1.0,0.5547246336936951,1.0,0.0,0.8941214084625244,1.0,-2.4232094287872314,3.2722637115512043e-06,2.423206090927124,-0.5531659722328186,0.0,0.0,0.5544241666793823,238.75662231445312,207.0,0.5139372944831848,-15428.509765625,1798.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1833190917969,307.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.05859375,18000.0,0.0,0.0,0.3503734767436981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479313135147095,0.5479372143745422,-5.910495929128956e-06,0.0,0.0003555845178198,0.0,0.0,35.33143997192383,0.0,0.0,0.0,0.3864586949348449,4.0,0.0,1.0
553020,293.30694580078125,297.1499938964844,293.1499938964844,0.1500890403985977,-3170.071044921875,304.1660461425781,0.6321346759796143,0.2162162065505981,0.2020569741725921,293.4608764648437,297.1499938964844,293.1499938964844,0.1923024356365203,-4062.62109375,304.1866455078125,0.674606442451477,0.2635687887668609,0.2585369646549225,293.2420959472656,297.1499938964844,293.1499938964844,0.5327695608139038,-6706.09033203125,304.1644897460937,0.880622923374176,0.6059677004814148,0.4274898469448089,293.2640075683594,297.1499938964844,293.1499938964844,0.6733903884887695,-10891.041015625,304.1686096191406,0.9409303665161132,0.7291174530982971,0.694046139717102,293.18804931640625,297.1499938964844,293.1499938964844,0.0447926111519336,-6526.84423828125,304.1545715332031,0.4423255026340484,0.0845991075038909,0.4163816571235657,291.1841125488281,291.1499938964844,256.2920227050781,255.25112915039065,284.8701477050781,293.3244323730469,291.1840515136719,1.0,0.5448834300041199,1.0,0.0,0.8931214213371277,1.0,-2.399113655090332,3.210411705367733e-06,2.3991103172302246,-0.547881543636322,0.0,0.0,0.5498650670051575,227.16490173339844,195.0,0.3177341520786285,-15248.1728515625,1717.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1827087402344,307.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.841796875,18000.0,0.0,0.0,0.346248060464859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395015478134155,0.5395073890686035,-5.8547043408907484e-06,0.0,0.0003513977571856,0.0,0.0,34.33538055419922,0.0,0.0,0.0,0.3834578394889831,4.0,0.0,1.0
553080,293.30694580078125,297.1499938964844,293.1499938964844,0.1500890403985977,-3170.071044921875,304.1660461425781,0.6321346759796143,0.2162162065505981,0.2020569741725921,293.4608764648437,297.1499938964844,293.1499938964844,0.1923024356365203,-4062.62109375,304.1866455078125,0.674606442451477,0.2635687887668609,0.2585369646549225,293.2420959472656,297.1499938964844,293.1499938964844,0.5327695608139038,-6706.09033203125,304.1644897460937,0.880622923374176,0.6059677004814148,0.4274898469448089,293.2640075683594,297.1499938964844,293.1499938964844,0.6733903884887695,-10891.041015625,304.1686096191406,0.9409303665161132,0.7291174530982971,0.694046139717102,293.18804931640625,297.1499938964844,293.1499938964844,0.0447926111519336,-6526.84423828125,304.1545715332031,0.4423255026340484,0.0845991075038909,0.4163816571235657,291.1841125488281,291.1499938964844,256.2920227050781,255.25112915039065,284.8701477050781,293.3244323730469,291.1840515136719,1.0,0.5448834300041199,1.0,0.0,0.8931214213371277,1.0,-2.399113655090332,3.210411705367733e-06,2.3991103172302246,-0.547881543636322,0.0,0.0,0.5498650670051575,227.16490173339844,195.0,0.3177341520786285,-15248.1728515625,1717.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1827087402344,307.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.841796875,18000.0,0.0,0.0,0.346248060464859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395015478134155,0.5395073890686035,-5.8547043408907484e-06,0.0,0.0003513977571856,0.0,0.0,34.33538055419922,0.0,0.0,0.0,0.3834578394889831,4.0,0.0,1.0
553140,293.3025817871094,297.1499938964844,293.1499938964844,0.1471158862113952,-3119.8193359375,304.1656494140625,0.6348422169685364,0.2131269723176956,0.1988626271486282,293.4601135253906,297.1499938964844,293.1499938964844,0.1851196587085724,-3941.43359375,304.1864013671875,0.6744361519813538,0.2558469176292419,0.2508328258991241,293.2409973144531,297.1499938964844,293.1499938964844,0.5299155116081238,-6678.08203125,304.1644287109375,0.8882890939712524,0.6038573384284973,0.4257125556468963,293.2629089355469,297.1499938964844,293.1499938964844,0.6697224974632263,-10845.0263671875,304.16851806640625,0.9499203562736512,0.7264530658721924,0.6911277174949646,293.1857604980469,297.1499938964844,293.1499938964844,0.0439602881669998,-6459.00634765625,304.1544494628906,0.4470013678073883,0.0841000601649284,0.4120638370513916,291.18426513671875,291.1499938964844,256.3631896972656,255.31446838378903,284.8815002441406,293.3224182128906,291.1841735839844,1.0,0.534868597984314,1.0,0.0,0.892121434211731,1.0,-2.375192642211914,3.149592885165476e-06,2.375189304351806,-0.5426343679428101,0.0,0.0,0.5452851057052612,215.5200958251953,183.0,0.1940649598836898,-15069.11328125,1637.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1831970214844,307.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.787109375,18000.0,0.0,0.0,0.3421117067337036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311242938041687,0.5311301350593567,-5.800222879770445e-06,0.0,0.0003471998788882,0.0,0.0,33.36688995361328,0.0,0.0,0.0,0.3805005848407745,4.0,0.0,1.0
553200,293.3025817871094,297.1499938964844,293.1499938964844,0.1471158862113952,-3119.8193359375,304.1656494140625,0.6348422169685364,0.2131269723176956,0.1988626271486282,293.4601135253906,297.1499938964844,293.1499938964844,0.1851196587085724,-3941.43359375,304.1864013671875,0.6744361519813538,0.2558469176292419,0.2508328258991241,293.2409973144531,297.1499938964844,293.1499938964844,0.5299155116081238,-6678.08203125,304.1644287109375,0.8882890939712524,0.6038573384284973,0.4257125556468963,293.2629089355469,297.1499938964844,293.1499938964844,0.6697224974632263,-10845.0263671875,304.16851806640625,0.9499203562736512,0.7264530658721924,0.6911277174949646,293.1857604980469,297.1499938964844,293.1499938964844,0.0439602881669998,-6459.00634765625,304.1544494628906,0.4470013678073883,0.0841000601649284,0.4120638370513916,291.18426513671875,291.1499938964844,256.3631896972656,255.31446838378903,284.8815002441406,293.3224182128906,291.1841735839844,1.0,0.534868597984314,1.0,0.0,0.892121434211731,1.0,-2.375192642211914,3.149592885165476e-06,2.375189304351806,-0.5426343679428101,0.0,0.0,0.5452851057052612,215.5200958251953,183.0,0.1940649598836898,-15069.11328125,1637.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1831970214844,307.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.787109375,18000.0,0.0,0.0,0.3421117067337036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311242938041687,0.5311301350593567,-5.800222879770445e-06,0.0,0.0003471998788882,0.0,0.0,33.36688995361328,0.0,0.0,0.0,0.3805005848407745,4.0,0.0,1.0
553260,293.2981872558594,297.1499938964844,293.1499938964844,0.1442431658506393,-3071.064453125,304.16522216796875,0.638030469417572,0.2101534754037857,0.1957601904869079,293.4592590332031,297.1499938964844,293.1499938964844,0.1780172437429428,-3820.580078125,304.18609619140625,0.674538254737854,0.2481633424758911,0.2431457638740539,293.2398986816406,297.1499938964844,293.1499938964844,0.5270982980728149,-6650.41748046875,304.164306640625,0.8966839909553528,0.6017727255821228,0.4239499866962433,293.2618103027344,297.1499938964844,293.1499938964844,0.666098415851593,-10799.5322265625,304.1683959960937,0.9593199491500854,0.7238166928291321,0.6882312297821045,293.18359375,297.1499938964844,293.1499938964844,0.0431553609669208,-6393.5009765625,304.154296875,0.4523983001708984,0.0836344435811042,0.4078865945339203,291.18414306640625,291.1499938964844,256.43389892578125,255.37730407714844,284.8927307128906,293.32037353515625,291.1840515136719,1.0,0.5246992707252502,1.0,0.0,0.8911214470863342,1.0,-2.35161566734314,3.090225845880923e-06,2.351612567901612,-0.5374627113342285,0.0,0.0,0.5407371520996094,203.8399810791016,171.0,-0.0952081456780433,-14892.2548828125,1559.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1838684082031,307.3772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.138671875,18000.0,0.0,0.0,0.3379706740379333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228645205497742,0.5228702425956726,-5.747284376411699e-06,0.0,0.0003429972857702,0.0,0.0,32.43172073364258,0.0,0.0,0.0,0.377607524394989,4.0,0.0,1.0
553320,293.2981872558594,297.1499938964844,293.1499938964844,0.1442431658506393,-3071.064453125,304.16522216796875,0.638030469417572,0.2101534754037857,0.1957601904869079,293.4592590332031,297.1499938964844,293.1499938964844,0.1780172437429428,-3820.580078125,304.18609619140625,0.674538254737854,0.2481633424758911,0.2431457638740539,293.2398986816406,297.1499938964844,293.1499938964844,0.5270982980728149,-6650.41748046875,304.164306640625,0.8966839909553528,0.6017727255821228,0.4239499866962433,293.2618103027344,297.1499938964844,293.1499938964844,0.666098415851593,-10799.5322265625,304.1683959960937,0.9593199491500854,0.7238166928291321,0.6882312297821045,293.18359375,297.1499938964844,293.1499938964844,0.0431553609669208,-6393.5009765625,304.154296875,0.4523983001708984,0.0836344435811042,0.4078865945339203,291.18414306640625,291.1499938964844,256.43389892578125,255.37730407714844,284.8927307128906,293.32037353515625,291.1840515136719,1.0,0.5246992707252502,1.0,0.0,0.8911214470863342,1.0,-2.35161566734314,3.090225845880923e-06,2.351612567901612,-0.5374627113342285,0.0,0.0,0.5407371520996094,203.8399810791016,171.0,-0.0952081456780433,-14892.2548828125,1559.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1838684082031,307.3772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.138671875,18000.0,0.0,0.0,0.3379706740379333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228645205497742,0.5228702425956726,-5.747284376411699e-06,0.0,0.0003429972857702,0.0,0.0,32.43172073364258,0.0,0.0,0.0,0.377607524394989,4.0,0.0,1.0
553380,293.2937316894531,297.1499938964844,293.1499938964844,0.141487643122673,-3024.11181640625,304.16473388671875,0.6418001055717468,0.2073075473308563,0.1927693486213684,293.4582214355469,297.1499938964844,293.1499938964844,0.1710273176431656,-3700.6083984375,304.18572998046875,0.6749939918518066,0.2405427396297454,0.2355114370584488,293.23883056640625,297.1499938964844,293.1499938964844,0.5243233442306519,-6623.14990234375,304.1641540527344,0.905940592288971,0.5997162461280823,0.4222053289413452,293.2606811523437,297.1499938964844,293.1499938964844,0.6625245213508606,-10754.6396484375,304.168212890625,0.9690167903900146,0.7212111353874207,0.6853612661361694,293.1815185546875,297.1499938964844,293.1499938964844,0.0423790737986564,-6330.40380859375,304.1541748046875,0.4586250782012939,0.0832031592726707,0.4038549363613128,291.18377685546875,291.1499938964844,256.5041809082031,255.4396209716797,284.90386962890625,293.3182983398437,291.18365478515625,1.0,0.5143835544586182,1.0,0.0,0.8901214599609375,1.0,-2.328465223312378,3.03249248645443e-06,2.3284621238708496,-0.5323835015296936,0.0,0.0,0.5362567901611328,192.13954162597656,159.0,-0.4272606968879699,-14718.2919921875,1483.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18365478515625,307.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.9609375,18000.0,0.0,0.0,0.3338372707366943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514796257019043,0.5148019790649414,-5.6963340284710284e-06,0.0,0.0003388024051673,0.0,0.0,31.536954879760746,0.0,0.0,0.0,0.3748030364513397,4.0,0.0,1.0
553440,293.2937316894531,297.1499938964844,293.1499938964844,0.141487643122673,-3024.11181640625,304.16473388671875,0.6418001055717468,0.2073075473308563,0.1927693486213684,293.4582214355469,297.1499938964844,293.1499938964844,0.1710273176431656,-3700.6083984375,304.18572998046875,0.6749939918518066,0.2405427396297454,0.2355114370584488,293.23883056640625,297.1499938964844,293.1499938964844,0.5243233442306519,-6623.14990234375,304.1641540527344,0.905940592288971,0.5997162461280823,0.4222053289413452,293.2606811523437,297.1499938964844,293.1499938964844,0.6625245213508606,-10754.6396484375,304.168212890625,0.9690167903900146,0.7212111353874207,0.6853612661361694,293.1815185546875,297.1499938964844,293.1499938964844,0.0423790737986564,-6330.40380859375,304.1541748046875,0.4586250782012939,0.0832031592726707,0.4038549363613128,291.18377685546875,291.1499938964844,256.5041809082031,255.4396209716797,284.90386962890625,293.3182983398437,291.18365478515625,1.0,0.5143835544586182,1.0,0.0,0.8901214599609375,1.0,-2.328465223312378,3.03249248645443e-06,2.3284621238708496,-0.5323835015296936,0.0,0.0,0.5362567901611328,192.13954162597656,159.0,-0.4272606968879699,-14718.2919921875,1483.3712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18365478515625,307.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.9609375,18000.0,0.0,0.0,0.3338372707366943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514796257019043,0.5148019790649414,-5.6963340284710284e-06,0.0,0.0003388024051673,0.0,0.0,31.536954879760746,0.0,0.0,0.0,0.3748030364513397,4.0,0.0,1.0
553500,293.2914733886719,297.1499938964844,293.1499938964844,0.1401541233062744,-3001.32177734375,304.1644897460937,0.6439355611801147,0.2059320509433746,0.1913165897130966,293.4576110839844,297.1499938964844,293.1499938964844,0.1675775349140167,-3641.00390625,304.1854858398437,0.6753767728805542,0.2367583811283111,0.2317174971103668,293.23828125,297.1499938964844,293.1499938964844,0.5229517817497253,-6609.6630859375,304.1640930175781,0.9111811518669128,0.5986984968185425,0.4213399291038513,293.2601318359375,297.1499938964844,293.1499938964844,0.6607565879821777,-10732.4169921875,304.1681213378906,0.9739367365837096,0.7199200987815857,0.6839367151260376,293.1805419921875,297.1499938964844,293.1499938964844,0.042002011090517,-6299.77685546875,304.1540832519531,0.4620879590511322,0.083000510931015,0.4018953442573547,291.1835021972656,291.1499938964844,256.5391540527344,255.4705810546875,284.9093933105469,293.3172302246094,291.1833801269531,1.0,0.5091710686683655,1.0,0.0,0.8896214365959167,1.0,-2.317057609558105,3.0042485832382222e-06,2.317054510116577,-0.5298800468444824,0.0,0.0,0.5340511798858643,186.28546142578125,159.0,-0.5802364945411682,-14632.5,1445.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1828918457031,307.3377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.7421875,18000.0,0.0,0.0,0.3317785859107971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108516216278076,0.5108572840690613,-5.67171127840993e-06,0.0,0.0003367130993865,0.0,0.0,31.106201171875,0.0,0.0,0.0,0.3734397888183594,4.0,0.0,1.0
553560,293.2892150878906,297.1499938964844,293.1499938964844,0.1388475745916366,-2978.94775390625,304.16424560546875,0.6462528705596924,0.2045853734016418,0.1898897588253021,293.4569396972656,297.1499938964844,293.1499938964844,0.1641573756933212,-3581.644287109375,304.1852722167969,0.6758714318275452,0.2329907864332199,0.2279386669397354,293.2377319335937,297.1499938964844,293.1499938964844,0.5215899348258972,-6596.26611328125,304.1640014648437,0.916875958442688,0.5976871848106384,0.4204789102077484,293.2595520019531,297.1499938964844,293.1499938964844,0.6590003967285156,-10710.3310546875,304.16802978515625,0.978876769542694,0.7186363339424133,0.6825187802314758,293.1795654296875,297.1499938964844,293.1499938964844,0.0416320003569126,-6269.7333984375,304.1540222167969,0.4656926095485687,0.0828058645129203,0.3999716341495514,291.1831970214844,291.1499938964844,256.573974609375,255.5014038085937,284.9148864746094,293.316162109375,291.1830749511719,1.0,0.5039230585098267,1.0,0.0,0.8891214728355408,1.0,-2.305755853652954,2.976399855469936e-06,2.305752992630005,-0.5273995399475098,0.0,0.0,0.5318703651428223,180.4342803955078,147.0,-0.7212898135185242,-14547.4833984375,1409.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1815490722656,307.32403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.435546875,18000.0,0.0,0.0,0.3297277092933655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069696307182312,0.5069752931594849,-5.647663783747703e-06,0.0,0.0003346317098475,0.0,0.0,30.6865463256836,0.0,0.0,0.0,0.3721033334732055,4.0,0.0,1.0
553620,293.2846984863281,297.1499938964844,293.1499938964844,0.1363143473863601,-2935.439697265625,304.1637268066406,0.651507556438446,0.2019784599542617,0.1871137470006942,293.4555053710937,297.1499938964844,293.1499938964844,0.1574073880910873,-3463.6865234375,304.18475341796875,0.677246630191803,0.22550730407238,0.2204283624887466,293.2366638183594,297.1499938964844,293.1499938964844,0.5188941955566406,-6569.7255859375,304.163818359375,0.9294728636741638,0.5956836938858032,0.4187699556350708,293.2584228515625,297.1499938964844,293.1499938964844,0.6555219888687134,-10666.5517578125,304.1678161621094,0.9887472987174988,0.7160903215408325,0.679702877998352,293.1776733398437,297.1499938964844,293.1499938964844,0.0409128367900848,-6211.35693359375,304.15386962890625,0.4726280868053436,0.0824402347207069,0.3962303698062897,291.1824645996094,291.1499938964844,256.6433410644531,255.5626678466797,284.9258117675781,293.3139953613281,291.1823425292969,1.0,0.4933160543441772,1.0,0.0,0.888121485710144,1.0,-2.283469915390014,2.9218724648671923e-06,2.283467054367065,-0.522506594657898,0.0,0.0,0.5275910496711731,168.74008178710938,135.0,-0.9492231011390686,-14379.83984375,1336.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1767578125,307.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.69921875,18000.0,0.0,0.0,0.3256583511829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994086921215057,0.4994142949581146,-5.601376869890373e-06,0.0,0.0003305018472019,0.0,0.0,29.88130569458008,0.0,0.0,0.0,0.3695150911808014,4.0,0.0,1.0
553680,293.2846984863281,297.1499938964844,293.1499938964844,0.1363143473863601,-2935.439697265625,304.1637268066406,0.651507556438446,0.2019784599542617,0.1871137470006942,293.4555053710937,297.1499938964844,293.1499938964844,0.1574073880910873,-3463.6865234375,304.18475341796875,0.677246630191803,0.22550730407238,0.2204283624887466,293.2366638183594,297.1499938964844,293.1499938964844,0.5188941955566406,-6569.7255859375,304.163818359375,0.9294728636741638,0.5956836938858032,0.4187699556350708,293.2584228515625,297.1499938964844,293.1499938964844,0.6555219888687134,-10666.5517578125,304.1678161621094,0.9887472987174988,0.7160903215408325,0.679702877998352,293.1776733398437,297.1499938964844,293.1499938964844,0.0409128367900848,-6211.35693359375,304.15386962890625,0.4726280868053436,0.0824402347207069,0.3962303698062897,291.1824645996094,291.1499938964844,256.6433410644531,255.5626678466797,284.9258117675781,293.3139953613281,291.1823425292969,1.0,0.4933160543441772,1.0,0.0,0.888121485710144,1.0,-2.283469915390014,2.9218724648671923e-06,2.283467054367065,-0.522506594657898,0.0,0.0,0.5275910496711731,168.74008178710938,135.0,-0.9492231011390686,-14379.83984375,1336.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1767578125,307.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.69921875,18000.0,0.0,0.0,0.3256583511829376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994086921215057,0.4994142949581146,-5.601376869890373e-06,0.0,0.0003305018472019,0.0,0.0,29.88130569458008,0.0,0.0,0.0,0.3695150911808014,4.0,0.0,1.0
553740,293.2801513671875,297.1499938964844,293.1499938964844,0.1338860839605331,-2893.570068359375,304.1632080078125,0.6577131748199463,0.1994868665933609,0.1844417005777359,293.4538879394531,297.1499938964844,293.1499938964844,0.15077905356884,-3346.763671875,304.1842346191406,0.6792108416557312,0.2180954813957214,0.2129840850830078,293.235595703125,297.1499938964844,293.1499938964844,0.5162320137023926,-6543.4814453125,304.1636657714844,0.9433541297912598,0.5937053561210632,0.4170786738395691,293.2572631835937,297.1499938964844,293.1499938964844,0.6519418358802795,-10621.8994140625,304.1678771972656,0.9984334707260132,0.7135793566703796,0.6768617033958435,293.1758728027344,297.1499938964844,293.1499938964844,0.0402214676141738,-6155.23779296875,304.1537475585937,0.4793544709682464,0.0821058452129364,0.3926321864128113,291.18170166015625,291.1499938964844,256.7122497558594,255.6233673095703,284.9367980957031,293.3117980957031,291.1815795898437,1.0,0.4825479388236999,1.0,0.0,0.8871214985847473,1.0,-2.261442184448242,2.8684698918368667e-06,2.261439323425293,-0.5176562070846558,0.0,0.0,0.5234214067459106,157.0787353515625,123.0,-0.9635769128799438,-14214.9365234375,1265.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1688537597656,307.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.96875,18000.0,0.0,0.0,0.3216459453105926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921277165412903,0.4921332895755768,-5.5575301303179e-06,0.0,0.0003264297556597,0.0,0.0,29.121000289916992,0.0,0.0,0.0,0.3670413792133331,4.0,0.0,1.0
