time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553800,293.2801513671875,297.1499938964844,293.1499938964844,0.1338860839605331,-2893.570068359375,304.1632080078125,0.6577131748199463,0.1994868665933609,0.1844417005777359,293.4538879394531,297.1499938964844,293.1499938964844,0.15077905356884,-3346.763671875,304.1842346191406,0.6792108416557312,0.2180954813957214,0.2129840850830078,293.235595703125,297.1499938964844,293.1499938964844,0.5162320137023926,-6543.4814453125,304.1636657714844,0.9433541297912598,0.5937053561210632,0.4170786738395691,293.2572631835937,297.1499938964844,293.1499938964844,0.6519418358802795,-10621.8994140625,304.1678771972656,0.9984334707260132,0.7135793566703796,0.6768617033958435,293.1758728027344,297.1499938964844,293.1499938964844,0.0402214676141738,-6155.23779296875,304.1537475585937,0.4793544709682464,0.0821058452129364,0.3926321864128113,291.18170166015625,291.1499938964844,256.7122497558594,255.6233673095703,284.9367980957031,293.3117980957031,291.1815795898437,1.0,0.4825479388236999,1.0,0.0,0.8871214985847473,1.0,-2.261442184448242,2.8684698918368667e-06,2.261439323425293,-0.5176562070846558,0.0,0.0,0.5234214067459106,157.0787353515625,123.0,-0.9635769128799438,-14214.9365234375,1265.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1688537597656,307.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.96875,18000.0,0.0,0.0,0.3216459453105926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921277165412903,0.4921332895755768,-5.5575301303179e-06,0.0,0.0003264297556597,0.0,0.0,29.121000289916992,0.0,0.0,0.0,0.3670413792133331,4.0,0.0,1.0
553860,293.2754211425781,297.1499938964844,293.1499938964844,0.1315215975046157,-2852.428466796875,304.1627502441406,0.6628260612487793,0.1971465796232223,0.1819904148578643,293.4518737792969,297.1499938964844,293.1499938964844,0.1442290693521499,-3229.87548828125,304.1837463378906,0.679539144039154,0.2108064889907837,0.2057392597198486,293.2343444824219,297.1499938964844,293.1499938964844,0.5131882429122925,-6513.04638671875,304.1642150878906,0.954646646976471,0.591786801815033,0.415497362613678,293.2444763183594,297.1499938964844,293.1499938964844,0.630709707736969,-10329.7041015625,304.1980285644531,0.9990000128746032,0.713399350643158,0.6573114991188049,293.1737976074219,297.1499938964844,293.1499938964844,0.0396212562918663,-6105.765625,304.15350341796875,0.4846585690975189,0.081871747970581,0.3898375332355499,291.1930236816406,291.1499938964844,256.7807006835937,255.6835327148437,284.94708251953125,293.30694580078125,291.1935729980469,1.0,0.4707379639148712,1.0,0.0,0.8861214518547058,1.0,-2.2210283279418945,2.7708601919584908e-06,2.2210257053375244,-0.5085178017616272,0.0,0.0,0.5171425342559814,147.306640625,126.0,12.832501411437988,-13985.6220703125,1183.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16583251953125,307.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.900390625,18000.0,0.0,0.0,0.3176134526729584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831348359584808,0.4831403493881225,-5.509887614607578e-06,0.0,0.0003223372623324,0.0,0.0,28.22628402709961,0.0,0.0,0.0,0.3640511631965637,4.0,0.0,1.0
553920,293.2754211425781,297.1499938964844,293.1499938964844,0.1315215975046157,-2852.428466796875,304.1627502441406,0.6628260612487793,0.1971465796232223,0.1819904148578643,293.4518737792969,297.1499938964844,293.1499938964844,0.1442290693521499,-3229.87548828125,304.1837463378906,0.679539144039154,0.2108064889907837,0.2057392597198486,293.2343444824219,297.1499938964844,293.1499938964844,0.5131882429122925,-6513.04638671875,304.1642150878906,0.954646646976471,0.591786801815033,0.415497362613678,293.2444763183594,297.1499938964844,293.1499938964844,0.630709707736969,-10329.7041015625,304.1980285644531,0.9990000128746032,0.713399350643158,0.6573114991188049,293.1737976074219,297.1499938964844,293.1499938964844,0.0396212562918663,-6105.765625,304.15350341796875,0.4846585690975189,0.081871747970581,0.3898375332355499,291.1930236816406,291.1499938964844,256.7807006835937,255.6835327148437,284.94708251953125,293.30694580078125,291.1935729980469,1.0,0.4707379639148712,1.0,0.0,0.8861214518547058,1.0,-2.2210283279418945,2.7708601919584908e-06,2.2210257053375244,-0.5085178017616272,0.0,0.0,0.5171425342559814,147.306640625,126.0,12.832501411437988,-13985.6220703125,1183.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16583251953125,307.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.900390625,18000.0,0.0,0.0,0.3176134526729584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4831348359584808,0.4831403493881225,-5.509887614607578e-06,0.0,0.0003223372623324,0.0,0.0,28.22628402709961,0.0,0.0,0.0,0.3640511631965637,4.0,0.0,1.0
553980,293.2713928222656,297.1499938964844,293.1499938964844,0.1294443905353546,-2816.375,304.1619567871094,0.6647878289222717,0.194791555404663,0.1797102242708206,293.4502868652344,297.1499938964844,293.1499938964844,0.1380214989185333,-3118.280029296875,304.1828308105469,0.6762006282806396,0.2034821957349777,0.1986546814441681,293.23370361328125,297.1499938964844,293.1499938964844,0.5107114911079407,-6488.7841796875,304.16357421875,0.9605864882469176,0.5897801518440247,0.4139909446239471,293.2166442871094,297.1499938964844,293.1499938964844,0.6149712800979614,-10121.17578125,304.2076110839844,0.9990000128746032,0.7166469693183899,0.6435558199882507,293.1719970703125,297.1499938964844,293.1499938964844,0.0392439514398574,-6075.19775390625,304.1529541015625,0.4875374138355255,0.0816345065832138,0.3879222273826599,291.1940002441406,291.1499938964844,256.84869384765625,255.74313354492188,284.9495849609375,293.29949951171875,291.1937866210937,1.0,0.4632830917835235,1.0,0.0,0.8851214647293091,1.0,-2.189289331436157,2.6957500267599244e-06,2.189286708831787,-0.5016837120056152,0.0,0.0,0.5110427141189575,141.6185302734375,129.0,2.833052396774292,-13762.583984375,1127.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18817138671875,307.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.599609375,18000.0,0.0,0.0,0.3132878839969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721492230892181,0.4721546769142151,-5.4478236961585935e-06,0.0,0.0003179473569616,0.0,0.0,27.13885307312012,0.0,0.0,0.0,0.3604490458965301,4.0,0.0,1.0
554040,293.2713928222656,297.1499938964844,293.1499938964844,0.1294443905353546,-2816.375,304.1619567871094,0.6647878289222717,0.194791555404663,0.1797102242708206,293.4502868652344,297.1499938964844,293.1499938964844,0.1380214989185333,-3118.280029296875,304.1828308105469,0.6762006282806396,0.2034821957349777,0.1986546814441681,293.23370361328125,297.1499938964844,293.1499938964844,0.5107114911079407,-6488.7841796875,304.16357421875,0.9605864882469176,0.5897801518440247,0.4139909446239471,293.2166442871094,297.1499938964844,293.1499938964844,0.6149712800979614,-10121.17578125,304.2076110839844,0.9990000128746032,0.7166469693183899,0.6435558199882507,293.1719970703125,297.1499938964844,293.1499938964844,0.0392439514398574,-6075.19775390625,304.1529541015625,0.4875374138355255,0.0816345065832138,0.3879222273826599,291.1940002441406,291.1499938964844,256.84869384765625,255.74313354492188,284.9495849609375,293.29949951171875,291.1937866210937,1.0,0.4632830917835235,1.0,0.0,0.8851214647293091,1.0,-2.189289331436157,2.6957500267599244e-06,2.189286708831787,-0.5016837120056152,0.0,0.0,0.5110427141189575,141.6185302734375,129.0,2.833052396774292,-13762.583984375,1127.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18817138671875,307.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.599609375,18000.0,0.0,0.0,0.3132878839969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721492230892181,0.4721546769142151,-5.4478236961585935e-06,0.0,0.0003179473569616,0.0,0.0,27.13885307312012,0.0,0.0,0.0,0.3604490458965301,4.0,0.0,1.0
554100,293.26953125,297.1499938964844,293.1499938964844,0.1284587681293487,-2799.24658203125,304.1615600585937,0.6648087501525879,0.1936200410127639,0.1786055564880371,293.4495849609375,297.1499938964844,293.1499938964844,0.1349835693836212,-3063.287353515625,304.182373046875,0.673436164855957,0.1998146623373031,0.1951395273208618,293.2334899902344,297.1499938964844,293.1499938964844,0.5095668435096741,-6477.60546875,304.1631774902344,0.9620732069015504,0.5887619256973267,0.4132508337497711,293.2039794921875,297.1499938964844,293.1499938964844,0.6099469661712646,-10057.8818359375,304.20623779296875,0.9990000128746032,0.7182913422584534,0.6395418047904968,293.1712341308594,297.1499938964844,293.1499938964844,0.0390904136002063,-6062.8544921875,304.1527099609375,0.4882666766643524,0.0815051719546318,0.3871049284934997,291.1927795410156,291.1499938964844,256.88250732421875,255.7727203369141,284.9527893066406,293.29669189453125,291.1925048828125,1.0,0.4606686532497406,1.0,0.0,0.8846215009689331,1.0,-2.177045583724976,2.6671364139474463e-06,2.177042961120605,-0.4990194141864776,0.0,0.0,0.5083045363426208,139.89784240722656,129.0,-0.316218227148056,-13670.662109375,1108.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.201904296875,307.2137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.23828125,18000.0,0.0,0.0,0.3110600411891937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674507677555084,0.467456191778183,-5.420420166046824e-06,0.0,0.0003156863967888,0.0,0.0,26.67770767211914,0.0,0.0,0.0,0.3588825762271881,4.0,0.0,1.0
554160,293.2677307128906,297.1499938964844,293.1499938964844,0.1275122612714767,-2782.793701171875,304.16119384765625,0.6643573641777039,0.1924586147069931,0.1775265038013458,293.4489440917969,297.1499938964844,293.1499938964844,0.1319917440414428,-3008.88427734375,304.18194580078125,0.6701337099075317,0.1961490660905838,0.1916433274745941,293.2333374023437,297.1499938964844,293.1499938964844,0.5084952116012573,-6467.177734375,304.1627502441406,0.9628437757492064,0.5877378582954407,0.4125196933746338,293.1932678222656,297.1499938964844,293.1499938964844,0.6064364314079285,-10015.654296875,304.2023620605469,0.9990000128746032,0.7197104692459106,0.6369245648384094,293.17059326171875,297.1499938964844,293.1499938964844,0.0389520637691021,-6051.81982421875,304.1524658203125,0.4886356294155121,0.0813635438680648,0.3863321840763092,291.1903076171875,291.1499938964844,256.9162292480469,255.8021697998047,284.95684814453125,293.2945556640625,291.1899108886719,1.0,0.4586439132690429,1.0,0.0,0.8841214776039124,1.0,-2.166597843170166,2.6429049739817856e-06,2.166595220565796,-0.4967459142208099,0.0,0.0,0.5058610439300537,138.71307373046875,132.0,-3.554213762283325,-13586.59765625,1092.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21417236328125,307.2036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.083984375,18000.0,0.0,0.0,0.3088206946849823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631021320819855,0.4631075263023376,-5.395064363256097e-06,0.0,0.0003134137368761,0.0,0.0,26.25501251220703,0.0,0.0,0.0,0.3574423789978027,4.0,0.0,1.0
554220,293.2643127441406,297.1499938964844,293.1499938964844,0.1257039904594421,-2751.305908203125,304.16046142578125,0.6623443961143494,0.1901709884405136,0.1754404455423355,293.4476928710937,297.1499938964844,293.1499938964844,0.1261116713285446,-2901.17529296875,304.1810913085937,0.6622905135154724,0.1888297200202942,0.1847036331892013,293.23309326171875,297.1499938964844,293.1499938964844,0.5064603090286255,-6447.3642578125,304.1618957519531,0.9626926183700562,0.5856748819351196,0.4110790193080902,293.1788024902344,297.1499938964844,293.1499938964844,0.6030707359313965,-9980.982421875,304.1904296875,0.9990000128746032,0.7215650081634521,0.6349908709526062,293.1696472167969,297.1499938964844,293.1499938964844,0.0386851988732814,-6030.59716796875,304.152099609375,0.488470584154129,0.0810315832495689,0.3847971558570862,291.1839294433594,291.1499938964844,256.9833374023437,255.86062622070312,284.9667053222656,293.2916564941406,291.1834716796875,1.0,0.45597705245018,1.0,0.0,0.8831214904785156,1.0,-2.149856805801392,2.604479959700257e-06,2.149854183197021,-0.4931024312973022,0.0,0.0,0.5017572641372681,137.5914764404297,135.0,-7.524949550628662,-13441.9697265625,1071.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2276916503906,307.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.734375,18000.0,0.0,0.0,0.3043962121009826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558080732822418,0.4558134078979492,-5.352221705834381e-06,0.0,0.000308923452394,0.0,0.0,25.5534896850586,0.0,0.0,0.0,0.355023980140686,4.0,0.0,1.0
554280,293.2643127441406,297.1499938964844,293.1499938964844,0.1257039904594421,-2751.305908203125,304.16046142578125,0.6623443961143494,0.1901709884405136,0.1754404455423355,293.4476928710937,297.1499938964844,293.1499938964844,0.1261116713285446,-2901.17529296875,304.1810913085937,0.6622905135154724,0.1888297200202942,0.1847036331892013,293.23309326171875,297.1499938964844,293.1499938964844,0.5064603090286255,-6447.3642578125,304.1618957519531,0.9626926183700562,0.5856748819351196,0.4110790193080902,293.1788024902344,297.1499938964844,293.1499938964844,0.6030707359313965,-9980.982421875,304.1904296875,0.9990000128746032,0.7215650081634521,0.6349908709526062,293.1696472167969,297.1499938964844,293.1499938964844,0.0386851988732814,-6030.59716796875,304.152099609375,0.488470584154129,0.0810315832495689,0.3847971558570862,291.1839294433594,291.1499938964844,256.9833374023437,255.86062622070312,284.9667053222656,293.2916564941406,291.1834716796875,1.0,0.45597705245018,1.0,0.0,0.8831214904785156,1.0,-2.149856805801392,2.604479959700257e-06,2.149854183197021,-0.4931024312973022,0.0,0.0,0.5017572641372681,137.5914764404297,135.0,-7.524949550628662,-13441.9697265625,1071.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2276916503906,307.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.734375,18000.0,0.0,0.0,0.3043962121009826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4558080732822418,0.4558134078979492,-5.352221705834381e-06,0.0,0.000308923452394,0.0,0.0,25.5534896850586,0.0,0.0,0.0,0.355023980140686,4.0,0.0,1.0
554340,293.26104736328125,297.1499938964844,293.1499938964844,0.1239887699484825,-2721.3544921875,304.15985107421875,0.6592546701431274,0.187936246395111,0.173442006111145,293.44647216796875,297.1499938964844,293.1499938964844,0.1203498095273971,-2794.556640625,304.1803283691406,0.6533142924308777,0.181533932685852,0.1778268963098526,293.23297119140625,297.1499938964844,293.1499938964844,0.5045099854469299,-6428.3115234375,304.16119384765625,0.9608245491981506,0.583593487739563,0.4096575379371643,293.17401123046875,297.1499938964844,293.1499938964844,0.6035354733467102,-9997.1875,304.1761779785156,0.9990000128746032,0.7218239903450012,0.6363655924797058,293.16912841796875,297.1499938964844,293.1499938964844,0.0384097248315811,-6008.67431640625,304.15185546875,0.4873547255992889,0.0806390270590782,0.3831906020641327,291.1766967773437,291.1499938964844,257.04998779296875,255.9185028076172,284.97802734375,293.28973388671875,291.1762084960937,1.0,0.4546913504600525,1.0,0.0,0.8821215033531189,1.0,-2.137208938598633,2.57584929386212e-06,2.1372063159942627,-0.4903492629528045,0.0,0.0,0.4986788630485534,137.71063232421875,138.0,-9.386408805847168,-13321.189453125,1058.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21929931640625,307.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.88671875,18000.0,0.0,0.0,0.3001788854598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502524435520172,0.4502577781677246,-5.319433512340765e-06,0.0,0.0003046434139832,0.0,0.0,25.02588081359864,0.0,0.0,0.0,0.3531844913959503,4.0,0.0,1.0
554400,293.26104736328125,297.1499938964844,293.1499938964844,0.1239887699484825,-2721.3544921875,304.15985107421875,0.6592546701431274,0.187936246395111,0.173442006111145,293.44647216796875,297.1499938964844,293.1499938964844,0.1203498095273971,-2794.556640625,304.1803283691406,0.6533142924308777,0.181533932685852,0.1778268963098526,293.23297119140625,297.1499938964844,293.1499938964844,0.5045099854469299,-6428.3115234375,304.16119384765625,0.9608245491981506,0.583593487739563,0.4096575379371643,293.17401123046875,297.1499938964844,293.1499938964844,0.6035354733467102,-9997.1875,304.1761779785156,0.9990000128746032,0.7218239903450012,0.6363655924797058,293.16912841796875,297.1499938964844,293.1499938964844,0.0384097248315811,-6008.67431640625,304.15185546875,0.4873547255992889,0.0806390270590782,0.3831906020641327,291.1766967773437,291.1499938964844,257.04998779296875,255.9185028076172,284.97802734375,293.28973388671875,291.1762084960937,1.0,0.4546913504600525,1.0,0.0,0.8821215033531189,1.0,-2.137208938598633,2.57584929386212e-06,2.1372063159942627,-0.4903492629528045,0.0,0.0,0.4986788630485534,137.71063232421875,138.0,-9.386408805847168,-13321.189453125,1058.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21929931640625,307.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.88671875,18000.0,0.0,0.0,0.3001788854598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502524435520172,0.4502577781677246,-5.319433512340765e-06,0.0,0.0003046434139832,0.0,0.0,25.02588081359864,0.0,0.0,0.0,0.3531844913959503,4.0,0.0,1.0
554460,293.2579040527344,297.1499938964844,293.1499938964844,0.1223497316241264,-2692.639892578125,304.1593017578125,0.6554781794548035,0.1857609748840332,0.1715250313282013,293.4452514648437,297.1499938964844,293.1499938964844,0.1146914660930633,-2688.7470703125,304.1796569824219,0.6437151432037354,0.1742711663246154,0.1710091382265091,293.23297119140625,297.1499938964844,293.1499938964844,0.5025879740715027,-6409.43701171875,304.1606750488281,0.9577176570892334,0.5814956426620483,0.4082470238208771,293.1781311035156,297.1499938964844,293.1499938964844,0.6068284511566162,-10049.7666015625,304.1619873046875,0.9990000128746032,0.7203994393348694,0.6400589942932129,293.1689453125,297.1499938964844,293.1499938964844,0.0381145253777504,-5985.09130859375,304.1517333984375,0.4855383336544037,0.080191396176815,0.3814806938171386,291.1695556640625,291.1499938964844,257.1163635253906,255.9758453369141,284.9903259277344,293.2884521484375,291.16912841796875,1.0,0.4543775022029876,1.0,0.0,0.8811215162277222,1.0,-2.1274046897888184,2.553959802753525e-06,2.127402305603028,-0.4882137179374695,0.0,0.0,0.4965540766716003,138.7025146484375,141.0,-9.658955574035645,-13218.81640625,1052.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1849060058594,307.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.32421875,18000.0,0.0,0.0,0.2963074445724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463314116001129,0.4463367164134979,-5.295923983794637e-06,0.0,0.0003007143677677,0.0,0.0,24.65582847595215,0.0,0.0,0.0,0.3518826961517334,4.0,0.0,1.0
554520,293.2579040527344,297.1499938964844,293.1499938964844,0.1223497316241264,-2692.639892578125,304.1593017578125,0.6554781794548035,0.1857609748840332,0.1715250313282013,293.4452514648437,297.1499938964844,293.1499938964844,0.1146914660930633,-2688.7470703125,304.1796569824219,0.6437151432037354,0.1742711663246154,0.1710091382265091,293.23297119140625,297.1499938964844,293.1499938964844,0.5025879740715027,-6409.43701171875,304.1606750488281,0.9577176570892334,0.5814956426620483,0.4082470238208771,293.1781311035156,297.1499938964844,293.1499938964844,0.6068284511566162,-10049.7666015625,304.1619873046875,0.9990000128746032,0.7203994393348694,0.6400589942932129,293.1689453125,297.1499938964844,293.1499938964844,0.0381145253777504,-5985.09130859375,304.1517333984375,0.4855383336544037,0.080191396176815,0.3814806938171386,291.1695556640625,291.1499938964844,257.1163635253906,255.9758453369141,284.9903259277344,293.2884521484375,291.16912841796875,1.0,0.4543775022029876,1.0,0.0,0.8811215162277222,1.0,-2.1274046897888184,2.553959802753525e-06,2.127402305603028,-0.4882137179374695,0.0,0.0,0.4965540766716003,138.7025146484375,141.0,-9.658955574035645,-13218.81640625,1052.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1849060058594,307.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.32421875,18000.0,0.0,0.0,0.2963074445724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463314116001129,0.4463367164134979,-5.295923983794637e-06,0.0,0.0003007143677677,0.0,0.0,24.65582847595215,0.0,0.0,0.0,0.3518826961517334,4.0,0.0,1.0
554580,293.2548217773437,297.1499938964844,293.1499938964844,0.1207752227783203,-2664.957763671875,304.1588134765625,0.65131014585495,0.183649867773056,0.1696852296590805,293.4439697265625,297.1499938964844,293.1499938964844,0.1091294363141059,-2583.60205078125,304.1790466308594,0.6338273286819458,0.1670504510402679,0.1642496436834335,293.2330017089844,297.1499938964844,293.1499938964844,0.5006532073020935,-6390.32861328125,304.16033935546875,0.9537237882614136,0.5793831944465637,0.4068420529365539,293.1895446777344,297.1499938964844,293.1499938964844,0.6121647357940674,-10127.708984375,304.149169921875,0.9990000128746032,0.7173791527748108,0.6453453898429871,293.1690368652344,297.1499938964844,293.1499938964844,0.0377923659980297,-5959.21923828125,304.1517028808594,0.4831958413124084,0.0796953961253166,0.3796477317810058,291.1632080078125,291.1499938964844,257.1825561523437,256.0327453613281,285.0036926269531,293.2880554199219,291.1628723144531,1.0,0.4547370672225952,1.0,0.0,0.8801215291023254,1.0,-2.1195359230041504,2.536631882321672e-06,2.1195333003997803,-0.486497700214386,0.0,0.0,0.4952273964881897,140.3044891357422,144.0,-8.86374568939209,-13129.591796875,1050.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1249084472656,307.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8125,18000.0,0.0,0.0,0.2928820252418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437927901744842,0.4437980651855469,-5.280280674924143e-06,0.0,0.000297238031635,0.0,0.0,24.41623306274414,0.0,0.0,0.0,0.3510343730449676,4.0,0.0,1.0
554640,293.2548217773437,297.1499938964844,293.1499938964844,0.1207752227783203,-2664.957763671875,304.1588134765625,0.65131014585495,0.183649867773056,0.1696852296590805,293.4439697265625,297.1499938964844,293.1499938964844,0.1091294363141059,-2583.60205078125,304.1790466308594,0.6338273286819458,0.1670504510402679,0.1642496436834335,293.2330017089844,297.1499938964844,293.1499938964844,0.5006532073020935,-6390.32861328125,304.16033935546875,0.9537237882614136,0.5793831944465637,0.4068420529365539,293.1895446777344,297.1499938964844,293.1499938964844,0.6121647357940674,-10127.708984375,304.149169921875,0.9990000128746032,0.7173791527748108,0.6453453898429871,293.1690368652344,297.1499938964844,293.1499938964844,0.0377923659980297,-5959.21923828125,304.1517028808594,0.4831958413124084,0.0796953961253166,0.3796477317810058,291.1632080078125,291.1499938964844,257.1825561523437,256.0327453613281,285.0036926269531,293.2880554199219,291.1628723144531,1.0,0.4547370672225952,1.0,0.0,0.8801215291023254,1.0,-2.1195359230041504,2.536631882321672e-06,2.1195333003997803,-0.486497700214386,0.0,0.0,0.4952273964881897,140.3044891357422,144.0,-8.86374568939209,-13129.591796875,1050.2938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1249084472656,307.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8125,18000.0,0.0,0.0,0.2928820252418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437927901744842,0.4437980651855469,-5.280280674924143e-06,0.0,0.000297238031635,0.0,0.0,24.41623306274414,0.0,0.0,0.0,0.3510343730449676,4.0,0.0,1.0
554700,293.2533264160156,297.1499938964844,293.1499938964844,0.1200099736452102,-2651.466796875,304.1585998535156,0.6491467952728271,0.1826197504997253,0.1687935590744018,293.4432983398437,297.1499938964844,293.1499938964844,0.1063841357827186,-2531.26904296875,304.1787414550781,0.6288028955459595,0.163458839058876,0.1608925014734268,293.2330627441406,297.1499938964844,293.1499938964844,0.4996721744537353,-6380.60107421875,304.1602478027344,0.9514766335487366,0.5783221125602722,0.40614053606987,293.1975402832031,297.1499938964844,293.1499938964844,0.6154125332832336,-10173.6337890625,304.1434326171875,0.9990000128746032,0.7153095602989197,0.6484213471412659,293.1691589355469,297.1499938964844,293.1499938964844,0.0376213788986206,-5945.43359375,304.1517028808594,0.4818654656410217,0.0794327333569526,0.3786898553371429,291.1604919433594,291.1499938964844,257.215576171875,256.0610046386719,285.0108947753906,293.28839111328125,291.16015625,1.0,0.45510333776474,1.0,0.0,0.8796215057373047,1.0,-2.11613392829895,2.5292181362601696e-06,2.116131544113159,-0.485754907131195,0.0,0.0,0.4948061108589172,141.2758026123047,144.0,-8.188612937927246,-13088.5966796875,1050.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863647460937,307.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.451171875,18000.0,0.0,0.0,0.2913564443588257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429509937763214,0.442956268787384,-5.274915565678384e-06,0.0,0.0002956897369585,0.0,0.0,24.33636474609375,0.0,0.0,0.0,0.3507504463195801,4.0,0.0,1.0
554760,293.2518005371094,297.1499938964844,293.1499938964844,0.1192586570978164,-2638.196533203125,304.1584167480469,0.6469579935073853,0.1816073507070541,0.1679205000400543,293.4425964355469,297.1499938964844,293.1499938964844,0.1036629602313041,-2479.100341796875,304.178466796875,0.6236875057220459,0.1598815619945526,0.1575510650873184,293.2331237792969,297.1499938964844,293.1499938964844,0.4986787736415863,-6370.7265625,304.1601867675781,0.9490985870361328,0.577258288860321,0.4054392576217651,293.2066955566406,297.1499938964844,293.1499938964844,0.6189658641815186,-10223.1083984375,304.13818359375,0.9990000128746032,0.7129102349281311,0.6517176032066345,293.1693115234375,297.1499938964844,293.1499938964844,0.0374429002404212,-5931.0048828125,304.1517028808594,0.4804387092590332,0.0791583955287933,0.377700924873352,291.1580810546875,291.1499938964844,257.24853515625,256.089111328125,285.0184326171875,293.28912353515625,291.1578063964844,1.0,0.4555656015872955,1.0,0.0,0.8791215419769287,1.0,-2.113000869750977,2.5224344426533207e-06,2.1129982471466064,-0.4850699007511139,0.0,0.0,0.4945115447044372,142.3363494873047,147.0,-7.385332107543945,-13049.39453125,1051.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04302978515625,306.9912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.2899611294269562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423391819000244,0.442344456911087,-5.270894234854495e-06,0.0,0.0002942736609838,0.0,0.0,24.27792358398437,0.0,0.0,0.0,0.3505422174930572,4.0,0.0,1.0
554820,293.2488098144531,297.1499938964844,293.1499938964844,0.1177966296672821,-2612.301513671875,304.1580505371094,0.6425613164901733,0.1796365827322006,0.1662298291921615,293.44110107421875,297.1499938964844,293.1499938964844,0.0982953906059265,-2375.30517578125,304.17791748046875,0.6128242611885071,0.1527742445468902,0.1509183496236801,293.2332763671875,297.1499938964844,293.1499938964844,0.4966493248939514,-6350.48828125,304.1601867675781,0.944034993648529,0.5751230716705322,0.4040369987487793,293.2275695800781,297.1499938964844,293.1499938964844,0.6268005967140198,-10330.2568359375,304.1291198730469,0.9990000128746032,0.7072447538375854,0.6588199138641357,293.1697998046875,297.1499938964844,293.1499938964844,0.037056528031826,-5899.638671875,304.1517944335937,0.4772890210151672,0.0785721614956855,0.3755945563316345,291.15435791015625,291.1499938964844,257.314208984375,256.1449890136719,285.0347595214844,293.2920227050781,291.1541748046875,1.0,0.4567116498947143,1.0,0.0,0.878121554851532,1.0,-2.1073198318481445,2.510240619812976e-06,2.1073172092437744,-0.4838250279426574,0.0,0.0,0.4941935539245605,144.6706085205078,150.0,-5.519959926605225,-12974.79296875,1053.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94549560546875,306.9225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.154296875,18000.0,0.0,0.0,0.2875578105449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416321516036987,0.4416374266147613,-5.265972959023202e-06,0.0,0.0002918346144724,0.0,0.0,24.20939064025879,0.0,0.0,0.0,0.3502970933914184,4.0,0.0,1.0
554880,293.2488098144531,297.1499938964844,293.1499938964844,0.1177966296672821,-2612.301513671875,304.1580505371094,0.6425613164901733,0.1796365827322006,0.1662298291921615,293.44110107421875,297.1499938964844,293.1499938964844,0.0982953906059265,-2375.30517578125,304.17791748046875,0.6128242611885071,0.1527742445468902,0.1509183496236801,293.2332763671875,297.1499938964844,293.1499938964844,0.4966493248939514,-6350.48828125,304.1601867675781,0.944034993648529,0.5751230716705322,0.4040369987487793,293.2275695800781,297.1499938964844,293.1499938964844,0.6268005967140198,-10330.2568359375,304.1291198730469,0.9990000128746032,0.7072447538375854,0.6588199138641357,293.1697998046875,297.1499938964844,293.1499938964844,0.037056528031826,-5899.638671875,304.1517944335937,0.4772890210151672,0.0785721614956855,0.3755945563316345,291.15435791015625,291.1499938964844,257.314208984375,256.1449890136719,285.0347595214844,293.2920227050781,291.1541748046875,1.0,0.4567116498947143,1.0,0.0,0.878121554851532,1.0,-2.1073198318481445,2.510240619812976e-06,2.1073172092437744,-0.4838250279426574,0.0,0.0,0.4941935539245605,144.6706085205078,150.0,-5.519959926605225,-12974.79296875,1053.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94549560546875,306.9225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.154296875,18000.0,0.0,0.0,0.2875578105449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416321516036987,0.4416374266147613,-5.265972959023202e-06,0.0,0.0002918346144724,0.0,0.0,24.20939064025879,0.0,0.0,0.0,0.3502970933914184,4.0,0.0,1.0
554940,293.24578857421875,297.1499938964844,293.1499938964844,0.1163895949721336,-2587.279541015625,304.15771484375,0.6380298733711243,0.1777445524930954,0.1646221131086349,293.4393920898437,297.1499938964844,293.1499938964844,0.0930220335721969,-2272.384765625,304.1773986816406,0.6004437804222107,0.145743265748024,0.1443676054477691,293.2334289550781,297.1499938964844,293.1499938964844,0.4945416450500488,-6329.37744140625,304.1603088378906,0.9383535385131836,0.5729835629463196,0.4026415944099426,293.2503662109375,297.1499938964844,293.1499938964844,0.6339675188064575,-10425.25,304.1244812011719,0.9990000128746032,0.700660228729248,0.665024995803833,293.1704406738281,297.1499938964844,293.1499938964844,0.0366334430873394,-5865.08349609375,304.1518859863281,0.4735505878925323,0.0779404789209365,0.3733468055725097,291.1526794433594,291.1499938964844,257.3795471191406,256.2002868652344,285.0536193847656,293.29693603515625,291.1527709960937,1.0,0.4580162763595581,1.0,0.0,0.8771215081214905,1.0,-2.100606679916382,2.495669377822196e-06,2.100604295730591,-0.4822711646556854,0.0,0.0,0.4939889013767242,147.40074157714844,153.0,-2.133955478668213,-12899.0087890625,1056.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8395080566406,306.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.2856486737728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4413164556026459,0.4413217306137085,-5.2637792578025255e-06,0.0,0.0002898970851674,0.0,0.0,24.178842544555664,0.0,0.0,0.0,0.350184679031372,4.0,0.0,1.0
555000,293.24578857421875,297.1499938964844,293.1499938964844,0.1163895949721336,-2587.279541015625,304.15771484375,0.6380298733711243,0.1777445524930954,0.1646221131086349,293.4393920898437,297.1499938964844,293.1499938964844,0.0930220335721969,-2272.384765625,304.1773986816406,0.6004437804222107,0.145743265748024,0.1443676054477691,293.2334289550781,297.1499938964844,293.1499938964844,0.4945416450500488,-6329.37744140625,304.1603088378906,0.9383535385131836,0.5729835629463196,0.4026415944099426,293.2503662109375,297.1499938964844,293.1499938964844,0.6339675188064575,-10425.25,304.1244812011719,0.9990000128746032,0.700660228729248,0.665024995803833,293.1704406738281,297.1499938964844,293.1499938964844,0.0366334430873394,-5865.08349609375,304.1518859863281,0.4735505878925323,0.0779404789209365,0.3733468055725097,291.1526794433594,291.1499938964844,257.3795471191406,256.2002868652344,285.0536193847656,293.29693603515625,291.1527709960937,1.0,0.4580162763595581,1.0,0.0,0.8771215081214905,1.0,-2.100606679916382,2.495669377822196e-06,2.100604295730591,-0.4822711646556854,0.0,0.0,0.4939889013767242,147.40074157714844,153.0,-2.133955478668213,-12899.0087890625,1056.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8395080566406,306.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.2856486737728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4413164556026459,0.4413217306137085,-5.2637792578025255e-06,0.0,0.0002898970851674,0.0,0.0,24.178842544555664,0.0,0.0,0.0,0.350184679031372,4.0,0.0,1.0
555060,293.2427062988281,297.1499938964844,293.1499938964844,0.1150098517537117,-2562.5126953125,304.1574401855469,0.6325801610946655,0.1759420931339264,0.163156509399414,293.4373779296875,297.1499938964844,293.1499938964844,0.0878147557377815,-2170.314453125,304.17694091796875,0.5860852599143982,0.1388221681118011,0.1379780024290084,293.2335205078125,297.1499938964844,293.1499938964844,0.4920831322669983,-6304.453125,304.16094970703125,0.9305458664894104,0.5708481669425964,0.401298463344574,293.2635192871094,297.1499938964844,293.1499938964844,0.6296935677528381,-10358.9638671875,304.1400451660156,0.9931392669677734,0.6954197883605957,0.6604359745979309,293.1709899902344,297.1499938964844,293.1499938964844,0.0362097583711147,-5829.78662109375,304.1519775390625,0.4682740867137909,0.0773084610700607,0.3713411688804626,291.1610717773437,291.1499938964844,257.44451904296875,256.2550354003906,285.0698547363281,293.3002319335937,291.1613464355469,1.0,0.4588214755058288,1.0,0.0,0.8761215209960938,1.0,-2.0816433429718018,2.453189608786488e-06,2.0816409587860107,-0.4779992699623108,0.0,0.0,0.4919865727424621,151.3166046142578,156.0,7.367915153503418,-12775.0283203125,1051.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741455078125,306.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.2840752303600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392061233520508,0.4392113983631134,-5.256741133052856e-06,0.0,0.0002883002453017,0.0,0.0,24.00555229187012,0.0,0.0,0.0,0.3495490550994873,4.0,0.0,1.0
555120,293.2427062988281,297.1499938964844,293.1499938964844,0.1150098517537117,-2562.5126953125,304.1574401855469,0.6325801610946655,0.1759420931339264,0.163156509399414,293.4373779296875,297.1499938964844,293.1499938964844,0.0878147557377815,-2170.314453125,304.17694091796875,0.5860852599143982,0.1388221681118011,0.1379780024290084,293.2335205078125,297.1499938964844,293.1499938964844,0.4920831322669983,-6304.453125,304.16094970703125,0.9305458664894104,0.5708481669425964,0.401298463344574,293.2635192871094,297.1499938964844,293.1499938964844,0.6296935677528381,-10358.9638671875,304.1400451660156,0.9931392669677734,0.6954197883605957,0.6604359745979309,293.1709899902344,297.1499938964844,293.1499938964844,0.0362097583711147,-5829.78662109375,304.1519775390625,0.4682740867137909,0.0773084610700607,0.3713411688804626,291.1610717773437,291.1499938964844,257.44451904296875,256.2550354003906,285.0698547363281,293.3002319335937,291.1613464355469,1.0,0.4588214755058288,1.0,0.0,0.8761215209960938,1.0,-2.0816433429718018,2.453189608786488e-06,2.0816409587860107,-0.4779992699623108,0.0,0.0,0.4919865727424621,151.3166046142578,156.0,7.367915153503418,-12775.0283203125,1051.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741455078125,306.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.2840752303600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392061233520508,0.4392113983631134,-5.256741133052856e-06,0.0,0.0002883002453017,0.0,0.0,24.00555229187012,0.0,0.0,0.0,0.3495490550994873,4.0,0.0,1.0
555180,293.2397766113281,297.1499938964844,293.1499938964844,0.1136998608708381,-2539.00439453125,304.1571350097656,0.6277677416801453,0.1741889119148254,0.1617154479026794,293.43524169921875,297.1499938964844,293.1499938964844,0.0826731026172638,-2069.890625,304.1765441894531,0.5716297626495361,0.1319751590490341,0.1316399723291397,293.2337951660156,297.1499938964844,293.1499938964844,0.4897387325763702,-6280.84326171875,304.1612243652344,0.9236907362937928,0.5686808824539185,0.3999166488647461,293.2674560546875,297.1499938964844,293.1499938964844,0.6261765360832214,-10307.3115234375,304.1490783691406,0.9876503348350524,0.6917371153831482,0.6569008827209473,293.1714782714844,297.1499938964844,293.1499938964844,0.035785999149084,-5794.7080078125,304.1520080566406,0.4629004001617431,0.076678842306137,0.3692243695259094,291.165283203125,291.1499938964844,257.509033203125,256.30914306640625,285.08282470703125,293.30059814453125,291.1654968261719,1.0,0.459421694278717,1.0,0.0,0.875121533870697,1.0,-2.063849925994873,2.4137332275131484e-06,2.063847541809082,-0.4740364849567413,0.0,0.0,0.4896584749221802,154.74000549316406,159.0,6.334774494171143,-12646.62109375,1045.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697692871094,306.7318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.521484375,18000.0,0.0,0.0,0.2825784683227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435686320066452,0.4356915652751922,-5.24027109349845e-06,0.0,0.0002867811999749,0.0,0.0,23.69939041137696,0.0,0.0,0.0,0.3484601378440857,4.0,0.0,1.0
555240,293.2397766113281,297.1499938964844,293.1499938964844,0.1136998608708381,-2539.00439453125,304.1571350097656,0.6277677416801453,0.1741889119148254,0.1617154479026794,293.43524169921875,297.1499938964844,293.1499938964844,0.0826731026172638,-2069.890625,304.1765441894531,0.5716297626495361,0.1319751590490341,0.1316399723291397,293.2337951660156,297.1499938964844,293.1499938964844,0.4897387325763702,-6280.84326171875,304.1612243652344,0.9236907362937928,0.5686808824539185,0.3999166488647461,293.2674560546875,297.1499938964844,293.1499938964844,0.6261765360832214,-10307.3115234375,304.1490783691406,0.9876503348350524,0.6917371153831482,0.6569008827209473,293.1714782714844,297.1499938964844,293.1499938964844,0.035785999149084,-5794.7080078125,304.1520080566406,0.4629004001617431,0.076678842306137,0.3692243695259094,291.165283203125,291.1499938964844,257.509033203125,256.30914306640625,285.08282470703125,293.30059814453125,291.1654968261719,1.0,0.459421694278717,1.0,0.0,0.875121533870697,1.0,-2.063849925994873,2.4137332275131484e-06,2.063847541809082,-0.4740364849567413,0.0,0.0,0.4896584749221802,154.74000549316406,159.0,6.334774494171143,-12646.62109375,1045.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697692871094,306.7318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.521484375,18000.0,0.0,0.0,0.2825784683227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435686320066452,0.4356915652751922,-5.24027109349845e-06,0.0,0.0002867811999749,0.0,0.0,23.69939041137696,0.0,0.0,0.0,0.3484601378440857,4.0,0.0,1.0
555300,293.23828125,297.1499938964844,293.1499938964844,0.1130665391683578,-2527.619873046875,304.1570129394531,0.6255204081535339,0.1733444333076477,0.1610164195299148,293.43408203125,297.1499938964844,293.1499938964844,0.080112025141716,-2020.138427734375,304.1763610839844,0.5643593668937683,0.1285858452320099,0.1284968256950378,293.23388671875,297.1499938964844,293.1499938964844,0.4885644316673279,-6269.02099609375,304.16131591796875,0.9205188751220704,0.5675983428955078,0.3992210924625397,293.2682189941406,297.1499938964844,293.1499938964844,0.6245759129524231,-10284.57421875,304.1521301269531,0.9850672483444214,0.6900990009307861,0.6553971171379089,293.171630859375,297.1499938964844,293.1499938964844,0.0355791077017784,-5777.5673828125,304.15203857421875,0.4602366089820862,0.076375663280487,0.3681874871253967,291.1672668457031,291.1499938964844,257.5411071777344,256.3359680175781,285.0890808105469,293.30035400390625,291.1674194335937,1.0,0.4596898853778839,1.0,0.0,0.874621570110321,1.0,-2.055348873138428,2.3950096874614246e-06,2.0553464889526367,-0.4721372723579407,0.0,0.0,0.4883055686950683,156.34332275390625,159.0,5.847618579864502,-12584.5849609375,1043.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435241699219,306.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.23828125,18000.0,0.0,0.0,0.2818296253681183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4337085485458374,0.4337137937545776,-5.230839178693714e-06,0.0,0.000286021240754,0.0,0.0,23.527637481689453,0.0,0.0,0.0,0.3478402495384216,4.0,0.0,1.0
555360,293.2367858886719,297.1499938964844,293.1499938964844,0.1124537736177444,-2516.597900390625,304.1568298339844,0.6233457326889038,0.1725235879421234,0.1603363901376724,293.4328918457031,297.1499938964844,293.1499938964844,0.0775584504008293,-1970.791259765625,304.1762084960937,0.5570744872093201,0.1252227872610092,0.1253751069307327,293.2339782714844,297.1499938964844,293.1499938964844,0.4874028265476227,-6257.33837890625,304.161376953125,0.9174768328666688,0.5665183067321777,0.3985255360603332,293.26861572265625,297.1499938964844,293.1499938964844,0.6230108141899109,-10262.7451171875,304.1545715332031,0.9825264811515808,0.6885200142860413,0.6539664268493652,293.1717529296875,297.1499938964844,293.1499938964844,0.0353789664804935,-5760.990234375,304.1520080566406,0.4576945006847381,0.0760800093412399,0.3671774268150329,291.1689147949219,291.1499938964844,257.57305908203125,256.36260986328125,285.0952453613281,293.2999572753906,291.1690368652344,1.0,0.45994833111763,1.0,0.0,0.8741215467453003,1.0,-2.0470163822174072,2.3767338461766485e-06,2.047013998031616,-0.4702725112438202,0.0,0.0,0.4868749678134918,157.90487670898438,162.0,5.239278793334961,-12523.4697265625,1040.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233825683594,306.68804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.498046875,18000.0,0.0,0.0,0.281066745519638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315783381462097,0.4315835833549499,-5.220591901888838e-06,0.0,0.0002852470206562,0.0,0.0,23.34309196472168,0.0,0.0,0.0,0.3471733927726745,4.0,0.0,1.0
555420,293.23370361328125,297.1499938964844,293.1499938964844,0.1112839579582214,-2495.526123046875,304.1565246582031,0.6191423535346985,0.1709500104188919,0.1590342372655868,293.4302978515625,297.1499938964844,293.1499938964844,0.0724655464291572,-1873.3377685546875,304.17596435546875,0.5425662398338318,0.1185818761587143,0.119204893708229,293.2341003417969,297.1499938964844,293.1499938964844,0.4850953817367553,-6234.13671875,304.1614074707031,0.9117289185523988,0.5643654465675354,0.3971368372440338,293.2689208984375,297.1499938964844,293.1499938964844,0.6198875308036804,-10220.0595703125,304.158203125,0.9774857759475708,0.6854550838470459,0.6512137651443481,293.1718444824219,297.1499938964844,293.1499938964844,0.0349936038255691,-5729.041015625,304.1519775390625,0.4529001116752624,0.0755059197545051,0.3652255833148956,291.171875,291.1499938964844,257.6365661621094,256.4154052734375,285.1075134277344,293.2989196777344,291.1719970703125,1.0,0.4604566097259521,1.0,0.0,0.8731215596199036,1.0,-2.03072452545166,2.3412137579725822e-06,2.030722141265869,-0.4666175842285156,0.0,0.0,0.4837513267993927,160.95184326171875,165.0,4.416757106781006,-12403.9013671875,1034.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992126464844,306.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.33984375,18000.0,0.0,0.0,0.2794699668884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269505441188812,0.4269557595252991,-5.198307917453349e-06,0.0,0.0002836264902725,0.0,0.0,22.94492149353028,0.0,0.0,0.0,0.3457247316837311,4.0,0.0,1.0
555480,293.23370361328125,297.1499938964844,293.1499938964844,0.1112839579582214,-2495.526123046875,304.1565246582031,0.6191423535346985,0.1709500104188919,0.1590342372655868,293.4302978515625,297.1499938964844,293.1499938964844,0.0724655464291572,-1873.3377685546875,304.17596435546875,0.5425662398338318,0.1185818761587143,0.119204893708229,293.2341003417969,297.1499938964844,293.1499938964844,0.4850953817367553,-6234.13671875,304.1614074707031,0.9117289185523988,0.5643654465675354,0.3971368372440338,293.2689208984375,297.1499938964844,293.1499938964844,0.6198875308036804,-10220.0595703125,304.158203125,0.9774857759475708,0.6854550838470459,0.6512137651443481,293.1718444824219,297.1499938964844,293.1499938964844,0.0349936038255691,-5729.041015625,304.1519775390625,0.4529001116752624,0.0755059197545051,0.3652255833148956,291.171875,291.1499938964844,257.6365661621094,256.4154052734375,285.1075134277344,293.2989196777344,291.1719970703125,1.0,0.4604566097259521,1.0,0.0,0.8731215596199036,1.0,-2.03072452545166,2.3412137579725822e-06,2.030722141265869,-0.4666175842285156,0.0,0.0,0.4837513267993927,160.95184326171875,165.0,4.416757106781006,-12403.9013671875,1034.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992126464844,306.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.33984375,18000.0,0.0,0.0,0.2794699668884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269505441188812,0.4269557595252991,-5.198307917453349e-06,0.0,0.0002836264902725,0.0,0.0,22.94492149353028,0.0,0.0,0.0,0.3457247316837311,4.0,0.0,1.0
