time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555540,293.2318115234375,297.1499938964844,293.1499938964844,0.1106188222765922,-2483.527587890625,304.15631103515625,0.6166813969612122,0.1700501292943954,0.1582914739847183,293.4285888671875,297.1499938964844,293.1499938964844,0.0694202035665512,-1815.796875,304.17584228515625,0.5340051054954529,0.1146612539887428,0.1155586466193199,293.2341613769531,297.1499938964844,293.1499938964844,0.4837218821048736,-6220.326171875,304.16143798828125,0.9084857702255248,0.5630778074264526,0.3963053822517395,293.2688903808594,297.1499938964844,293.1499938964844,0.6180051565170288,-10194.7646484375,304.1597900390625,0.9744642972946168,0.6836532950401306,0.6496027112007141,293.171875,297.1499938964844,293.1499938964844,0.0347705222666263,-5710.5263671875,304.1519775390625,0.4501799643039703,0.0751702263951301,0.364090621471405,291.1734924316406,291.1499938964844,257.6743469238281,256.4467468261719,285.11480712890625,293.29815673828125,291.173583984375,1.0,0.4607645273208618,1.0,0.0,0.8725215792655945,1.0,-2.0211572647094727,2.3204854642244754e-06,2.0211548805236816,-0.4644657373428345,0.0,0.0,0.4817171394824981,162.74822998046875,165.0,4.015071392059326,-12333.3251953125,1031.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943603515625,306.64178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.408203125,18000.0,0.0,0.0,0.2784479260444641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423936128616333,0.4239413142204284,-5.183856501389528e-06,0.0,0.0002825892588589,0.0,0.0,22.68788719177246,0.0,0.0,0.0,0.3447836339473724,4.0,0.0,1.0
555600,293.2305603027344,297.1499938964844,293.1499938964844,0.1101895347237587,-2475.777099609375,304.1561584472656,0.6150524616241455,0.1694670915603637,0.1578110754489898,293.4273681640625,297.1499938964844,293.1499938964844,0.0673940628767013,-1777.85595703125,304.17578125,0.528399646282196,0.1120774894952774,0.1131532713770866,293.2341613769531,297.1499938964844,293.1499938964844,0.4828108847141266,-6211.16552734375,304.1614074707031,0.906408429145813,0.5622208118438721,0.3957517445087433,293.2688293457031,297.1499938964844,293.1499938964844,0.6167471408843994,-10177.9833984375,304.1606750488281,0.9724445939064026,0.6824620366096497,0.6485385894775391,293.171875,297.1499938964844,293.1499938964844,0.0346244201064109,-5698.3916015625,304.1519470214844,0.4484216868877411,0.0749490931630134,0.3633449673652649,291.1744689941406,291.1499938964844,257.6994323730469,256.4674987792969,285.1196594238281,293.297607421875,291.174560546875,1.0,0.4609733819961548,1.0,0.0,0.8721215724945068,1.0,-2.014853000640869,2.306879650859628e-06,2.014850854873657,-0.4630456268787384,0.0,0.0,0.4803072214126587,163.93783569335938,168.0,3.7613658905029297,-12286.6767578125,1029.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943603515625,306.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.6328125,18000.0,0.0,0.0,0.277736634016037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218484759330749,0.421853631734848,-5.173875706532272e-06,0.0,0.0002818673674482,0.0,0.0,22.51093864440918,0.0,0.0,0.0,0.3441328704357147,4.0,0.0,1.0
555660,293.2273864746094,297.1499938964844,293.1499938964844,0.1091690361499786,-2457.33203125,304.15582275390625,0.6109952926635742,0.1680718809366226,0.156665101647377,293.4238586425781,297.1499938964844,293.1499938964844,0.062366884201765,-1684.99755859375,304.1755676269531,0.5149343609809875,0.105759784579277,0.1072623878717422,293.23419189453125,297.1499938964844,293.1499938964844,0.4805525541305542,-6188.4521484375,304.161376953125,0.901518702507019,0.5600828528404236,0.3943699598312378,293.2685241699219,297.1499938964844,293.1499938964844,0.6135984063148499,-10136.3388671875,304.1623229980469,0.9673786163330078,0.6795137524604797,0.6459074020385742,293.1718139648437,297.1499938964844,293.1499938964844,0.0342680662870407,-5668.77001953125,304.1518859863281,0.4442082643508911,0.074405163526535,0.3615164756774902,291.17657470703125,291.1499938964844,257.7616882324219,256.5188903808594,285.1317138671875,293.2961120605469,291.1766357421875,1.0,0.461514800786972,1.0,0.0,0.8711215853691101,1.0,-1.9993870258331297,2.273677864650381e-06,1.9993847608566284,-0.4595538079738617,0.0,0.0,0.4766114354133606,166.8890838623047,171.0,3.0965025424957275,-12171.4287109375,1024.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6049499511719,306.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.095703125,18000.0,0.0,0.0,0.2758350670337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163827002048492,0.4163878560066223,-5.147866886545671e-06,0.0,0.0002799375215545,0.0,0.0,22.05180549621582,0.0,0.0,0.0,0.3424332737922668,4.0,0.0,1.0
555720,293.2273864746094,297.1499938964844,293.1499938964844,0.1091690361499786,-2457.33203125,304.15582275390625,0.6109952926635742,0.1680718809366226,0.156665101647377,293.4238586425781,297.1499938964844,293.1499938964844,0.062366884201765,-1684.99755859375,304.1755676269531,0.5149343609809875,0.105759784579277,0.1072623878717422,293.23419189453125,297.1499938964844,293.1499938964844,0.4805525541305542,-6188.4521484375,304.161376953125,0.901518702507019,0.5600828528404236,0.3943699598312378,293.2685241699219,297.1499938964844,293.1499938964844,0.6135984063148499,-10136.3388671875,304.1623229980469,0.9673786163330078,0.6795137524604797,0.6459074020385742,293.1718139648437,297.1499938964844,293.1499938964844,0.0342680662870407,-5668.77001953125,304.1518859863281,0.4442082643508911,0.074405163526535,0.3615164756774902,291.17657470703125,291.1499938964844,257.7616882324219,256.5188903808594,285.1317138671875,293.2961120605469,291.1766357421875,1.0,0.461514800786972,1.0,0.0,0.8711215853691101,1.0,-1.9993870258331297,2.273677864650381e-06,1.9993847608566284,-0.4595538079738617,0.0,0.0,0.4766114354133606,166.8890838623047,171.0,3.0965025424957275,-12171.4287109375,1024.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6049499511719,306.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.095703125,18000.0,0.0,0.0,0.2758350670337677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4163827002048492,0.4163878560066223,-5.147866886545671e-06,0.0,0.0002799375215545,0.0,0.0,22.05180549621582,0.0,0.0,0.0,0.3424332737922668,4.0,0.0,1.0
555780,293.22418212890625,297.1499938964844,293.1499938964844,0.1082219630479812,-2440.190185546875,304.15545654296875,0.6069948673248291,0.1667633056640625,0.1555957943201065,293.4200744628906,297.1499938964844,293.1499938964844,0.0573788098990917,-1594.736328125,304.17535400390625,0.5023236870765686,0.0995938405394554,0.1015307083725929,293.23419189453125,297.1499938964844,293.1499938964844,0.4783231019973755,-6166.02099609375,304.1612854003906,0.8968520164489746,0.5579511523246765,0.3929915428161621,293.26806640625,297.1499938964844,293.1499938964844,0.610458493232727,-10095.1728515625,304.1634521484375,0.9622811675071716,0.6766007542610168,0.643309473991394,293.1717224121094,297.1499938964844,293.1499938964844,0.0339233763515949,-5640.08251953125,304.1518249511719,0.4402292668819427,0.0738720223307609,0.3597331047058105,291.17822265625,291.1499938964844,257.8232116699219,256.56951904296875,285.1437072753906,293.2944641113281,291.1782531738281,1.0,0.4620891809463501,1.0,0.0,0.8701215982437134,1.0,-1.984302639961243,2.241540187242208e-06,1.9843004941940308,-0.4561357200145721,0.0,0.0,0.4727349579334259,169.8229217529297,174.0,2.4150893688201904,-12057.873046875,1019.9905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6271057128906,306.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.650390625,18000.0,0.0,0.0,0.2737508714199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106710851192474,0.4106762111186981,-5.120904461364262e-06,0.0,0.0002778223424684,0.0,0.0,21.57847785949707,0.0,0.0,0.0,0.3406636416912079,4.0,0.0,1.0
555840,293.22418212890625,297.1499938964844,293.1499938964844,0.1082219630479812,-2440.190185546875,304.15545654296875,0.6069948673248291,0.1667633056640625,0.1555957943201065,293.4200744628906,297.1499938964844,293.1499938964844,0.0573788098990917,-1594.736328125,304.17535400390625,0.5023236870765686,0.0995938405394554,0.1015307083725929,293.23419189453125,297.1499938964844,293.1499938964844,0.4783231019973755,-6166.02099609375,304.1612854003906,0.8968520164489746,0.5579511523246765,0.3929915428161621,293.26806640625,297.1499938964844,293.1499938964844,0.610458493232727,-10095.1728515625,304.1634521484375,0.9622811675071716,0.6766007542610168,0.643309473991394,293.1717224121094,297.1499938964844,293.1499938964844,0.0339233763515949,-5640.08251953125,304.1518249511719,0.4402292668819427,0.0738720223307609,0.3597331047058105,291.17822265625,291.1499938964844,257.8232116699219,256.56951904296875,285.1437072753906,293.2944641113281,291.1782531738281,1.0,0.4620891809463501,1.0,0.0,0.8701215982437134,1.0,-1.984302639961243,2.241540187242208e-06,1.9843004941940308,-0.4561357200145721,0.0,0.0,0.4727349579334259,169.8229217529297,174.0,2.4150893688201904,-12057.873046875,1019.9905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6271057128906,306.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.650390625,18000.0,0.0,0.0,0.2737508714199066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106710851192474,0.4106762111186981,-5.120904461364262e-06,0.0,0.0002778223424684,0.0,0.0,21.57847785949707,0.0,0.0,0.0,0.3406636416912079,4.0,0.0,1.0
555900,293.2225646972656,297.1499938964844,293.1499938964844,0.1077762395143508,-2432.114501953125,304.1552734375,0.6050390601158142,0.1661419421434402,0.1550905704498291,293.41815185546875,297.1499938964844,293.1499938964844,0.0548837855458259,-1550.2791748046875,304.17529296875,0.4962573051452636,0.0965504869818687,0.0987056195735931,293.2341613769531,297.1499938964844,293.1499938964844,0.4772190749645233,-6154.908203125,304.1612548828125,0.8945644497871399,0.5568876266479492,0.3923037350177765,293.267822265625,297.1499938964844,293.1499938964844,0.608895480632782,-10074.7783203125,304.1638488769531,0.9597191214561462,0.6751561164855957,0.6420217156410217,293.1716613769531,297.1499938964844,293.1499938964844,0.0337549038231372,-5626.046875,304.1517944335937,0.4383186101913452,0.0736086592078208,0.3588560819625854,291.1788330078125,291.1499938964844,257.85369873046875,256.59454345703125,285.1497497558594,293.29364013671875,291.1788635253906,1.0,0.4623893499374389,1.0,0.0,0.8696215748786926,1.0,-1.9768776893615725,2.2258091121329926e-06,1.9768754243850708,-0.4544484615325928,0.0,0.0,0.4707452356815338,171.28851318359375,174.0,2.0883803367614746,-12001.5478515625,1017.7791748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,306.60797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.14453125,18000.0,0.0,0.0,0.2726384401321411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4077527523040771,0.4077578783035278,-5.107236574986018e-06,0.0,0.0002766933466773,0.0,0.0,21.33924102783203,0.0,0.0,0.0,0.3397621810436249,4.0,0.0,1.0
555960,293.220947265625,297.1499938964844,293.1499938964844,0.1073488220572471,-2424.366455078125,304.15509033203125,0.6031129360198975,0.1655422896146774,0.1546047180891037,293.4162292480469,297.1499938964844,293.1499938964844,0.0523856729269027,-1506.19970703125,304.1752319335937,0.4902286827564239,0.0935311540961265,0.0959032401442527,293.2341613769531,297.1499938964844,293.1499938964844,0.4761223495006561,-6143.865234375,304.16119384765625,0.8923056721687317,0.5558255910873413,0.3916168808937073,293.2675476074219,297.1499938964844,293.1499938964844,0.6073392033576965,-10054.51953125,304.1641540527344,0.9571492671966552,0.6737188100814819,0.6407407522201538,293.1716003417969,297.1499938964844,293.1499938964844,0.0335886254906654,-5612.1845703125,304.1517944335937,0.4364567399024963,0.0733469352126121,0.357986718416214,291.1793518066406,291.1499938964844,257.88397216796875,256.619384765625,285.1557922363281,293.2928161621094,291.17938232421875,1.0,0.4626979231834411,1.0,0.0,0.8691215515136719,1.0,-1.969521760940552,2.2102817638369743e-06,1.9695194959640503,-0.452773779630661,0.0,0.0,0.4687328338623047,172.75445556640625,177.0,1.7596378326416016,-11945.451171875,1015.6355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65704345703125,306.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.455078125,18000.0,0.0,0.0,0.2714808285236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048101007938385,0.4048151969909668,-5.093532308819704e-06,0.0,0.0002755185123533,0.0,0.0,21.09979057312012,0.0,0.0,0.0,0.3388550579547882,4.0,0.0,1.0
556020,293.2176818847656,297.1499938964844,293.1499938964844,0.1065466776490211,-2409.814208984375,304.1547241210937,0.5993492007255554,0.1644053906202316,0.1536889374256134,293.41241455078125,297.1499938964844,293.1499938964844,0.0473860576748847,-1419.1187744140625,304.1751403808594,0.4774016439914703,0.0875622555613517,0.0903637632727623,293.2341003417969,297.1499938964844,293.1499938964844,0.4739503860473633,-6121.984375,304.1611022949219,0.8878726959228516,0.5537056922912598,0.3902458250522613,293.2669372558594,297.1499938964844,293.1499938964844,0.6042506694793701,-10014.4140625,304.1645812988281,0.9519935846328736,0.6708638072013855,0.6381973624229431,293.1714782714844,297.1499938964844,293.1499938964844,0.033261626958847,-5584.896484375,304.1517333984375,0.4328717589378357,0.0728274136781692,0.3562658727169037,291.1800537109375,291.1499938964844,257.9439392089844,256.6684265136719,285.1679382324219,293.29119873046875,291.1800231933594,1.0,0.4633386135101318,1.0,0.0,0.8681215643882751,1.0,-1.955002427101136,2.1798016405227827e-06,1.9550001621246336,-0.4494589269161224,0.0,0.0,0.4646739065647125,175.6881103515625,180.0,1.098687767982483,-11833.90234375,1011.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69097900390625,306.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.51171875,18000.0,0.0,0.0,0.269043356180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989051580429077,0.3989102244377136,-5.066267021902604e-06,0.0,0.0002730448031798,0.0,0.0,20.62464904785156,0.0,0.0,0.0,0.3370402753353119,4.0,0.0,1.0
556080,293.2176818847656,297.1499938964844,293.1499938964844,0.1065466776490211,-2409.814208984375,304.1547241210937,0.5993492007255554,0.1644053906202316,0.1536889374256134,293.41241455078125,297.1499938964844,293.1499938964844,0.0473860576748847,-1419.1187744140625,304.1751403808594,0.4774016439914703,0.0875622555613517,0.0903637632727623,293.2341003417969,297.1499938964844,293.1499938964844,0.4739503860473633,-6121.984375,304.1611022949219,0.8878726959228516,0.5537056922912598,0.3902458250522613,293.2669372558594,297.1499938964844,293.1499938964844,0.6042506694793701,-10014.4140625,304.1645812988281,0.9519935846328736,0.6708638072013855,0.6381973624229431,293.1714782714844,297.1499938964844,293.1499938964844,0.033261626958847,-5584.896484375,304.1517333984375,0.4328717589378357,0.0728274136781692,0.3562658727169037,291.1800537109375,291.1499938964844,257.9439392089844,256.6684265136719,285.1679382324219,293.29119873046875,291.1800231933594,1.0,0.4633386135101318,1.0,0.0,0.8681215643882751,1.0,-1.955002427101136,2.1798016405227827e-06,1.9550001621246336,-0.4494589269161224,0.0,0.0,0.4646739065647125,175.6881103515625,180.0,1.098687767982483,-11833.90234375,1011.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69097900390625,306.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.51171875,18000.0,0.0,0.0,0.269043356180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989051580429077,0.3989102244377136,-5.066267021902604e-06,0.0,0.0002730448031798,0.0,0.0,20.62464904785156,0.0,0.0,0.0,0.3370402753353119,4.0,0.0,1.0
556140,293.21441650390625,297.1499938964844,293.1499938964844,0.1058148965239524,-2396.527587890625,304.1543884277344,0.5957100987434387,0.1633524000644683,0.1528482586145401,293.4085998535156,297.1499938964844,293.1499938964844,0.0424057878553867,-1333.5302734375,304.1750793457031,0.4604564607143402,0.0816926136612892,0.084915816783905,293.2340087890625,297.1499938964844,293.1499938964844,0.4718068838119507,-6100.3740234375,304.1609802246094,0.8835511207580566,0.5515912175178528,0.3888782858848572,293.2662658691406,297.1499938964844,293.1499938964844,0.6011989116668701,-9974.87890625,304.164794921875,0.9468324184417723,0.66803377866745,0.6356772184371948,293.1713256835937,297.1499938964844,293.1499938964844,0.0329412892460823,-5558.1259765625,304.1517028808594,0.4294629693031311,0.0723124518990516,0.3545651137828827,291.1802673339844,291.1499938964844,258.0030517578125,256.7166442871094,285.1801147460937,293.2895812988281,291.18023681640625,1.0,0.4640101194381714,1.0,0.0,0.8671215772628784,1.0,-1.940739631652832,2.150079126295168e-06,1.94073748588562,-0.4461898803710937,0.0,0.0,0.4606173932552337,178.62445068359375,183.0,0.4474998712539673,-11723.26171875,1007.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72576904296875,306.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.896484375,18000.0,0.0,0.0,0.2664597034454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930472731590271,0.3930523097515106,-5.039545158069814e-06,0.0,0.0002704227517824,0.0,0.0,20.160335540771484,0.0,0.0,0.0,0.3352470099925995,4.0,0.0,1.0
556200,293.21441650390625,297.1499938964844,293.1499938964844,0.1058148965239524,-2396.527587890625,304.1543884277344,0.5957100987434387,0.1633524000644683,0.1528482586145401,293.4085998535156,297.1499938964844,293.1499938964844,0.0424057878553867,-1333.5302734375,304.1750793457031,0.4604564607143402,0.0816926136612892,0.084915816783905,293.2340087890625,297.1499938964844,293.1499938964844,0.4718068838119507,-6100.3740234375,304.1609802246094,0.8835511207580566,0.5515912175178528,0.3888782858848572,293.2662658691406,297.1499938964844,293.1499938964844,0.6011989116668701,-9974.87890625,304.164794921875,0.9468324184417723,0.66803377866745,0.6356772184371948,293.1713256835937,297.1499938964844,293.1499938964844,0.0329412892460823,-5558.1259765625,304.1517028808594,0.4294629693031311,0.0723124518990516,0.3545651137828827,291.1802673339844,291.1499938964844,258.0030517578125,256.7166442871094,285.1801147460937,293.2895812988281,291.18023681640625,1.0,0.4640101194381714,1.0,0.0,0.8671215772628784,1.0,-1.940739631652832,2.150079126295168e-06,1.94073748588562,-0.4461898803710937,0.0,0.0,0.4606173932552337,178.62445068359375,183.0,0.4474998712539673,-11723.26171875,1007.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72576904296875,306.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.896484375,18000.0,0.0,0.0,0.2664597034454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930472731590271,0.3930523097515106,-5.039545158069814e-06,0.0,0.0002704227517824,0.0,0.0,20.160335540771484,0.0,0.0,0.0,0.3352470099925995,4.0,0.0,1.0
556260,293.2111511230469,297.1499938964844,293.1499938964844,0.1051533371210098,-2384.5087890625,304.1540222167969,0.5922031998634338,0.162383884191513,0.1520831882953643,293.4046936035156,297.1499938964844,293.1499938964844,0.0375019423663616,-1249.560791015625,304.1748962402344,0.4412941634654999,0.0759325176477432,0.079568438231945,293.2339172363281,297.1499938964844,293.1499938964844,0.4696911573410034,-6079.025390625,304.16082763671875,0.8793404698371887,0.549482524394989,0.3875143229961395,293.2655944824219,297.1499938964844,293.1499938964844,0.5981876850128174,-9935.9208984375,304.1648864746094,0.9416871070861816,0.6652276515960693,0.633179247379303,293.1711730957031,297.1499938964844,293.1499938964844,0.0326270572841167,-5531.826171875,304.1516418457031,0.4262212216854095,0.0718017518520355,0.3528822064399719,291.1800537109375,291.1499938964844,258.06121826171875,256.7640380859375,285.1923217773437,293.2879638671875,291.17999267578125,1.0,0.4647117555141449,1.0,0.0,0.8661215901374817,1.0,-1.926740884780884,2.1211205876170425e-06,1.926738739013672,-0.4429683983325958,0.0,0.0,0.4566206336021423,181.5629272460937,186.0,-0.168029099702835,-11613.7060546875,1004.0894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7586669921875,306.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6953125,18000.0,0.0,0.0,0.2637585997581482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873210251331329,0.387326031923294,-5.013745976611972e-06,0.0,0.0002676814328879,0.0,0.0,19.713172912597656,0.0,0.0,0.0,0.3335005939006805,4.0,0.0,1.0
556320,293.2111511230469,297.1499938964844,293.1499938964844,0.1051533371210098,-2384.5087890625,304.1540222167969,0.5922031998634338,0.162383884191513,0.1520831882953643,293.4046936035156,297.1499938964844,293.1499938964844,0.0375019423663616,-1249.560791015625,304.1748962402344,0.4412941634654999,0.0759325176477432,0.079568438231945,293.2339172363281,297.1499938964844,293.1499938964844,0.4696911573410034,-6079.025390625,304.16082763671875,0.8793404698371887,0.549482524394989,0.3875143229961395,293.2655944824219,297.1499938964844,293.1499938964844,0.5981876850128174,-9935.9208984375,304.1648864746094,0.9416871070861816,0.6652276515960693,0.633179247379303,293.1711730957031,297.1499938964844,293.1499938964844,0.0326270572841167,-5531.826171875,304.1516418457031,0.4262212216854095,0.0718017518520355,0.3528822064399719,291.1800537109375,291.1499938964844,258.06121826171875,256.7640380859375,285.1923217773437,293.2879638671875,291.17999267578125,1.0,0.4647117555141449,1.0,0.0,0.8661215901374817,1.0,-1.926740884780884,2.1211205876170425e-06,1.926738739013672,-0.4429683983325958,0.0,0.0,0.4566206336021423,181.5629272460937,186.0,-0.168029099702835,-11613.7060546875,1004.0894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7586669921875,306.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.6953125,18000.0,0.0,0.0,0.2637585997581482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873210251331329,0.387326031923294,-5.013745976611972e-06,0.0,0.0002676814328879,0.0,0.0,19.713172912597656,0.0,0.0,0.0,0.3335005939006805,4.0,0.0,1.0
556380,293.2078857421875,297.1499938964844,293.1499938964844,0.1045612394809722,-2373.748291015625,304.1536865234375,0.5888351202011108,0.1614996343851089,0.1513937264680862,293.40069580078125,297.1499938964844,293.1499938964844,0.0327668413519859,-1167.3624267578125,304.1744689941406,0.4239388108253479,0.0702944993972778,0.074333056807518,293.2337951660156,297.1499938964844,293.1499938964844,0.4676014184951782,-6057.91845703125,304.16070556640625,0.8752402067184448,0.5473798513412476,0.3861541450023651,293.2648620605469,297.1499938964844,293.1499938964844,0.5952179431915283,-9897.51953125,304.16485595703125,0.9365810751914978,0.6624445915222168,0.630702555179596,293.1710205078125,297.1499938964844,293.1499938964844,0.0323186293244361,-5505.96923828125,304.151611328125,0.4231376349925995,0.0712953507900238,0.3512168824672699,291.179443359375,291.1499938964844,258.1184387207031,256.810546875,285.2045593261719,293.2863464355469,291.1793518066406,1.0,0.4654433131217956,1.0,0.0,0.865121603012085,1.0,-1.913018822669983,2.092942395393038e-06,1.9130167961120603,-0.4397974908351898,0.0,0.0,0.4527343213558197,184.5027008056641,189.0,-0.7166348695755005,-11505.494140625,1000.7444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7872314453125,306.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.021484375,18000.0,0.0,0.0,0.2609754502773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817990720272064,0.3818040788173675,-4.989176886738278e-06,0.0,0.000264856906142,0.0,0.0,19.28819465637207,0.0,0.0,0.0,0.3318226039409637,4.0,0.0,1.0
556440,293.2078857421875,297.1499938964844,293.1499938964844,0.1045612394809722,-2373.748291015625,304.1536865234375,0.5888351202011108,0.1614996343851089,0.1513937264680862,293.40069580078125,297.1499938964844,293.1499938964844,0.0327668413519859,-1167.3624267578125,304.1744689941406,0.4239388108253479,0.0702944993972778,0.074333056807518,293.2337951660156,297.1499938964844,293.1499938964844,0.4676014184951782,-6057.91845703125,304.16070556640625,0.8752402067184448,0.5473798513412476,0.3861541450023651,293.2648620605469,297.1499938964844,293.1499938964844,0.5952179431915283,-9897.51953125,304.16485595703125,0.9365810751914978,0.6624445915222168,0.630702555179596,293.1710205078125,297.1499938964844,293.1499938964844,0.0323186293244361,-5505.96923828125,304.151611328125,0.4231376349925995,0.0712953507900238,0.3512168824672699,291.179443359375,291.1499938964844,258.1184387207031,256.810546875,285.2045593261719,293.2863464355469,291.1793518066406,1.0,0.4654433131217956,1.0,0.0,0.865121603012085,1.0,-1.913018822669983,2.092942395393038e-06,1.9130167961120603,-0.4397974908351898,0.0,0.0,0.4527343213558197,184.5027008056641,189.0,-0.7166348695755005,-11505.494140625,1000.7444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7872314453125,306.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.021484375,18000.0,0.0,0.0,0.2609754502773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817990720272064,0.3818040788173675,-4.989176886738278e-06,0.0,0.000264856906142,0.0,0.0,19.28819465637207,0.0,0.0,0.0,0.3318226039409637,4.0,0.0,1.0
556500,293.2062683105469,297.1499938964844,293.1499938964844,0.1042903214693069,-2368.824462890625,304.15350341796875,0.5872037410736084,0.161088153719902,0.1510765850543975,293.3986511230469,297.1499938964844,293.1499938964844,0.0304984115064144,-1126.973388671875,304.1741638183594,0.4160566329956054,0.0675253272056579,0.0717609673738479,293.2337341308594,297.1499938964844,293.1499938964844,0.4665654599666595,-6047.447265625,304.16064453125,0.8732312917709351,0.5463308691978455,0.3854755461215973,293.2645263671875,297.1499938964844,293.1499938964844,0.5937483310699463,-9878.5166015625,304.1648254394531,0.934050440788269,0.6610614657402039,0.6294718980789185,293.17095947265625,297.1499938964844,293.1499938964844,0.0321665070950984,-5493.19873046875,304.151611328125,0.42165207862854,0.071043811738491,0.3503908812999725,291.17901611328125,291.1499938964844,258.14666748046875,256.8334655761719,285.2106628417969,293.2855529785156,291.1789245605469,1.0,0.4658201038837433,1.0,0.0,0.8646215796470642,1.0,-1.9062647819519043,2.079149453493301e-06,1.906262755393982,-0.4382317364215851,0.0,0.0,0.4508452713489532,185.97280883789065,189.0,-0.9608599543571472,-11451.9697265625,999.1681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79931640625,306.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9765625,18000.0,0.0,0.0,0.259565532207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791313767433166,0.3791363537311554,-4.977403932571178e-06,0.0,0.0002634260454215,0.0,0.0,19.085006713867188,0.0,0.0,0.0,0.3310162127017975,4.0,0.0,1.0
556560,293.20465087890625,297.1499938964844,293.1499938964844,0.1040346845984458,-2364.177978515625,304.1533203125,0.5856059193611145,0.1606954932212829,0.1507763564586639,293.39654541015625,297.1499938964844,293.1499938964844,0.0282855778932571,-1091.2669677734375,304.1737976074219,0.4085862338542938,0.0647902190685272,0.069219633936882,293.2336730957031,297.1499938964844,293.1499938964844,0.4655346274375915,-6037.02197265625,304.1605834960937,0.8712493777275085,0.5452833771705627,0.3847978413105011,293.2641296386719,297.1499938964844,293.1499938964844,0.5922878384590149,-9859.62890625,304.164794921875,0.9315385222434998,0.6596835255622864,0.6282458901405334,293.1708679199219,297.1499938964844,293.1499938964844,0.0320156812667846,-5480.5234375,304.1515808105469,0.4202020466327667,0.0707933455705642,0.3495692014694214,291.17852783203125,291.1499938964844,258.1746520996094,256.8561706542969,285.2167663574219,293.28472900390625,291.17840576171875,1.0,0.4662038385868072,1.0,0.0,0.8641216158866882,1.0,-1.8995798826217647,2.0655477328546112e-06,1.8995777368545528,-0.4366788268089294,0.0,0.0,0.4489952027797699,187.44297790527344,192.0,-1.1833041906356812,-11398.8671875,997.6528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.809814453125,306.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.81640625,18000.0,0.0,0.0,0.2581501305103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765298128128052,0.3765347898006439,-4.965983862348367e-06,0.0,0.0002619895676616,0.0,0.0,18.88817977905273,0.0,0.0,0.0,0.3302333950996399,4.0,0.0,1.0
556620,293.201416015625,297.1499938964844,293.1499938964844,0.1035694777965545,-2355.722412109375,304.1529846191406,0.582514762878418,0.159967303276062,0.1502272188663482,293.3921203613281,297.1499938964844,293.1499938964844,0.0242497865110635,-1008.7207641601562,304.1725769042969,0.3932913243770599,0.0594395101070404,0.0642442181706428,293.2335205078125,297.1499938964844,293.1499938964844,0.4634875357151031,-6016.30126953125,304.16046142578125,0.8673669695854187,0.5431933403015137,0.3834455013275146,293.2633972167969,297.1499938964844,293.1499938964844,0.5893940925598145,-9822.189453125,304.1646728515625,0.926585614681244,0.6569434404373169,0.6258083581924438,293.17071533203125,297.1499938964844,293.1499938964844,0.0317179709672927,-5455.46435546875,304.15155029296875,0.4174036085605621,0.070295974612236,0.3479398190975189,291.1773376464844,291.1499938964844,258.2297668457031,256.9008483886719,285.2289428710937,293.2830810546875,291.1772155761719,1.0,0.4669930934906006,1.0,0.0,0.8631216287612915,1.0,-1.8864381313323968,2.0389550172694726e-06,1.886436104774475,-0.4336161911487579,0.0,0.0,0.4454274773597717,190.3824920654297,195.0,-1.5565907955169678,-11294.1337890625,994.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8254699707031,306.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.341796875,18000.0,0.0,0.0,0.255320280790329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715457022190094,0.3715506494045257,-4.944304691889556e-06,0.0,0.000259117630776,0.0,0.0,18.514822006225582,0.0,0.0,0.0,0.3287440538406372,4.0,0.0,1.0
556680,293.201416015625,297.1499938964844,293.1499938964844,0.1035694777965545,-2355.722412109375,304.1529846191406,0.582514762878418,0.159967303276062,0.1502272188663482,293.3921203613281,297.1499938964844,293.1499938964844,0.0242497865110635,-1008.7207641601562,304.1725769042969,0.3932913243770599,0.0594395101070404,0.0642442181706428,293.2335205078125,297.1499938964844,293.1499938964844,0.4634875357151031,-6016.30126953125,304.16046142578125,0.8673669695854187,0.5431933403015137,0.3834455013275146,293.2633972167969,297.1499938964844,293.1499938964844,0.5893940925598145,-9822.189453125,304.1646728515625,0.926585614681244,0.6569434404373169,0.6258083581924438,293.17071533203125,297.1499938964844,293.1499938964844,0.0317179709672927,-5455.46435546875,304.15155029296875,0.4174036085605621,0.070295974612236,0.3479398190975189,291.1773376464844,291.1499938964844,258.2297668457031,256.9008483886719,285.2289428710937,293.2830810546875,291.1772155761719,1.0,0.4669930934906006,1.0,0.0,0.8631216287612915,1.0,-1.8864381313323968,2.0389550172694726e-06,1.886436104774475,-0.4336161911487579,0.0,0.0,0.4454274773597717,190.3824920654297,195.0,-1.5565907955169678,-11294.1337890625,994.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8254699707031,306.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.341796875,18000.0,0.0,0.0,0.255320280790329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715457022190094,0.3715506494045257,-4.944304691889556e-06,0.0,0.000259117630776,0.0,0.0,18.514822006225582,0.0,0.0,0.0,0.3287440538406372,4.0,0.0,1.0
556740,293.1982116699219,297.1499938964844,293.1499938964844,0.1031660065054893,-2348.39208984375,304.1526794433594,0.5795693397521973,0.1593164801597595,0.1497474461793899,293.38726806640625,297.1499938964844,293.1499938964844,0.0207134503871202,-933.6129150390624,304.17095947265625,0.3742804527282715,0.0542930960655212,0.0594486705958843,293.2333679199219,297.1499938964844,293.1499938964844,0.4614587724208832,-5995.74267578125,304.1603698730469,0.8635942339897156,0.5411103963851929,0.3820974230766296,293.2626342773437,297.1499938964844,293.1499938964844,0.586536169052124,-9785.1865234375,304.16455078125,0.9217536449432372,0.6542249917984009,0.6233903169631958,293.1705627441406,297.1499938964844,293.1499938964844,0.0314259231090545,-5430.82470703125,304.1515197753906,0.4147331118583679,0.0698043256998062,0.3463320434093475,291.17596435546875,291.1499938964844,258.28375244140625,256.9446105957031,285.24102783203125,293.28131103515625,291.1758117675781,1.0,0.4678142666816711,1.0,0.0,0.8621216416358948,1.0,-1.8736505508422847,2.013270886891405e-06,1.8736485242843628,-0.4306232631206512,0.0,0.0,0.4420622587203979,193.318099975586,198.0,-1.8548051118850708,-11191.7841796875,992.2847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8331604003906,306.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.7734375,18000.0,0.0,0.0,0.2525230944156647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668835461139679,0.3668884634971618,-4.924273071083007e-06,0.0,0.0002562788431532,0.0,0.0,18.169998168945312,0.0,0.0,0.0,0.3273634612560272,4.0,0.0,1.0
556800,293.1982116699219,297.1499938964844,293.1499938964844,0.1031660065054893,-2348.39208984375,304.1526794433594,0.5795693397521973,0.1593164801597595,0.1497474461793899,293.38726806640625,297.1499938964844,293.1499938964844,0.0207134503871202,-933.6129150390624,304.17095947265625,0.3742804527282715,0.0542930960655212,0.0594486705958843,293.2333679199219,297.1499938964844,293.1499938964844,0.4614587724208832,-5995.74267578125,304.1603698730469,0.8635942339897156,0.5411103963851929,0.3820974230766296,293.2626342773437,297.1499938964844,293.1499938964844,0.586536169052124,-9785.1865234375,304.16455078125,0.9217536449432372,0.6542249917984009,0.6233903169631958,293.1705627441406,297.1499938964844,293.1499938964844,0.0314259231090545,-5430.82470703125,304.1515197753906,0.4147331118583679,0.0698043256998062,0.3463320434093475,291.17596435546875,291.1499938964844,258.28375244140625,256.9446105957031,285.24102783203125,293.28131103515625,291.1758117675781,1.0,0.4678142666816711,1.0,0.0,0.8621216416358948,1.0,-1.8736505508422847,2.013270886891405e-06,1.8736485242843628,-0.4306232631206512,0.0,0.0,0.4420622587203979,193.318099975586,198.0,-1.8548051118850708,-11191.7841796875,992.2847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8331604003906,306.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.7734375,18000.0,0.0,0.0,0.2525230944156647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668835461139679,0.3668884634971618,-4.924273071083007e-06,0.0,0.0002562788431532,0.0,0.0,18.169998168945312,0.0,0.0,0.0,0.3273634612560272,4.0,0.0,1.0
556860,293.1950378417969,297.1499938964844,293.1499938964844,0.1028195321559906,-2342.102783203125,304.1523742675781,0.5767761468887329,0.1587378084659576,0.1493316292762756,293.38165283203125,297.1499938964844,293.1499938964844,0.0176895484328269,-862.197509765625,304.1610412597656,0.3549821078777313,0.050000000745058,0.0549563206732273,293.2331848144531,297.1499938964844,293.1499938964844,0.4594471752643585,-5975.33544921875,304.1602478027344,0.8599426746368408,0.539034366607666,0.3807531595230102,293.2618713378906,297.1499938964844,293.1499938964844,0.5837125778198242,-9748.595703125,304.1643981933594,0.9170876145362854,0.651526927947998,0.6209899187088013,293.1703796386719,297.1499938964844,293.1499938964844,0.0311398096382617,-5406.62939453125,304.1514892578125,0.4121859967708587,0.0693195536732673,0.3447474837303161,291.17437744140625,291.1499938964844,258.3365478515625,256.9874267578125,285.2528076171875,293.2793884277344,291.1742248535156,1.0,0.4686737060546875,1.0,0.0,0.8611215949058533,1.0,-1.8613566160202024,1.9887716007360723e-06,1.8613545894622805,-0.4277412891387939,0.0,0.0,0.4389165043830871,196.2340545654297,201.0,-2.170564889907837,-11092.5732421875,990.1232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329772949219,306.5213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.07421875,18000.0,0.0,0.0,0.2497900128364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625537753105163,0.3625586926937103,-4.905860805592965e-06,0.0,0.0002535051025915,0.0,0.0,17.85346031188965,0.0,0.0,0.0,0.3260920941829681,4.0,0.0,1.0
556920,293.1950378417969,297.1499938964844,293.1499938964844,0.1028195321559906,-2342.102783203125,304.1523742675781,0.5767761468887329,0.1587378084659576,0.1493316292762756,293.38165283203125,297.1499938964844,293.1499938964844,0.0176895484328269,-862.197509765625,304.1610412597656,0.3549821078777313,0.050000000745058,0.0549563206732273,293.2331848144531,297.1499938964844,293.1499938964844,0.4594471752643585,-5975.33544921875,304.1602478027344,0.8599426746368408,0.539034366607666,0.3807531595230102,293.2618713378906,297.1499938964844,293.1499938964844,0.5837125778198242,-9748.595703125,304.1643981933594,0.9170876145362854,0.651526927947998,0.6209899187088013,293.1703796386719,297.1499938964844,293.1499938964844,0.0311398096382617,-5406.62939453125,304.1514892578125,0.4121859967708587,0.0693195536732673,0.3447474837303161,291.17437744140625,291.1499938964844,258.3365478515625,256.9874267578125,285.2528076171875,293.2793884277344,291.1742248535156,1.0,0.4686737060546875,1.0,0.0,0.8611215949058533,1.0,-1.8613566160202024,1.9887716007360723e-06,1.8613545894622805,-0.4277412891387939,0.0,0.0,0.4389165043830871,196.2340545654297,201.0,-2.170564889907837,-11092.5732421875,990.1232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329772949219,306.5213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.07421875,18000.0,0.0,0.0,0.2497900128364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625537753105163,0.3625586926937103,-4.905860805592965e-06,0.0,0.0002535051025915,0.0,0.0,17.85346031188965,0.0,0.0,0.0,0.3260920941829681,4.0,0.0,1.0
556980,293.1919250488281,297.1499938964844,293.1499938964844,0.1025376245379448,-2337.041748046875,304.15203857421875,0.5743885636329651,0.1582254767417907,0.1489581316709518,293.3794250488281,297.1499938964844,293.1499938964844,0.0170295760035514,-847.8517456054688,304.0820007324219,0.3510568141937256,0.050000000745058,0.0543874464929103,293.2330322265625,297.1499938964844,293.1499938964844,0.4575446546077728,-5956.1015625,304.1600036621094,0.8567407727241516,0.536960780620575,0.379396378993988,293.2611389160156,297.1499938964844,293.1499938964844,0.5810427069664001,-9714.11328125,304.1640625,0.9130251407623292,0.6488441824913025,0.6185846924781799,293.1702575683594,297.1499938964844,293.1499938964844,0.0308489874005317,-5382.1650390625,304.1514892578125,0.409900814294815,0.0688269287347793,0.3430623710155487,291.16973876953125,291.1499938964844,258.3881225585937,257.0292358398437,285.2647705078125,293.2787170410156,291.1694030761719,1.0,0.4697502553462982,1.0,0.0,0.8601216077804565,1.0,-1.853681683540344,1.9738586161111016e-06,1.8536796569824217,-0.4259431064128876,0.0,0.0,0.4365413784980774,198.7875213623047,204.0,-5.689119815826416,-11010.767578125,991.0759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231811523437,306.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4296875,18000.0,0.0,0.0,0.2471714466810226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589712977409363,0.3589761853218078,-4.889818228548393e-06,0.0,0.0002508476027287,0.0,0.0,17.59113883972168,0.0,0.0,0.0,0.3250391185283661,4.0,0.0,1.0
557040,293.1919250488281,297.1499938964844,293.1499938964844,0.1025376245379448,-2337.041748046875,304.15203857421875,0.5743885636329651,0.1582254767417907,0.1489581316709518,293.3794250488281,297.1499938964844,293.1499938964844,0.0170295760035514,-847.8517456054688,304.0820007324219,0.3510568141937256,0.050000000745058,0.0543874464929103,293.2330322265625,297.1499938964844,293.1499938964844,0.4575446546077728,-5956.1015625,304.1600036621094,0.8567407727241516,0.536960780620575,0.379396378993988,293.2611389160156,297.1499938964844,293.1499938964844,0.5810427069664001,-9714.11328125,304.1640625,0.9130251407623292,0.6488441824913025,0.6185846924781799,293.1702575683594,297.1499938964844,293.1499938964844,0.0308489874005317,-5382.1650390625,304.1514892578125,0.409900814294815,0.0688269287347793,0.3430623710155487,291.16973876953125,291.1499938964844,258.3881225585937,257.0292358398437,285.2647705078125,293.2787170410156,291.1694030761719,1.0,0.4697502553462982,1.0,0.0,0.8601216077804565,1.0,-1.853681683540344,1.9738586161111016e-06,1.8536796569824217,-0.4259431064128876,0.0,0.0,0.4365413784980774,198.7875213623047,204.0,-5.689119815826416,-11010.767578125,991.0759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231811523437,306.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4296875,18000.0,0.0,0.0,0.2471714466810226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589712977409363,0.3589761853218078,-4.889818228548393e-06,0.0,0.0002508476027287,0.0,0.0,17.59113883972168,0.0,0.0,0.0,0.3250391185283661,4.0,0.0,1.0
557100,293.1903686523437,297.1499938964844,293.1499938964844,0.1024172604084014,-2334.880859375,304.1518859863281,0.5732266306877136,0.1580009013414383,0.1487995088100433,293.3810729980469,297.1499938964844,293.1499938964844,0.0168936494737863,-845.6724243164062,304.0356750488281,0.3504174649715423,0.050000000745058,0.054439753293991,293.23291015625,297.1499938964844,293.1499938964844,0.4565878808498382,-5946.396484375,304.159912109375,0.8551426529884338,0.5359310507774353,0.3787228763103485,293.2607421875,297.1499938964844,293.1499938964844,0.5797055959701538,-9696.7861328125,304.1639404296875,0.9110203981399536,0.6475147008895874,0.6173932552337646,293.1702575683594,297.1499938964844,293.1499938964844,0.0306993443518877,-5369.5107421875,304.1514892578125,0.4087530374526977,0.0685746595263481,0.3422036170959472,291.167724609375,291.1499938964844,258.4134521484375,257.0497436523437,285.2716369628906,293.2792663574219,291.16748046875,1.0,0.4703573286533355,1.0,0.0,0.8596216440200806,1.0,-1.85028338432312,1.9673132101161173e-06,1.8502814769744875,-0.425130158662796,0.0,0.0,0.4355662167072296,200.1067352294922,204.0,-5.362252235412598,-10975.4150390625,992.0821533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8128967285156,306.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0703125,18000.0,0.0,0.0,0.2459382712841034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576240539550781,0.3576289415359497,-4.883634574071039e-06,0.0,0.0002495960798114,0.0,0.0,17.492530822753906,0.0,0.0,0.0,0.3246367275714874,4.0,0.0,1.0
557160,293.1888122558594,297.1499938964844,293.1499938964844,0.1023097485303878,-2332.9482421875,304.1517333984375,0.5720750689506531,0.1577953845262527,0.148660346865654,293.38409423828125,297.1499938964844,293.1499938964844,0.0167491976171731,-843.30615234375,303.9857177734375,0.3497788608074188,0.050000000745058,0.0544965229928493,293.2327880859375,297.1499938964844,293.1499938964844,0.4556203186511993,-5936.5615234375,304.1598815917969,0.853532075881958,0.5349035263061523,0.3780528008937835,293.26031494140625,297.1499938964844,293.1499938964844,0.5783578157424927,-9679.283203125,304.1638488769531,0.9090213179588318,0.6461905837059021,0.6162093281745911,293.1702575683594,297.1499938964844,293.1499938964844,0.0305444467812776,-5356.35400390625,304.1514892578125,0.407585471868515,0.0683147311210632,0.341324120759964,291.16619873046875,291.1499938964844,258.4384155273437,257.0700378417969,285.2788391113281,293.2803039550781,291.1659851074219,1.0,0.470993310213089,1.0,0.0,0.8591216206550598,1.0,-1.8469022512435915,1.960814188350924e-06,1.846900224685669,-0.4243202209472656,0.0,0.0,0.4346431195735931,201.467041015625,207.0,-4.849537372589111,-10939.82421875,993.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79901123046875,306.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.259765625,18000.0,0.0,0.0,0.2447652816772461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563507795333862,0.3563556671142578,-4.878122126683593e-06,0.0,0.0002484056458342,0.0,0.0,17.400676727294922,0.0,0.0,0.0,0.3242639899253845,4.0,0.0,1.0
557220,293.18572998046875,297.1499938964844,293.1499938964844,0.1021337509155273,-2329.78759765625,304.1514587402344,0.5698146224021912,0.1574374288320541,0.1484345197677612,293.39312744140625,297.1499938964844,293.1499938964844,0.0164368338882923,-837.9954223632812,303.8768920898437,0.3484835624694824,0.050000000745058,0.054613709449768,293.2325744628906,297.1499938964844,293.1499938964844,0.4536696672439575,-5916.69189453125,304.15985107421875,0.850294828414917,0.5328517556190491,0.3767184019088745,293.2595520019531,297.1499938964844,293.1499938964844,0.5756521224975586,-9644.0712890625,304.16375732421875,0.9050863981246948,0.6435549855232239,0.6138580441474915,293.1704406738281,297.1499938964844,293.1499938964844,0.030215099453926,-5328.23388671875,304.15155029296875,0.4051806330680847,0.0677680820226669,0.3394674360752105,291.16375732421875,291.1499938964844,258.48736572265625,257.1098327636719,285.2938537597656,293.2834777832031,291.16363525390625,1.0,0.472324401140213,1.0,0.0,0.8581216335296631,1.0,-1.8401168584823608,1.9478059130051406e-06,1.8401148319244385,-0.4226936995983124,0.0,0.0,0.4329850971698761,204.28170776367188,210.0,-3.5676815509796143,-10869.5458984375,995.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7626647949219,306.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.513671875,18000.0,0.0,0.0,0.2426044344902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540762066841125,0.3540810644626617,-4.868436917604413e-06,0.0,0.0002462126431055,0.0,0.0,17.23773956298828,0.0,0.0,0.0,0.3236038088798523,4.0,0.0,1.0
