time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557280,293.18572998046875,297.1499938964844,293.1499938964844,0.1021337509155273,-2329.78759765625,304.1514587402344,0.5698146224021912,0.1574374288320541,0.1484345197677612,293.39312744140625,297.1499938964844,293.1499938964844,0.0164368338882923,-837.9954223632812,303.8768920898437,0.3484835624694824,0.050000000745058,0.054613709449768,293.2325744628906,297.1499938964844,293.1499938964844,0.4536696672439575,-5916.69189453125,304.15985107421875,0.850294828414917,0.5328517556190491,0.3767184019088745,293.2595520019531,297.1499938964844,293.1499938964844,0.5756521224975586,-9644.0712890625,304.16375732421875,0.9050863981246948,0.6435549855232239,0.6138580441474915,293.1704406738281,297.1499938964844,293.1499938964844,0.030215099453926,-5328.23388671875,304.15155029296875,0.4051806330680847,0.0677680820226669,0.3394674360752105,291.16375732421875,291.1499938964844,258.48736572265625,257.1098327636719,285.2938537597656,293.2834777832031,291.16363525390625,1.0,0.472324401140213,1.0,0.0,0.8581216335296631,1.0,-1.8401168584823608,1.9478059130051406e-06,1.8401148319244385,-0.4226936995983124,0.0,0.0,0.4329850971698761,204.28170776367188,210.0,-3.5676815509796143,-10869.5458984375,995.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7626647949219,306.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.513671875,18000.0,0.0,0.0,0.2426044344902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540762066841125,0.3540810644626617,-4.868436917604413e-06,0.0,0.0002462126431055,0.0,0.0,17.23773956298828,0.0,0.0,0.0,0.3236038088798523,4.0,0.0,1.0
557340,293.1827087402344,297.1499938964844,293.1499938964844,0.1020042821764946,-2327.463134765625,304.15118408203125,0.5676316618919373,0.1571473032236099,0.148273304104805,293.40484619140625,297.1499938964844,293.1499938964844,0.016102060675621,-832.0264282226562,303.75848388671875,0.3471840918064117,0.050000000745058,0.0547342561185359,293.2323608398437,297.1499938964844,293.1499938964844,0.4516885280609131,-5896.45947265625,304.15985107421875,0.8470675349235535,0.530802845954895,0.3753886520862579,293.2587890625,297.1499938964844,293.1499938964844,0.5729207992553711,-9608.43359375,304.1637268066406,0.9012932181358336,0.6409342885017395,0.6115243434906006,293.1707458496094,297.1499938964844,293.1499938964844,0.029860908165574,-5297.52587890625,304.151611328125,0.4026820063591003,0.0671876370906829,0.3374712169170379,291.162353515625,291.1499938964844,258.5349426269531,257.1485595703125,285.3094482421875,293.2878112792969,291.1622619628906,1.0,0.4737026989459991,1.0,0.0,0.8571216464042664,1.0,-1.833272218704224,1.934726924446295e-06,1.8332701921463013,-0.4210526347160339,0.0,0.0,0.4314412176609039,207.18072509765625,198.0,-2.275118827819824,-10799.556640625,998.4663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,306.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0390625,18000.0,0.0,0.0,0.2406869679689407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520177602767944,0.3520226180553436,-4.859960426983889e-06,0.0,0.0002442666736897,0.0,0.0,17.091894149780273,0.0,0.0,0.0,0.3230123817920685,4.0,0.0,1.0
557400,293.1827087402344,297.1499938964844,293.1499938964844,0.1020042821764946,-2327.463134765625,304.15118408203125,0.5676316618919373,0.1571473032236099,0.148273304104805,293.40484619140625,297.1499938964844,293.1499938964844,0.016102060675621,-832.0264282226562,303.75848388671875,0.3471840918064117,0.050000000745058,0.0547342561185359,293.2323608398437,297.1499938964844,293.1499938964844,0.4516885280609131,-5896.45947265625,304.15985107421875,0.8470675349235535,0.530802845954895,0.3753886520862579,293.2587890625,297.1499938964844,293.1499938964844,0.5729207992553711,-9608.43359375,304.1637268066406,0.9012932181358336,0.6409342885017395,0.6115243434906006,293.1707458496094,297.1499938964844,293.1499938964844,0.029860908165574,-5297.52587890625,304.151611328125,0.4026820063591003,0.0671876370906829,0.3374712169170379,291.162353515625,291.1499938964844,258.5349426269531,257.1485595703125,285.3094482421875,293.2878112792969,291.1622619628906,1.0,0.4737026989459991,1.0,0.0,0.8571216464042664,1.0,-1.833272218704224,1.934726924446295e-06,1.8332701921463013,-0.4210526347160339,0.0,0.0,0.4314412176609039,207.18072509765625,198.0,-2.275118827819824,-10799.556640625,998.4663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,306.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0390625,18000.0,0.0,0.0,0.2406869679689407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520177602767944,0.3520226180553436,-4.859960426983889e-06,0.0,0.0002442666736897,0.0,0.0,17.091894149780273,0.0,0.0,0.0,0.3230123817920685,4.0,0.0,1.0
557460,293.1794128417969,297.1499938964844,293.1499938964844,0.1017543971538543,-2322.848388671875,304.1512145996094,0.5688663721084595,0.1569829732179641,0.1479879915714264,293.4178161621094,297.1499938964844,293.1499938964844,0.0156355649232864,-822.0567016601562,303.6333312988281,0.3483164310455322,0.050000000745058,0.0546292178332805,293.2319641113281,297.1499938964844,293.1499938964844,0.4494255781173706,-5873.115234375,304.1603698730469,0.8479617238044739,0.5287981033325195,0.373911052942276,293.25787353515625,297.1499938964844,293.1499938964844,0.5698926448822021,-9568.5166015625,304.1642150878906,0.9022534489631652,0.6383634209632874,0.60899817943573,293.1709289550781,297.1499938964844,293.1499938964844,0.0292838979512453,-5249.203125,304.1520690917969,0.4023371338844299,0.0666216239333152,0.334383487701416,291.1631164550781,291.1499938964844,258.5810546875,257.1862487792969,285.3258056640625,293.29278564453125,291.1631774902344,1.0,0.4704024791717529,1.0,0.0,0.8561216592788696,1.0,-1.8242902755737305,1.917386271088617e-06,1.8242883682250977,-0.418889969587326,0.0,0.0,0.429679811000824,204.3207092285156,186.0,0.6069746613502502,-10722.7431640625,981.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6710205078125,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.138671875,18000.0,0.0,0.0,0.2389818429946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498778939247131,0.3498827517032623,-4.851802714256337e-06,0.0,0.0002425361890345,0.0,0.0,16.94303321838379,0.0,0.0,0.0,0.3224067687988281,4.0,0.0,1.0
557520,293.1794128417969,297.1499938964844,293.1499938964844,0.1017543971538543,-2322.848388671875,304.1512145996094,0.5688663721084595,0.1569829732179641,0.1479879915714264,293.4178161621094,297.1499938964844,293.1499938964844,0.0156355649232864,-822.0567016601562,303.6333312988281,0.3483164310455322,0.050000000745058,0.0546292178332805,293.2319641113281,297.1499938964844,293.1499938964844,0.4494255781173706,-5873.115234375,304.1603698730469,0.8479617238044739,0.5287981033325195,0.373911052942276,293.25787353515625,297.1499938964844,293.1499938964844,0.5698926448822021,-9568.5166015625,304.1642150878906,0.9022534489631652,0.6383634209632874,0.60899817943573,293.1709289550781,297.1499938964844,293.1499938964844,0.0292838979512453,-5249.203125,304.1520690917969,0.4023371338844299,0.0666216239333152,0.334383487701416,291.1631164550781,291.1499938964844,258.5810546875,257.1862487792969,285.3258056640625,293.29278564453125,291.1631774902344,1.0,0.4704024791717529,1.0,0.0,0.8561216592788696,1.0,-1.8242902755737305,1.917386271088617e-06,1.8242883682250977,-0.418889969587326,0.0,0.0,0.429679811000824,204.3207092285156,186.0,0.6069746613502502,-10722.7431640625,981.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6710205078125,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.138671875,18000.0,0.0,0.0,0.2389818429946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498778939247131,0.3498827517032623,-4.851802714256337e-06,0.0,0.0002425361890345,0.0,0.0,16.94303321838379,0.0,0.0,0.0,0.3224067687988281,4.0,0.0,1.0
557580,293.1756591796875,297.1499938964844,293.1499938964844,0.1015182211995124,-2318.482177734375,304.1512145996094,0.5725948214530945,0.157002717256546,0.1477260887622833,293.43115234375,297.1499938964844,293.1499938964844,0.0151005871593952,-809.5701904296875,303.503173828125,0.3511395156383514,0.050000000745058,0.0543769411742687,293.2311706542969,297.1499938964844,293.1499938964844,0.4470564723014831,-5848.65869140625,304.1608581542969,0.8517151474952698,0.5268769860267639,0.3723804354667663,293.25665283203125,297.1499938964844,293.1499938964844,0.5667495727539062,-9527.04296875,304.1647033691406,0.9065483212471008,0.6358776092529297,0.6064010858535767,293.1707763671875,297.1499938964844,293.1499938964844,0.0287483446300029,-5209.375,304.152099609375,0.4036152362823486,0.0661234408617019,0.3308681845664978,291.16455078125,291.1499938964844,258.62567138671875,257.22283935546875,285.3418273925781,293.2980041503906,291.16461181640625,1.0,0.4645752012729645,1.0,0.0,0.8551216721534729,1.0,-1.8144956827163696,1.8985126644111008e-06,1.8144938945770264,-0.4165500104427337,0.0,0.0,0.4276421368122101,197.7147216796875,174.0,1.609504461288452,-10639.439453125,951.8826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62725830078125,306.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.255859375,18000.0,0.0,0.0,0.2374254465103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473268151283264,0.3473316729068756,-4.842338512389688e-06,0.0,0.0002409566513961,0.0,0.0,16.76725959777832,0.0,0.0,0.0,0.3216964304447174,4.0,0.0,1.0
557640,293.1756591796875,297.1499938964844,293.1499938964844,0.1015182211995124,-2318.482177734375,304.1512145996094,0.5725948214530945,0.157002717256546,0.1477260887622833,293.43115234375,297.1499938964844,293.1499938964844,0.0151005871593952,-809.5701904296875,303.503173828125,0.3511395156383514,0.050000000745058,0.0543769411742687,293.2311706542969,297.1499938964844,293.1499938964844,0.4470564723014831,-5848.65869140625,304.1608581542969,0.8517151474952698,0.5268769860267639,0.3723804354667663,293.25665283203125,297.1499938964844,293.1499938964844,0.5667495727539062,-9527.04296875,304.1647033691406,0.9065483212471008,0.6358776092529297,0.6064010858535767,293.1707763671875,297.1499938964844,293.1499938964844,0.0287483446300029,-5209.375,304.152099609375,0.4036152362823486,0.0661234408617019,0.3308681845664978,291.16455078125,291.1499938964844,258.62567138671875,257.22283935546875,285.3418273925781,293.2980041503906,291.16461181640625,1.0,0.4645752012729645,1.0,0.0,0.8551216721534729,1.0,-1.8144956827163696,1.8985126644111008e-06,1.8144938945770264,-0.4165500104427337,0.0,0.0,0.4276421368122101,197.7147216796875,174.0,1.609504461288452,-10639.439453125,951.8826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62725830078125,306.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.255859375,18000.0,0.0,0.0,0.2374254465103149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473268151283264,0.3473316729068756,-4.842338512389688e-06,0.0,0.0002409566513961,0.0,0.0,16.76725959777832,0.0,0.0,0.0,0.3216964304447174,4.0,0.0,1.0
557700,293.17364501953125,297.1499938964844,293.1499938964844,0.1014197841286659,-2316.6640625,304.1511535644531,0.5751280188560486,0.1570714712142944,0.1476190090179443,293.43780517578125,297.1499938964844,293.1499938964844,0.0148220835253596,-802.7484130859375,303.4364929199219,0.3530105650424957,0.050000000745058,0.0542169213294982,293.2306823730469,297.1499938964844,293.1499938964844,0.4458615779876709,-5836.33349609375,304.1610412597656,0.854363739490509,0.5259453058242798,0.3716109097003937,293.2559509277344,297.1499938964844,293.1499938964844,0.5651677846908569,-9506.185546875,304.1649169921875,0.9096858501434326,0.6346654891967773,0.6050981283187866,293.1705627441406,297.1499938964844,293.1499938964844,0.028069382533431,-5164.9619140625,304.15289306640625,0.404703825712204,0.065900482237339,0.3290706574916839,291.165283203125,291.1499938964844,258.6473999023437,257.24072265625,285.3497619628906,293.3006286621094,291.16534423828125,1.0,0.4610253572463989,1.0,0.0,0.8546216487884521,1.0,-1.8095282316207888,1.88897467978677e-06,1.809526324272156,-0.4153634309768677,0.0,0.0,0.4265469908714294,193.55270385742188,174.0,1.8181700706481927,-10597.34765625,934.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080017089844,306.2869567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0625,18000.0,0.0,0.0,0.236683964729309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459636270999908,0.3459684550762176,-4.837243523070356e-06,0.0,0.0002402041282039,0.0,0.0,16.673593521118164,0.0,0.0,0.0,0.3213167488574981,4.0,0.0,1.0
557760,293.1716003417969,297.1499938964844,293.1499938964844,0.1013360545039177,-2315.11962890625,304.1510925292969,0.5780157446861267,0.1571734398603439,0.1475289165973663,293.44439697265625,297.1499938964844,293.1499938964844,0.014541189186275,-795.6682739257812,303.3688659667969,0.3551367223262787,0.050000000745058,0.054041564464569,293.2301330566406,297.1499938964844,293.1499938964844,0.4446680843830108,-5824.0302734375,304.16119384765625,0.8574388027191162,0.5250303745269775,0.3708421587944031,293.25518798828125,297.1499938964844,293.1499938964844,0.5635889172554016,-9485.3818359375,304.1650695800781,0.91340309381485,0.6334718465805054,0.6037977337837219,293.1702880859375,297.1499938964844,293.1499938964844,0.0278237462043762,-5136.4658203125,304.1528015136719,0.4060389101505279,0.0656932145357132,0.3272733986377716,291.1659851074219,291.1499938964844,258.6687316894531,257.2583312988281,285.35760498046875,293.30328369140625,291.166015625,1.0,0.4571736454963684,1.0,0.0,0.8541216254234314,1.0,-1.804566979408264,1.8794759171214537e-06,1.804565072059632,-0.4141781032085418,0.0,0.0,0.4254113733768463,189.0028839111328,162.0,1.849034547805786,-10555.2099609375,916.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5908203125,306.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7734375,18000.0,0.0,0.0,0.2359582185745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445445001125335,0.3445493280887604,-4.831935257243458e-06,0.0,0.0002394675975665,0.0,0.0,16.576356887817383,0.0,0.0,0.0,0.3209225237369537,4.0,0.0,1.0
557820,293.16748046875,297.1499938964844,293.1499938964844,0.1012128591537475,-2312.853759765625,304.15093994140625,0.5846766829490662,0.1574632674455642,0.147399753332138,293.4573669433594,297.1499938964844,293.1499938964844,0.0139808077365159,-780.9637451171875,303.2308044433594,0.3600682914257049,0.050000000745058,0.0536591261625289,293.2289428710937,297.1499938964844,293.1499938964844,0.4422945082187652,-5799.58203125,304.16143798828125,0.864723801612854,0.5232437252998352,0.3693127632141113,293.2535705566406,297.1499938964844,293.1499938964844,0.560451090335846,-9444.0693359375,304.165283203125,0.9223774075508118,0.6311337351799011,0.6012130379676819,293.16961669921875,297.1499938964844,293.1499938964844,0.0273473169654607,-5080.0126953125,304.1526794433594,0.4093640744686126,0.0653164982795715,0.3237111866474151,291.16717529296875,291.1499938964844,258.710205078125,257.2926940917969,285.37310791015625,293.30865478515625,291.167236328125,1.0,0.4487988352775574,1.0,0.0,0.8531216382980347,1.0,-1.794735550880432,1.860738848336041e-06,1.7947337627410889,-0.411828339099884,0.0,0.0,0.4230369329452514,179.1028594970703,150.0,1.7048730850219729,-10471.6708984375,877.3219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,306.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8515625,18000.0,0.0,0.0,0.234532818198204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341580867767334,0.3415856957435608,-4.820843514607986e-06,0.0,0.0002380209916736,0.0,0.0,16.37419891357422,0.0,0.0,0.0,0.3201017379760742,4.0,0.0,1.0
557880,293.16748046875,297.1499938964844,293.1499938964844,0.1012128591537475,-2312.853759765625,304.15093994140625,0.5846766829490662,0.1574632674455642,0.147399753332138,293.4573669433594,297.1499938964844,293.1499938964844,0.0139808077365159,-780.9637451171875,303.2308044433594,0.3600682914257049,0.050000000745058,0.0536591261625289,293.2289428710937,297.1499938964844,293.1499938964844,0.4422945082187652,-5799.58203125,304.16143798828125,0.864723801612854,0.5232437252998352,0.3693127632141113,293.2535705566406,297.1499938964844,293.1499938964844,0.560451090335846,-9444.0693359375,304.165283203125,0.9223774075508118,0.6311337351799011,0.6012130379676819,293.16961669921875,297.1499938964844,293.1499938964844,0.0273473169654607,-5080.0126953125,304.1526794433594,0.4093640744686126,0.0653164982795715,0.3237111866474151,291.16717529296875,291.1499938964844,258.710205078125,257.2926940917969,285.37310791015625,293.30865478515625,291.167236328125,1.0,0.4487988352775574,1.0,0.0,0.8531216382980347,1.0,-1.794735550880432,1.860738848336041e-06,1.7947337627410889,-0.411828339099884,0.0,0.0,0.4230369329452514,179.1028594970703,150.0,1.7048730850219729,-10471.6708984375,877.3219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,306.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8515625,18000.0,0.0,0.0,0.234532818198204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341580867767334,0.3415856957435608,-4.820843514607986e-06,0.0,0.0002380209916736,0.0,0.0,16.37419891357422,0.0,0.0,0.0,0.3201017379760742,4.0,0.0,1.0
557940,293.16339111328125,297.1499938964844,293.1499938964844,0.1011474207043647,-2311.659423828125,304.1507263183594,0.5923520922660828,0.1578479409217834,0.1473365873098373,293.4700927734375,297.1499938964844,293.1499938964844,0.0134300766512751,-765.75634765625,303.0889892578125,0.3658564984798431,0.050000000745058,0.0532485023140907,293.2276306152344,297.1499938964844,293.1499938964844,0.4399492144584656,-5775.443359375,304.1615295410156,0.8734463453292847,0.5215078592300415,0.3677994310855865,293.2518615722656,297.1499938964844,293.1499938964844,0.557352602481842,-9403.3095703125,304.16534423828125,0.9331376552581788,0.6288555264472961,0.5986582040786743,293.1688232421875,297.1499938964844,293.1499938964844,0.0267965570092201,-5025.07177734375,304.1527099609375,0.4135538935661316,0.064981035888195,0.3202146887779236,291.16815185546875,291.1499938964844,258.75,257.325927734375,285.3880310058594,293.3138427734375,291.1681823730469,1.0,0.4397495985031128,1.0,0.0,0.8521216511726379,1.0,-1.7850836515426636,1.8424609606881857e-06,1.7850817441940308,-0.4095212817192077,0.0,0.0,0.420545369386673,168.49447631835938,138.0,1.38701331615448,-10389.732421875,836.8351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54364013671875,306.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.599609375,18000.0,0.0,0.0,0.2331157922744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384776413440704,0.3384824693202972,-4.809265192307066e-06,0.0,0.0002365828840993,0.0,0.0,16.163970947265625,0.0,0.0,0.0,0.3192468583583832,4.0,0.0,1.0
558000,293.16339111328125,297.1499938964844,293.1499938964844,0.1011474207043647,-2311.659423828125,304.1507263183594,0.5923520922660828,0.1578479409217834,0.1473365873098373,293.4700927734375,297.1499938964844,293.1499938964844,0.0134300766512751,-765.75634765625,303.0889892578125,0.3658564984798431,0.050000000745058,0.0532485023140907,293.2276306152344,297.1499938964844,293.1499938964844,0.4399492144584656,-5775.443359375,304.1615295410156,0.8734463453292847,0.5215078592300415,0.3677994310855865,293.2518615722656,297.1499938964844,293.1499938964844,0.557352602481842,-9403.3095703125,304.16534423828125,0.9331376552581788,0.6288555264472961,0.5986582040786743,293.1688232421875,297.1499938964844,293.1499938964844,0.0267965570092201,-5025.07177734375,304.1527099609375,0.4135538935661316,0.064981035888195,0.3202146887779236,291.16815185546875,291.1499938964844,258.75,257.325927734375,285.3880310058594,293.3138427734375,291.1681823730469,1.0,0.4397495985031128,1.0,0.0,0.8521216511726379,1.0,-1.7850836515426636,1.8424609606881857e-06,1.7850817441940308,-0.4095212817192077,0.0,0.0,0.420545369386673,168.49447631835938,138.0,1.38701331615448,-10389.732421875,836.8351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54364013671875,306.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.599609375,18000.0,0.0,0.0,0.2331157922744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384776413440704,0.3384824693202972,-4.809265192307066e-06,0.0,0.0002365828840993,0.0,0.0,16.163970947265625,0.0,0.0,0.0,0.3192468583583832,4.0,0.0,1.0
558060,293.1595764160156,297.1499938964844,293.1499938964844,0.1011219099164009,-2311.207275390625,304.1505432128906,0.6008368730545044,0.1582878828048706,0.1473149359226226,293.4825744628906,297.1499938964844,293.1499938964844,0.0128958839923143,-750.272705078125,302.9435119628906,0.3724623322486877,0.050000000745058,0.0528228133916854,293.2262878417969,297.1499938964844,293.1499938964844,0.4376492500305176,-5751.78564453125,304.1614990234375,0.8835501670837402,0.519814133644104,0.366305261850357,293.2501220703125,297.1499938964844,293.1499938964844,0.5543145537376404,-9363.3740234375,304.165283203125,0.9452640414237976,0.6266288757324219,0.5961378812789917,293.16796875,297.1499938964844,293.1499938964844,0.0261916667222976,-4971.02734375,304.1528015136719,0.4186728000640869,0.0646763071417808,0.3167946338653564,291.16864013671875,291.1499938964844,258.7855224609375,257.3556823730469,285.4012756347656,293.3187866210937,291.1686096191406,1.0,0.4302213490009308,1.0,0.0,0.8511216640472412,1.0,-1.775619626045227,1.8246680610900512e-06,1.7756178379058838,-0.4072900116443634,0.0,0.0,0.4180206060409546,157.50918579101562,126.0,0.7110618352890015,-10310.7109375,795.7677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,306.1834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.736328125,18000.0,0.0,0.0,0.2316832989454269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353197872638702,0.3353245854377746,-4.797469500772422e-06,0.0,0.0002351291041122,0.0,0.0,15.951396942138672,0.0,0.0,0.0,0.3183813095092773,4.0,0.0,1.0
558120,293.1595764160156,297.1499938964844,293.1499938964844,0.1011219099164009,-2311.207275390625,304.1505432128906,0.6008368730545044,0.1582878828048706,0.1473149359226226,293.4825744628906,297.1499938964844,293.1499938964844,0.0128958839923143,-750.272705078125,302.9435119628906,0.3724623322486877,0.050000000745058,0.0528228133916854,293.2262878417969,297.1499938964844,293.1499938964844,0.4376492500305176,-5751.78564453125,304.1614990234375,0.8835501670837402,0.519814133644104,0.366305261850357,293.2501220703125,297.1499938964844,293.1499938964844,0.5543145537376404,-9363.3740234375,304.165283203125,0.9452640414237976,0.6266288757324219,0.5961378812789917,293.16796875,297.1499938964844,293.1499938964844,0.0261916667222976,-4971.02734375,304.1528015136719,0.4186728000640869,0.0646763071417808,0.3167946338653564,291.16864013671875,291.1499938964844,258.7855224609375,257.3556823730469,285.4012756347656,293.3187866210937,291.1686096191406,1.0,0.4302213490009308,1.0,0.0,0.8511216640472412,1.0,-1.775619626045227,1.8246680610900512e-06,1.7756178379058838,-0.4072900116443634,0.0,0.0,0.4180206060409546,157.50918579101562,126.0,0.7110618352890015,-10310.7109375,795.7677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531982421875,306.1834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.736328125,18000.0,0.0,0.0,0.2316832989454269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353197872638702,0.3353245854377746,-4.797469500772422e-06,0.0,0.0002351291041122,0.0,0.0,15.951396942138672,0.0,0.0,0.0,0.3183813095092773,4.0,0.0,1.0
558180,293.1558837890625,297.1499938964844,293.1499938964844,0.1011425033211708,-2311.616943359375,304.1503295898437,0.6100626587867737,0.1587917804718017,0.1473396867513656,293.4948425292969,297.1499938964844,293.1499938964844,0.0123807890340685,-734.625732421875,302.7942199707031,0.3799172639846802,0.050000000745058,0.0523885637521743,293.22491455078125,297.1499938964844,293.1499938964844,0.4354084730148315,-5728.7509765625,304.1614074707031,0.895095944404602,0.5181587934494019,0.3648319542407989,293.24835205078125,297.1499938964844,293.1499938964844,0.5513547658920288,-9324.4912109375,304.1651306152344,0.958373486995697,0.6244503259658813,0.5936547517776489,293.1671142578125,297.1499938964844,293.1499938964844,0.0256241466850042,-4918.6455078125,304.1528015136719,0.4249167740345001,0.0643951743841171,0.3134481012821197,291.1683654785156,291.1499938964844,258.81451416015625,257.3799133300781,285.4117431640625,293.3238525390625,291.1683044433594,1.0,0.4203051924705505,1.0,0.0,0.8501216769218445,1.0,-1.7663592100143433,1.8074028957926205e-06,1.766357421875,-0.4051764607429504,0.0,0.0,0.4155848026275635,146.31077575683594,114.0,-0.2128923088312149,-10236.62890625,754.6286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260925292969,306.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.92578125,18000.0,0.0,0.0,0.2302273660898208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322528302669525,0.3322576284408569,-4.785923465533415e-06,0.0,0.0002336515026399,0.0,0.0,15.746015548706056,0.0,0.0,0.0,0.3175433874130249,4.0,0.0,1.0
558240,293.1558837890625,297.1499938964844,293.1499938964844,0.1011425033211708,-2311.616943359375,304.1503295898437,0.6100626587867737,0.1587917804718017,0.1473396867513656,293.4948425292969,297.1499938964844,293.1499938964844,0.0123807890340685,-734.625732421875,302.7942199707031,0.3799172639846802,0.050000000745058,0.0523885637521743,293.22491455078125,297.1499938964844,293.1499938964844,0.4354084730148315,-5728.7509765625,304.1614074707031,0.895095944404602,0.5181587934494019,0.3648319542407989,293.24835205078125,297.1499938964844,293.1499938964844,0.5513547658920288,-9324.4912109375,304.1651306152344,0.958373486995697,0.6244503259658813,0.5936547517776489,293.1671142578125,297.1499938964844,293.1499938964844,0.0256241466850042,-4918.6455078125,304.1528015136719,0.4249167740345001,0.0643951743841171,0.3134481012821197,291.1683654785156,291.1499938964844,258.81451416015625,257.3799133300781,285.4117431640625,293.3238525390625,291.1683044433594,1.0,0.4203051924705505,1.0,0.0,0.8501216769218445,1.0,-1.7663592100143433,1.8074028957926205e-06,1.766357421875,-0.4051764607429504,0.0,0.0,0.4155848026275635,146.31077575683594,114.0,-0.2128923088312149,-10236.62890625,754.6286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260925292969,306.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.92578125,18000.0,0.0,0.0,0.2302273660898208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322528302669525,0.3322576284408569,-4.785923465533415e-06,0.0,0.0002336515026399,0.0,0.0,15.746015548706056,0.0,0.0,0.0,0.3175433874130249,4.0,0.0,1.0
558300,293.15411376953125,297.1499938964844,293.1499938964844,0.1011721491813659,-2312.18212890625,304.15020751953125,0.6148821711540222,0.1590686738491058,0.1473726481199264,293.5009155273437,297.1499938964844,293.1499938964844,0.0121305659413337,-726.7553100585938,302.7181091308594,0.3839806318283081,0.050000000745058,0.0521695651113987,293.2242431640625,297.1499938964844,293.1499938964844,0.4343086779117584,-5717.44580078125,304.1613464355469,0.9014397263526917,0.5173444151878357,0.3641033470630646,293.2474670410156,297.1499938964844,293.1499938964844,0.5499023199081421,-9305.41015625,304.1650085449219,0.9651702642440796,0.6233780384063721,0.5924274325370789,293.16668701171875,297.1499938964844,293.1499938964844,0.0253477394580841,-4892.9208984375,304.1528015136719,0.4285456836223602,0.0642616748809814,0.3117998540401459,291.1679992675781,291.1499938964844,258.82666015625,257.3900451660156,285.4159240722656,293.3264465332031,291.1679077148437,1.0,0.4152193963527679,1.0,0.0,0.8496216535568237,1.0,-1.761808156967163,1.7989724483413738e-06,1.7618063688278198,-0.4041658937931061,0.0,0.0,0.4144203662872314,140.66554260253906,114.0,-0.627096951007843,-10201.6796875,734.1344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245361328125,306.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2890625,18000.0,0.0,0.0,0.229492500424385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307867050170898,0.3307915031909942,-4.780390099767828e-06,0.0,0.0002329057024326,0.0,0.0,15.648261070251465,0.0,0.0,0.0,0.3171438872814178,4.0,0.0,1.0
558360,293.15234375,297.1499938964844,293.1499938964844,0.1012152656912803,-2312.99755859375,304.15008544921875,0.6197460889816284,0.1593626141548156,0.1474202126264572,293.5069580078125,297.1499938964844,293.1499938964844,0.011885224841535,-718.8584594726562,302.6410217285156,0.388283371925354,0.050000000745058,0.0519496537744998,293.2235717773437,297.1499938964844,293.1499938964844,0.4332222044467926,-5706.275390625,304.1612548828125,0.9083743095397948,0.5165390372276306,0.3633802831172943,293.2466125488281,297.1499938964844,293.1499938964844,0.548467755317688,-9286.5615234375,304.1648864746094,0.972064197063446,0.6223171353340149,0.5912100076675415,293.166259765625,297.1499938964844,293.1499938964844,0.0250759739428758,-4867.48291015625,304.1528015136719,0.4325726330280304,0.0641323924064636,0.3101672232151031,291.1675109863281,291.1499938964844,258.8373413085937,257.3989562988281,285.41943359375,293.3290710449219,291.1674194335937,1.0,0.4100512564182281,1.0,0.0,0.8491216897964478,1.0,-1.75731098651886,1.790677742974367e-06,1.7573091983795166,-0.4031866490840912,0.0,0.0,0.4133020341396332,134.9982147216797,102.0,-0.9909130930900574,-10168.1728515625,713.7151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234680175781,306.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5546875,18000.0,0.0,0.0,0.2287554591894149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293783068656921,0.3293830752372741,-4.775072738993913e-06,0.0,0.000232157704886,0.0,0.0,15.554633140563965,0.0,0.0,0.0,0.3167608976364136,4.0,0.0,1.0
558420,293.14892578125,297.1499938964844,293.1499938964844,0.1013385280966758,-2315.31494140625,304.1498718261719,0.6300115585327148,0.1599960774183273,0.1475558280944824,293.5188903808594,297.1499938964844,293.1499938964844,0.0114095862954854,-703.0165405273438,302.4840087890625,0.3969103395938873,0.050000000745058,0.0515088587999343,293.2221984863281,297.1499938964844,293.1499938964844,0.4310858249664306,-5684.302734375,304.1610717773437,0.9248750805854796,0.5149518251419067,0.3619500696659088,293.2448425292969,297.1499938964844,293.1499938964844,0.5456476211547852,-9249.490234375,304.1646423339844,0.985901653766632,0.6202259063720703,0.5888029932975769,293.1654663085937,297.1499938964844,293.1499938964844,0.0245454534888267,-4817.38671875,304.1527404785156,0.4420042634010315,0.063883937895298,0.3069453537464142,291.166259765625,291.1499938964844,258.8545227050781,257.4132385253906,285.4244689941406,293.3344421386719,291.1661376953125,1.0,0.3994903266429901,1.0,0.0,0.848121702671051,1.0,-1.7484686374664309,1.7744741853675805e-06,1.7484668493270874,-0.4013189673423767,0.0,0.0,0.411214679479599,123.6415023803711,90.0,-1.627063512802124,-10105.201171875,673.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,306.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.227284774184227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267463445663452,0.3267511129379272,-4.765125140693272e-06,0.0,0.0002306651585968,0.0,0.0,15.380382537841797,0.0,0.0,0.0,0.3160472810268402,4.0,0.0,1.0
558480,293.14892578125,297.1499938964844,293.1499938964844,0.1013385280966758,-2315.31494140625,304.1498718261719,0.6300115585327148,0.1599960774183273,0.1475558280944824,293.5188903808594,297.1499938964844,293.1499938964844,0.0114095862954854,-703.0165405273438,302.4840087890625,0.3969103395938873,0.050000000745058,0.0515088587999343,293.2221984863281,297.1499938964844,293.1499938964844,0.4310858249664306,-5684.302734375,304.1610717773437,0.9248750805854796,0.5149518251419067,0.3619500696659088,293.2448425292969,297.1499938964844,293.1499938964844,0.5456476211547852,-9249.490234375,304.1646423339844,0.985901653766632,0.6202259063720703,0.5888029932975769,293.1654663085937,297.1499938964844,293.1499938964844,0.0245454534888267,-4817.38671875,304.1527404785156,0.4420042634010315,0.063883937895298,0.3069453537464142,291.166259765625,291.1499938964844,258.8545227050781,257.4132385253906,285.4244689941406,293.3344421386719,291.1661376953125,1.0,0.3994903266429901,1.0,0.0,0.848121702671051,1.0,-1.7484686374664309,1.7744741853675805e-06,1.7484668493270874,-0.4013189673423767,0.0,0.0,0.411214679479599,123.6415023803711,90.0,-1.627063512802124,-10105.201171875,673.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215148925781,306.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.227284774184227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267463445663452,0.3267511129379272,-4.765125140693272e-06,0.0,0.0002306651585968,0.0,0.0,15.380382537841797,0.0,0.0,0.0,0.3160472810268402,4.0,0.0,1.0
558540,293.1456298828125,297.1499938964844,293.1499938964844,0.1015107706189155,-2318.535400390625,304.1496276855469,0.6417059898376465,0.1606905460357666,0.1477477848529815,293.5307312011719,297.1499938964844,293.1499938964844,0.0109536610543727,-687.130126953125,302.3231811523437,0.4055427610874176,0.050000000745058,0.051069751381874,293.2208557128906,297.1499938964844,293.1499938964844,0.4289911687374115,-5662.7373046875,304.1608581542969,0.9439769983291626,0.5133970975875854,0.3605432510375976,293.24298095703125,297.1499938964844,293.1499938964844,0.5424453616142273,-9206.6708984375,304.1651916503906,0.9990000128746032,0.6182025671005249,0.5859810709953308,293.1647033691406,297.1499938964844,293.1499938964844,0.0240325927734375,-4768.35400390625,304.1526794433594,0.4536062180995941,0.0636488497257232,0.303789734840393,291.16485595703125,291.1499938964844,258.866455078125,257.423095703125,285.4273986816406,293.3399963378906,291.164794921875,1.0,0.3886089026927948,1.0,0.0,0.8471217155456543,1.0,-1.7393184900283811,1.757788368195179e-06,1.739316701889038,-0.3994263112545013,0.0,0.0,0.4093314409255981,112.32096099853516,78.0,-1.618277072906494,-10046.373046875,632.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5183410644531,306.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.001953125,18000.0,0.0,0.0,0.2258363515138626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243921995162964,0.324396938085556,-4.756235284730792e-06,0.0,0.0002291951823281,0.0,0.0,15.22536563873291,0.0,0.0,0.0,0.3154110610485077,4.0,0.0,1.0
558600,293.1456298828125,297.1499938964844,293.1499938964844,0.1015107706189155,-2318.535400390625,304.1496276855469,0.6417059898376465,0.1606905460357666,0.1477477848529815,293.5307312011719,297.1499938964844,293.1499938964844,0.0109536610543727,-687.130126953125,302.3231811523437,0.4055427610874176,0.050000000745058,0.051069751381874,293.2208557128906,297.1499938964844,293.1499938964844,0.4289911687374115,-5662.7373046875,304.1608581542969,0.9439769983291626,0.5133970975875854,0.3605432510375976,293.24298095703125,297.1499938964844,293.1499938964844,0.5424453616142273,-9206.6708984375,304.1651916503906,0.9990000128746032,0.6182025671005249,0.5859810709953308,293.1647033691406,297.1499938964844,293.1499938964844,0.0240325927734375,-4768.35400390625,304.1526794433594,0.4536062180995941,0.0636488497257232,0.303789734840393,291.16485595703125,291.1499938964844,258.866455078125,257.423095703125,285.4273986816406,293.3399963378906,291.164794921875,1.0,0.3886089026927948,1.0,0.0,0.8471217155456543,1.0,-1.7393184900283811,1.757788368195179e-06,1.739316701889038,-0.3994263112545013,0.0,0.0,0.4093314409255981,112.32096099853516,78.0,-1.618277072906494,-10046.373046875,632.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5183410644531,306.11669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.001953125,18000.0,0.0,0.0,0.2258363515138626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243921995162964,0.324396938085556,-4.756235284730792e-06,0.0,0.0002291951823281,0.0,0.0,15.22536563873291,0.0,0.0,0.0,0.3154110610485077,4.0,0.0,1.0
558660,293.1422424316406,297.1499938964844,293.1499938964844,0.1016587987542152,-2320.9794921875,304.1495056152344,0.6524589657783508,0.1614880561828613,0.1481256186962127,293.54217529296875,297.1499938964844,293.1499938964844,0.0105348182842135,-671.5906372070312,302.1623840332031,0.4129490256309509,0.050000000745058,0.0507354736328125,293.2193908691406,297.1499938964844,293.1499938964844,0.4263113141059875,-5634.509765625,304.1617431640625,0.959439754486084,0.5119006037712097,0.3592564463615417,293.22283935546875,297.1499938964844,293.1499938964844,0.5152100920677185,-8818.80859375,304.2057800292969,0.9990000128746032,0.6198530197143555,0.5603843331336975,293.16357421875,297.1499938964844,293.1499938964844,0.0235924646258354,-4724.2822265625,304.15252685546875,0.4642629623413086,0.0635049790143966,0.3014352917671203,291.1834411621094,291.1499938964844,258.87359619140625,257.4289245605469,285.43438720703125,293.3438720703125,291.1849060058594,1.0,0.3763564229011535,1.0,0.0,0.8461216688156128,1.0,-1.7042115926742554,1.6920133703024476e-06,1.7042099237442017,-0.3912370204925537,0.0,0.0,0.4039738774299621,103.12296295166016,81.0,21.7580623626709,-9901.5263671875,581.7752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234375,306.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.853515625,18000.0,0.0,0.0,0.2243107557296753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319798082113266,0.3198028206825256,-4.744613306684187e-06,0.0,0.0002276469022035,0.0,0.0,14.941670417785645,0.0,0.0,0.0,0.3142373561859131,4.0,0.0,1.0
558720,293.1422424316406,297.1499938964844,293.1499938964844,0.1016587987542152,-2320.9794921875,304.1495056152344,0.6524589657783508,0.1614880561828613,0.1481256186962127,293.54217529296875,297.1499938964844,293.1499938964844,0.0105348182842135,-671.5906372070312,302.1623840332031,0.4129490256309509,0.050000000745058,0.0507354736328125,293.2193908691406,297.1499938964844,293.1499938964844,0.4263113141059875,-5634.509765625,304.1617431640625,0.959439754486084,0.5119006037712097,0.3592564463615417,293.22283935546875,297.1499938964844,293.1499938964844,0.5152100920677185,-8818.80859375,304.2057800292969,0.9990000128746032,0.6198530197143555,0.5603843331336975,293.16357421875,297.1499938964844,293.1499938964844,0.0235924646258354,-4724.2822265625,304.15252685546875,0.4642629623413086,0.0635049790143966,0.3014352917671203,291.1834411621094,291.1499938964844,258.87359619140625,257.4289245605469,285.43438720703125,293.3438720703125,291.1849060058594,1.0,0.3763564229011535,1.0,0.0,0.8461216688156128,1.0,-1.7042115926742554,1.6920133703024476e-06,1.7042099237442017,-0.3912370204925537,0.0,0.0,0.4039738774299621,103.12296295166016,81.0,21.7580623626709,-9901.5263671875,581.7752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234375,306.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.853515625,18000.0,0.0,0.0,0.2243107557296753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319798082113266,0.3198028206825256,-4.744613306684187e-06,0.0,0.0002276469022035,0.0,0.0,14.941670417785645,0.0,0.0,0.0,0.3142373561859131,4.0,0.0,1.0
558780,293.1393737792969,297.1499938964844,293.1499938964844,0.1020311713218689,-2327.800537109375,304.1490478515625,0.6605858206748962,0.1622712761163711,0.1486335843801498,293.55389404296875,297.1499938964844,293.1499938964844,0.0101732378825545,-658.1203002929688,301.9952392578125,0.4183662533760071,0.050000000745058,0.0505234934389591,293.21844482421875,297.1499938964844,293.1499938964844,0.4241762459278106,-5612.50146484375,304.1613464355469,0.9691407084465028,0.510331928730011,0.3580264151096344,293.1819763183594,297.1499938964844,293.1499938964844,0.4948876798152923,-8537.3818359375,304.2203063964844,0.9990000128746032,0.6262810826301575,0.5421400666236877,293.1624450683594,297.1499938964844,293.1499938964844,0.023327637463808,-4698.0,304.1521301269531,0.471005916595459,0.063390165567398,0.2999037504196167,291.1900939941406,291.1499938964844,258.8763427734375,257.4310913085937,285.43292236328125,293.3506774902344,291.1899719238281,1.0,0.3685807883739471,1.0,0.0,0.8451216816902161,1.0,-1.6793938875198364,1.6468367221023072e-06,1.6793922185897827,-0.3859269320964813,0.0,0.0,0.3978830277919769,97.23332214355467,84.0,8.478631973266602,-9741.5078125,548.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56549072265625,306.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.73828125,18000.0,0.0,0.0,0.2223237603902816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120997846126556,0.3121044933795929,-4.719610842585098e-06,0.0,0.0002256303559988,0.0,0.0,14.456106185913086,0.0,0.0,0.0,0.312289834022522,4.0,0.0,1.0
558840,293.1393737792969,297.1499938964844,293.1499938964844,0.1020311713218689,-2327.800537109375,304.1490478515625,0.6605858206748962,0.1622712761163711,0.1486335843801498,293.55389404296875,297.1499938964844,293.1499938964844,0.0101732378825545,-658.1203002929688,301.9952392578125,0.4183662533760071,0.050000000745058,0.0505234934389591,293.21844482421875,297.1499938964844,293.1499938964844,0.4241762459278106,-5612.50146484375,304.1613464355469,0.9691407084465028,0.510331928730011,0.3580264151096344,293.1819763183594,297.1499938964844,293.1499938964844,0.4948876798152923,-8537.3818359375,304.2203063964844,0.9990000128746032,0.6262810826301575,0.5421400666236877,293.1624450683594,297.1499938964844,293.1499938964844,0.023327637463808,-4698.0,304.1521301269531,0.471005916595459,0.063390165567398,0.2999037504196167,291.1900939941406,291.1499938964844,258.8763427734375,257.4310913085937,285.43292236328125,293.3506774902344,291.1899719238281,1.0,0.3685807883739471,1.0,0.0,0.8451216816902161,1.0,-1.6793938875198364,1.6468367221023072e-06,1.6793922185897827,-0.3859269320964813,0.0,0.0,0.3978830277919769,97.23332214355467,84.0,8.478631973266602,-9741.5078125,548.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56549072265625,306.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.73828125,18000.0,0.0,0.0,0.2223237603902816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120997846126556,0.3121044933795929,-4.719610842585098e-06,0.0,0.0002256303559988,0.0,0.0,14.456106185913086,0.0,0.0,0.0,0.312289834022522,4.0,0.0,1.0
558900,293.1380615234375,297.1499938964844,293.1499938964844,0.1022732630372047,-2332.29052734375,304.1487731933594,0.6636183261871338,0.1626597642898559,0.1489168256521225,293.5598449707031,297.1499938964844,293.1499938964844,0.0100095449015498,-651.9864501953125,301.9093017578125,0.4203125238418579,0.050000000745058,0.0504537336528301,293.21807861328125,297.1499938964844,293.1499938964844,0.4232635796070099,-5603.1884765625,304.16094970703125,0.9721914529800416,0.5095398426055908,0.3574278950691223,293.161376953125,297.1499938964844,293.1499938964844,0.4877523183822632,-8441.0927734375,304.220458984375,0.9990000128746032,0.6299216151237488,0.5360000729560852,293.1619567871094,297.1499938964844,293.1499938964844,0.0232337955385446,-4688.84130859375,304.15191650390625,0.4730565547943115,0.0633297115564346,0.299310952425003,291.1895751953125,291.1499938964844,258.8762512207031,257.4309387207031,285.43414306640625,293.3577880859375,291.1893920898437,1.0,0.3658928573131561,1.0,0.0,0.8446217179298401,1.0,-1.6708455085754397,1.6315938182742684e-06,1.6708439588546753,-0.3841753304004669,0.0,0.0,0.3952938020229339,95.28724670410156,84.0,3.751781702041626,-9682.9765625,537.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946350097656,306.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.86328125,18000.0,0.0,0.0,0.2211720645427703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090062439441681,0.3090109527111053,-4.708178039436461e-06,0.0,0.0002244615316158,0.0,0.0,14.259225845336914,0.0,0.0,0.0,0.3114756047725677,4.0,0.0,1.0
558960,293.1368713378906,297.1499938964844,293.1499938964844,0.1025403290987014,-2337.25634765625,304.14849853515625,0.6660722494125366,0.1630450636148452,0.1492150276899337,293.5658569335937,297.1499938964844,293.1499938964844,0.0098534002900123,-646.0908813476562,301.822021484375,0.421819806098938,0.050000000745058,0.0504018701612949,293.2177124023437,297.1499938964844,293.1499938964844,0.4224185645580292,-5594.6025390625,304.1604919433594,0.9743463397026062,0.5087454915046692,0.3568404018878937,293.14239501953125,297.1499938964844,293.1499938964844,0.4822168946266174,-8367.8681640625,304.2176818847656,0.9990000128746032,0.6335043907165527,0.531389057636261,293.1614685058594,297.1499938964844,293.1499938964844,0.0231566242873668,-4681.40185546875,304.1517028808594,0.4745098352432251,0.0632715299725532,0.2987969219684601,291.1878662109375,291.1499938964844,258.8752136230469,257.42999267578125,285.43603515625,293.3668212890625,291.1874084472656,1.0,0.3638658821582794,1.0,0.0,0.8441216945648193,1.0,-1.6642805337905884,1.620064153939893e-06,1.664278864860535,-0.3829038441181183,0.0,0.0,0.3929348289966583,93.8348617553711,102.0,-1.0139079093933103,-9631.283203125,529.0187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6249084472656,306.1080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.65625,18000.0,0.0,0.0,0.2199496030807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061039745807647,0.306108683347702,-4.697655185736949e-06,0.0,0.0002232208789791,0.0,0.0,14.076252937316896,0.0,0.0,0.0,0.3107219040393829,4.0,0.0,1.0
