time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559020,293.1351013183594,297.1499938964844,293.1499938964844,0.1033188849687576,-2351.949951171875,304.147705078125,0.6643931865692139,0.1637374311685562,0.149930328130722,293.5781555175781,297.1499938964844,293.1499938964844,0.009600656107068,-637.0504150390625,301.6403503417969,0.4197248816490173,0.050000000745058,0.050474539399147,293.21734619140625,297.1499938964844,293.1499938964844,0.4214648008346557,-5585.59326171875,304.1585388183594,0.9696642756462096,0.5071049332618713,0.3557689785957336,293.1206970214844,297.1499938964844,293.1499938964844,0.4876536726951599,-8461.0419921875,304.1853332519531,0.9990000128746032,0.6381615996360779,0.5378319621086121,293.16094970703125,297.1499938964844,293.1499938964844,0.0231561474502086,-4682.92431640625,304.151123046875,0.4716921150684356,0.0630868822336196,0.29844531416893,291.168701171875,291.1499938964844,258.8705749511719,257.42596435546875,285.43218994140625,293.38201904296875,291.16656494140625,1.0,0.3671156764030456,1.0,0.0,0.8431217074394226,1.0,-1.6712369918823242,1.6338672139681876e-06,1.6712353229522705,-0.3852109313011169,0.0,0.0,0.3913949131965637,95.79580688476562,120.0,-24.74554443359375,-9604.8583984375,539.0320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6751708984375,306.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.90625,18000.0,0.0,0.0,0.2174375504255294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026784658432007,0.3026831448078155,-4.681531208916567e-06,0.0,0.0002206714707426,0.0,0.0,13.851563453674316,0.0,0.0,0.0,0.3097977638244629,4.0,0.0,1.0
559080,293.1351013183594,297.1499938964844,293.1499938964844,0.1033188849687576,-2351.949951171875,304.147705078125,0.6643931865692139,0.1637374311685562,0.149930328130722,293.5781555175781,297.1499938964844,293.1499938964844,0.009600656107068,-637.0504150390625,301.6403503417969,0.4197248816490173,0.050000000745058,0.050474539399147,293.21734619140625,297.1499938964844,293.1499938964844,0.4214648008346557,-5585.59326171875,304.1585388183594,0.9696642756462096,0.5071049332618713,0.3557689785957336,293.1206970214844,297.1499938964844,293.1499938964844,0.4876536726951599,-8461.0419921875,304.1853332519531,0.9990000128746032,0.6381615996360779,0.5378319621086121,293.16094970703125,297.1499938964844,293.1499938964844,0.0231561474502086,-4682.92431640625,304.151123046875,0.4716921150684356,0.0630868822336196,0.29844531416893,291.168701171875,291.1499938964844,258.8705749511719,257.42596435546875,285.43218994140625,293.38201904296875,291.16656494140625,1.0,0.3671156764030456,1.0,0.0,0.8431217074394226,1.0,-1.6712369918823242,1.6338672139681876e-06,1.6712353229522705,-0.3852109313011169,0.0,0.0,0.3913949131965637,95.79580688476562,120.0,-24.74554443359375,-9604.8583984375,539.0320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6751708984375,306.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.90625,18000.0,0.0,0.0,0.2174375504255294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026784658432007,0.3026831448078155,-4.681531208916567e-06,0.0,0.0002206714707426,0.0,0.0,13.851563453674316,0.0,0.0,0.0,0.3097977638244629,4.0,0.0,1.0
559140,293.134033203125,297.1499938964844,293.1499938964844,0.1042502894997596,-2369.57421875,304.1469116210937,0.6572282314300537,0.1643352210521698,0.1507080048322677,293.59088134765625,297.1499938964844,293.1499938964844,0.0093963202089071,-630.175048828125,301.45037841796875,0.4136375784873962,0.050000000745058,0.0507072024047374,293.21728515625,297.1499938964844,293.1499938964844,0.4210385978221893,-5582.20068359375,304.1564025878906,0.9566532373428344,0.5054114460945129,0.3547761738300323,293.1330871582031,297.1499938964844,293.1499938964844,0.5082359313964844,-8767.2255859375,304.1390991210937,0.9990000128746032,0.6364639401435852,0.5579707026481628,293.16162109375,297.1499938964844,293.1499938964844,0.0231756418943405,-4687.14892578125,304.1507263183594,0.4623763263225555,0.062675155699253,0.2980214655399322,291.1383056640625,291.1499938964844,258.8629150390625,257.4193725585937,285.4223937988281,293.384521484375,291.1361083984375,1.0,0.3759729266166687,1.0,0.0,0.8421217203140259,1.0,-1.6949201822280884,1.6786748346930835e-06,1.694918513298035,-0.3911460936069488,0.0,0.0,0.3949614763259887,102.15699005126952,123.0,-37.73440170288086,-9694.046875,572.7538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67364501953125,306.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6953125,18000.0,0.0,0.0,0.2153322249650955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051604926586151,0.30516517162323,-4.682289272750495e-06,0.0,0.0002185348421335,0.0,0.0,13.983968734741213,0.0,0.0,0.0,0.3103047907352447,4.0,0.0,1.0
559200,293.134033203125,297.1499938964844,293.1499938964844,0.1042502894997596,-2369.57421875,304.1469116210937,0.6572282314300537,0.1643352210521698,0.1507080048322677,293.59088134765625,297.1499938964844,293.1499938964844,0.0093963202089071,-630.175048828125,301.45037841796875,0.4136375784873962,0.050000000745058,0.0507072024047374,293.21728515625,297.1499938964844,293.1499938964844,0.4210385978221893,-5582.20068359375,304.1564025878906,0.9566532373428344,0.5054114460945129,0.3547761738300323,293.1330871582031,297.1499938964844,293.1499938964844,0.5082359313964844,-8767.2255859375,304.1390991210937,0.9990000128746032,0.6364639401435852,0.5579707026481628,293.16162109375,297.1499938964844,293.1499938964844,0.0231756418943405,-4687.14892578125,304.1507263183594,0.4623763263225555,0.062675155699253,0.2980214655399322,291.1383056640625,291.1499938964844,258.8629150390625,257.4193725585937,285.4223937988281,293.384521484375,291.1361083984375,1.0,0.3759729266166687,1.0,0.0,0.8421217203140259,1.0,-1.6949201822280884,1.6786748346930835e-06,1.694918513298035,-0.3911460936069488,0.0,0.0,0.3949614763259887,102.15699005126952,123.0,-37.73440170288086,-9694.046875,572.7538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67364501953125,306.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6953125,18000.0,0.0,0.0,0.2153322249650955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051604926586151,0.30516517162323,-4.682289272750495e-06,0.0,0.0002185348421335,0.0,0.0,13.983968734741213,0.0,0.0,0.0,0.3103047907352447,4.0,0.0,1.0
559260,293.1332397460937,297.1499938964844,293.1499938964844,0.1050354540348053,-2384.251953125,304.14666748046875,0.6512376070022583,0.1648986339569091,0.1514221876859665,293.6038513183594,297.1499938964844,293.1499938964844,0.0091779828071594,-622.13330078125,301.2568664550781,0.4086479842662811,0.050000000745058,0.0509237013757228,293.2173156738281,297.1499938964844,293.1499938964844,0.4202046692371368,-5573.93212890625,304.1557312011719,0.9444940090179444,0.503700315952301,0.3537501692771911,293.1710510253906,297.1499938964844,293.1499938964844,0.5276845097541809,-9045.693359375,304.1108703613281,0.9990000128746032,0.6292237043380737,0.5760800242424011,293.1634826660156,297.1499938964844,293.1499938964844,0.0229576975107193,-4666.94091796875,304.1508483886719,0.4524475634098053,0.0620049461722373,0.2962976098060608,291.1185302734375,291.1499938964844,258.8526611328125,257.41064453125,285.4168395996094,293.3826599121094,291.117919921875,1.0,0.383215844631195,1.0,0.0,0.8411217331886292,1.0,-1.714486002922058,1.716249016681104e-06,1.7144842147827148,-0.3957411646842956,0.0,0.0,0.4007684886455536,108.04241943359376,126.0,-25.439151763916016,-9813.0537109375,603.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5957946777344,306.0630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.396484375,18000.0,0.0,0.0,0.2141475528478622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115203380584717,0.3115250468254089,-4.699229066318367e-06,0.0,0.0002173325483454,0.0,0.0,14.36762523651123,0.0,0.0,0.0,0.3118445873260498,4.0,0.0,1.0
559320,293.1332397460937,297.1499938964844,293.1499938964844,0.1050354540348053,-2384.251953125,304.14666748046875,0.6512376070022583,0.1648986339569091,0.1514221876859665,293.6038513183594,297.1499938964844,293.1499938964844,0.0091779828071594,-622.13330078125,301.2568664550781,0.4086479842662811,0.050000000745058,0.0509237013757228,293.2173156738281,297.1499938964844,293.1499938964844,0.4202046692371368,-5573.93212890625,304.1557312011719,0.9444940090179444,0.503700315952301,0.3537501692771911,293.1710510253906,297.1499938964844,293.1499938964844,0.5276845097541809,-9045.693359375,304.1108703613281,0.9990000128746032,0.6292237043380737,0.5760800242424011,293.1634826660156,297.1499938964844,293.1499938964844,0.0229576975107193,-4666.94091796875,304.1508483886719,0.4524475634098053,0.0620049461722373,0.2962976098060608,291.1185302734375,291.1499938964844,258.8526611328125,257.41064453125,285.4168395996094,293.3826599121094,291.117919921875,1.0,0.383215844631195,1.0,0.0,0.8411217331886292,1.0,-1.714486002922058,1.716249016681104e-06,1.7144842147827148,-0.3957411646842956,0.0,0.0,0.4007684886455536,108.04241943359376,126.0,-25.439151763916016,-9813.0537109375,603.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5957946777344,306.0630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.396484375,18000.0,0.0,0.0,0.2141475528478622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115203380584717,0.3115250468254089,-4.699229066318367e-06,0.0,0.0002173325483454,0.0,0.0,14.36762523651123,0.0,0.0,0.0,0.3118445873260498,4.0,0.0,1.0
559380,293.1327209472656,297.1499938964844,293.1499938964844,0.1056770980358123,-2396.060302734375,304.1466979980469,0.6461591720581055,0.1654283553361892,0.1520958095788955,293.6169738769531,297.1499938964844,293.1499938964844,0.0089468965306878,-612.9093017578125,301.0609436035156,0.4043872654438019,0.050000000745058,0.0511264093220233,293.2174377441406,297.1499938964844,293.1499938964844,0.4188985824584961,-5560.29736328125,304.156005859375,0.933292806148529,0.5019716620445251,0.3527016341686249,293.2164001464844,297.1499938964844,293.1499938964844,0.5427739024162292,-9253.6103515625,304.0995483398437,0.9987963438034058,0.6195024251937866,0.5894991755485535,293.1658020019531,297.1499938964844,293.1499938964844,0.0225734263658523,-4629.0029296875,304.1512145996094,0.4432498216629028,0.0611956976354122,0.2937350273132324,291.1117248535156,291.1499938964844,258.8402404785156,257.40008544921875,285.4194641113281,293.3869934082031,291.1117858886719,1.0,0.3893604874610901,1.0,0.0,0.8401216864585876,1.0,-1.72736394405365,1.7414549802197143e-06,1.7273622751235962,-0.3985815942287445,0.0,0.0,0.4064206779003143,113.44923400878906,129.0,-11.170461654663086,-9898.81640625,627.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,306.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.529296875,18000.0,0.0,0.0,0.2139857411384582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181284070014953,0.318133145570755,-4.721254299511202e-06,0.0,0.0002171683154301,0.0,0.0,14.783991813659668,0.0,0.0,0.0,0.3135522305965423,4.0,0.0,1.0
559440,293.1327209472656,297.1499938964844,293.1499938964844,0.1056770980358123,-2396.060302734375,304.1466979980469,0.6461591720581055,0.1654283553361892,0.1520958095788955,293.6169738769531,297.1499938964844,293.1499938964844,0.0089468965306878,-612.9093017578125,301.0609436035156,0.4043872654438019,0.050000000745058,0.0511264093220233,293.2174377441406,297.1499938964844,293.1499938964844,0.4188985824584961,-5560.29736328125,304.156005859375,0.933292806148529,0.5019716620445251,0.3527016341686249,293.2164001464844,297.1499938964844,293.1499938964844,0.5427739024162292,-9253.6103515625,304.0995483398437,0.9987963438034058,0.6195024251937866,0.5894991755485535,293.1658020019531,297.1499938964844,293.1499938964844,0.0225734263658523,-4629.0029296875,304.1512145996094,0.4432498216629028,0.0611956976354122,0.2937350273132324,291.1117248535156,291.1499938964844,258.8402404785156,257.40008544921875,285.4194641113281,293.3869934082031,291.1117858886719,1.0,0.3893604874610901,1.0,0.0,0.8401216864585876,1.0,-1.72736394405365,1.7414549802197143e-06,1.7273622751235962,-0.3985815942287445,0.0,0.0,0.4064206779003143,113.44923400878906,129.0,-11.170461654663086,-9898.81640625,627.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4597473144531,306.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.529296875,18000.0,0.0,0.0,0.2139857411384582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181284070014953,0.318133145570755,-4.721254299511202e-06,0.0,0.0002171683154301,0.0,0.0,14.783991813659668,0.0,0.0,0.0,0.3135522305965423,4.0,0.0,1.0
559500,293.1324462890625,297.1499938964844,293.1499938964844,0.1059275642037391,-2400.477783203125,304.1468505859375,0.642728865146637,0.1657017320394516,0.1524743437767028,293.6234130859375,297.1499938964844,293.1499938964844,0.0088344486430287,-608.1076049804688,300.9642944335937,0.4015509784221649,0.050000000745058,0.0512688718736171,293.2174072265625,297.1499938964844,293.1499938964844,0.4178808927536011,-5549.34619140625,304.1567687988281,0.9259676933288574,0.5011213421821594,0.3522166013717651,293.23260498046875,297.1499938964844,293.1499938964844,0.5391377210617065,-9195.1611328125,304.11529541015625,0.992450475692749,0.6154670715332031,0.5854634046554565,293.1669006347656,297.1499938964844,293.1499938964844,0.0223677083849906,-4607.6318359375,304.1513671875,0.4378241300582886,0.0607824251055717,0.2925670146942138,291.11944580078125,291.1499938964844,258.8333740234375,257.3942565917969,285.4221496582031,293.3924255371094,291.1212463378906,1.0,0.3916865587234497,1.0,0.0,0.8396217226982117,1.0,-1.7211270332336426,1.730003305056016e-06,1.721125245094299,-0.397168219089508,0.0,0.0,0.4077577590942383,116.9259033203125,129.0,8.283482551574707,-9903.0,633.6870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,305.9994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.7890625,18000.0,0.0,0.0,0.2142257839441299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208374381065368,0.3208421766757965,-4.732441084343009e-06,0.0,0.0002174119435949,0.0,0.0,14.96259307861328,0.0,0.0,0.0,0.3142691850662231,4.0,0.0,1.0
559560,293.1322631835937,297.1499938964844,293.1499938964844,0.1061439365148544,-2404.24951171875,304.14703369140625,0.6399673819541931,0.1659603118896484,0.1528277844190597,293.6299133300781,297.1499938964844,293.1499938964844,0.0087158661335706,-602.8829345703125,300.8670959472656,0.3991667032241821,0.050000000745058,0.0513917244970798,293.217529296875,297.1499938964844,293.1499938964844,0.4167730510234833,-5537.4521484375,304.1575622558594,0.9198167324066162,0.5002432465553284,0.3517075777053833,293.2415771484375,297.1499938964844,293.1499938964844,0.5361825227737427,-9148.3857421875,304.1268920898437,0.9869077801704408,0.6126530170440674,0.5824133157730103,293.1679992675781,297.1499938964844,293.1499938964844,0.0221357326954603,-4583.36181640625,304.15155029296875,0.4332066178321838,0.060350514948368,0.2912429273128509,291.12969970703125,291.1499938964844,258.8261108398437,257.3880920410156,285.4234619140625,293.3978881835937,291.130615234375,1.0,0.3937070071697235,1.0,0.0,0.8391216993331909,1.0,-1.7158342599868774,1.7203994957526447e-06,1.7158324718475342,-0.3960071206092834,0.0,0.0,0.4080464243888855,119.92446899414062,132.0,14.602442741394045,-9881.0302734375,638.7129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070373535156,305.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.177734375,18000.0,0.0,0.0,0.2145851850509643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217591345310211,0.3217638731002807,-4.739415999210905e-06,0.0,0.0002177766873501,0.0,0.0,15.032842636108398,0.0,0.0,0.0,0.3145732581615448,4.0,0.0,1.0
559620,293.1317749023437,297.1499938964844,293.1499938964844,0.1066494509577751,-2413.30810546875,304.1471862792969,0.6357689499855042,0.1665094345808029,0.1535029262304306,293.642822265625,297.1499938964844,293.1499938964844,0.0084764463827013,-592.2252197265625,300.6669311523437,0.3952416777610779,0.050000000745058,0.0515963323414325,293.21783447265625,297.1499938964844,293.1499938964844,0.4148604571819305,-5517.20947265625,304.158203125,0.9100356698036194,0.4984745681285858,0.3506346642971039,293.2491760253906,297.1499938964844,293.1499938964844,0.5324850082397461,-9090.4384765625,304.1405334472656,0.9778264164924622,0.6087754368782043,0.5785040259361267,293.1698913574219,297.1499938964844,293.1499938964844,0.021675718948245,-4535.5576171875,304.1517944335937,0.4256668090820312,0.0595087930560112,0.2883896827697754,291.1384582519531,291.1499938964844,258.8106994628906,257.37506103515625,285.4264831542969,293.40777587890625,291.1390380859375,1.0,0.397111564874649,1.0,0.0,0.8381217122077942,1.0,-1.7074815034866333,1.705457520984055e-06,1.7074798345565796,-0.3941287100315094,0.0,0.0,0.4089595377445221,124.9305419921875,135.0,12.633495330810549,-9839.1904296875,647.3639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,305.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.2154631465673446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229458928108215,0.3229506313800812,-4.74574881081935e-06,0.0,0.0002186677011195,0.0,0.0,15.115801811218262,0.0,0.0,0.0,0.3149376809597015,4.0,0.0,1.0
559680,293.1317749023437,297.1499938964844,293.1499938964844,0.1066494509577751,-2413.30810546875,304.1471862792969,0.6357689499855042,0.1665094345808029,0.1535029262304306,293.642822265625,297.1499938964844,293.1499938964844,0.0084764463827013,-592.2252197265625,300.6669311523437,0.3952416777610779,0.050000000745058,0.0515963323414325,293.21783447265625,297.1499938964844,293.1499938964844,0.4148604571819305,-5517.20947265625,304.158203125,0.9100356698036194,0.4984745681285858,0.3506346642971039,293.2491760253906,297.1499938964844,293.1499938964844,0.5324850082397461,-9090.4384765625,304.1405334472656,0.9778264164924622,0.6087754368782043,0.5785040259361267,293.1698913574219,297.1499938964844,293.1499938964844,0.021675718948245,-4535.5576171875,304.1517944335937,0.4256668090820312,0.0595087930560112,0.2883896827697754,291.1384582519531,291.1499938964844,258.8106994628906,257.37506103515625,285.4264831542969,293.40777587890625,291.1390380859375,1.0,0.397111564874649,1.0,0.0,0.8381217122077942,1.0,-1.7074815034866333,1.705457520984055e-06,1.7074798345565796,-0.3941287100315094,0.0,0.0,0.4089595377445221,124.9305419921875,135.0,12.633495330810549,-9839.1904296875,647.3639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,305.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.2154631465673446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229458928108215,0.3229506313800812,-4.74574881081935e-06,0.0,0.0002186677011195,0.0,0.0,15.115801811218262,0.0,0.0,0.0,0.3149376809597015,4.0,0.0,1.0
559740,293.1309814453125,297.1499938964844,293.1499938964844,0.1071944832801818,-2423.12109375,304.147216796875,0.6326723694801331,0.1671283394098281,0.1542050838470459,293.65545654296875,297.1499938964844,293.1499938964844,0.0082330275326967,-580.9779663085938,300.4626770019531,0.3919291794300079,0.050000000745058,0.05176742374897,293.21795654296875,297.1499938964844,293.1499938964844,0.4129846394062042,-5497.44921875,304.1585998535156,0.9025288224220276,0.4967274665832519,0.3495461046695709,293.2513427734375,297.1499938964844,293.1499938964844,0.5296739339828491,-9048.05078125,304.14825439453125,0.9702237844467164,0.6058189272880554,0.57575923204422,293.1712646484375,297.1499938964844,293.1499938964844,0.0212398134171962,-4489.74267578125,304.15191650390625,0.4196798205375671,0.0587256141006946,0.2856191098690033,291.14520263671875,291.1499938964844,258.7944641113281,257.361328125,285.4300231933594,293.4167175292969,291.1455383300781,1.0,0.3999534249305725,1.0,0.0,0.8371217250823975,1.0,-1.700600504875183,1.6933221331782988e-06,1.7005988359451294,-0.3925210237503052,0.0,0.0,0.4091121256351471,129.12109375,138.0,9.76123332977295,-9799.7490234375,654.6067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0913391113281,305.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.2164400666952133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233901858329773,0.3233949244022369,-4.748679202748463e-06,0.0,0.0002196591522078,0.0,0.0,15.148560523986816,0.0,0.0,0.0,0.3150774836540222,4.0,0.0,1.0
559800,293.1309814453125,297.1499938964844,293.1499938964844,0.1071944832801818,-2423.12109375,304.147216796875,0.6326723694801331,0.1671283394098281,0.1542050838470459,293.65545654296875,297.1499938964844,293.1499938964844,0.0082330275326967,-580.9779663085938,300.4626770019531,0.3919291794300079,0.050000000745058,0.05176742374897,293.21795654296875,297.1499938964844,293.1499938964844,0.4129846394062042,-5497.44921875,304.1585998535156,0.9025288224220276,0.4967274665832519,0.3495461046695709,293.2513427734375,297.1499938964844,293.1499938964844,0.5296739339828491,-9048.05078125,304.14825439453125,0.9702237844467164,0.6058189272880554,0.57575923204422,293.1712646484375,297.1499938964844,293.1499938964844,0.0212398134171962,-4489.74267578125,304.15191650390625,0.4196798205375671,0.0587256141006946,0.2856191098690033,291.14520263671875,291.1499938964844,258.7944641113281,257.361328125,285.4300231933594,293.4167175292969,291.1455383300781,1.0,0.3999534249305725,1.0,0.0,0.8371217250823975,1.0,-1.700600504875183,1.6933221331782988e-06,1.7005988359451294,-0.3925210237503052,0.0,0.0,0.4091121256351471,129.12109375,138.0,9.76123332977295,-9799.7490234375,654.6067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0913391113281,305.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.2164400666952133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233901858329773,0.3233949244022369,-4.748679202748463e-06,0.0,0.0002196591522078,0.0,0.0,15.148560523986816,0.0,0.0,0.0,0.3150774836540222,4.0,0.0,1.0
559860,293.13006591796875,297.1499938964844,293.1499938964844,0.1077857464551925,-2433.802001953125,304.14715576171875,0.630210816860199,0.1678009778261184,0.1549424529075622,293.6678161621094,297.1499938964844,293.1499938964844,0.0079885935410857,-569.2850341796875,300.2545471191406,0.3889015913009643,0.050000000745058,0.0519197061657905,293.21795654296875,297.1499938964844,293.1499938964844,0.4111742973327636,-5478.45068359375,304.15875244140625,0.8962477445602417,0.4950070977210998,0.348462164402008,293.2517395019531,297.1499938964844,293.1499938964844,0.5270981788635254,-9010.6357421875,304.153076171875,0.963342785835266,0.6031689047813416,0.5733780264854431,293.1722412109375,297.1499938964844,293.1499938964844,0.0208339840173721,-4446.6064453125,304.1519470214844,0.4146393835544586,0.0579860024154186,0.282978355884552,291.1500549316406,291.1499938964844,258.77783203125,257.3472595214844,285.4339294433594,293.4252014160156,291.1503601074219,1.0,0.4024513959884643,1.0,0.0,0.8361217379570007,1.0,-1.6943374872207642,1.6823763644424616e-06,1.6943358182907104,-0.3910157382488251,0.0,0.0,0.408774197101593,132.84988403320312,141.0,7.518828868865967,-9762.716796875,660.8912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,305.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.2173801511526107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231818079948425,0.3231865465641022,-4.748880655824905e-06,0.0,0.000220613219426,0.0,0.0,15.137808799743652,0.0,0.0,0.0,0.3150372505187988,4.0,0.0,1.0
559920,293.13006591796875,297.1499938964844,293.1499938964844,0.1077857464551925,-2433.802001953125,304.14715576171875,0.630210816860199,0.1678009778261184,0.1549424529075622,293.6678161621094,297.1499938964844,293.1499938964844,0.0079885935410857,-569.2850341796875,300.2545471191406,0.3889015913009643,0.050000000745058,0.0519197061657905,293.21795654296875,297.1499938964844,293.1499938964844,0.4111742973327636,-5478.45068359375,304.15875244140625,0.8962477445602417,0.4950070977210998,0.348462164402008,293.2517395019531,297.1499938964844,293.1499938964844,0.5270981788635254,-9010.6357421875,304.153076171875,0.963342785835266,0.6031689047813416,0.5733780264854431,293.1722412109375,297.1499938964844,293.1499938964844,0.0208339840173721,-4446.6064453125,304.1519470214844,0.4146393835544586,0.0579860024154186,0.282978355884552,291.1500549316406,291.1499938964844,258.77783203125,257.3472595214844,285.4339294433594,293.4252014160156,291.1503601074219,1.0,0.4024513959884643,1.0,0.0,0.8361217379570007,1.0,-1.6943374872207642,1.6823763644424616e-06,1.6943358182907104,-0.3910157382488251,0.0,0.0,0.408774197101593,132.84988403320312,141.0,7.518828868865967,-9762.716796875,660.8912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,305.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.2173801511526107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231818079948425,0.3231865465641022,-4.748880655824905e-06,0.0,0.000220613219426,0.0,0.0,15.137808799743652,0.0,0.0,0.0,0.3150372505187988,4.0,0.0,1.0
559980,293.1290588378906,297.1499938964844,293.1499938964844,0.1084029451012611,-2444.953125,304.1470642089844,0.6281353235244751,0.1685066521167755,0.155703455209732,293.6799011230469,297.1499938964844,293.1499938964844,0.0077450694516301,-557.2174072265625,300.0428466796875,0.3860938847064972,0.050000000745058,0.0520608872175216,293.21783447265625,297.1499938964844,293.1499938964844,0.4093944132328033,-5459.79296875,304.1587829589844,0.8905596733093262,0.4933080673217773,0.3473858535289764,293.25146484375,297.1499938964844,293.1499938964844,0.5245548486709595,-8974.6748046875,304.15625,0.9568568468093872,0.6006477475166321,0.5711348652839661,293.1730041503906,297.1499938964844,293.1499938964844,0.0204466227442026,-4404.904296875,304.1519470214844,0.4101718664169311,0.0572707690298557,0.2804149389266968,291.154296875,291.1499938964844,258.76123046875,257.3332824707031,285.43804931640625,293.4334716796875,291.154541015625,1.0,0.4047324955463409,1.0,0.0,0.835121750831604,1.0,-1.6883574724197388,1.6719944824217237e-06,1.688355803489685,-0.3895599246025085,0.0,0.0,0.4079083204269409,136.3043212890625,144.0,6.257233619689941,-9726.96875,666.5345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,305.7941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.2181770950555801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223318457603454,0.3223365843296051,-4.746765625895932e-06,0.0,0.0002214220148744,0.0,0.0,15.085392951965332,0.0,0.0,0.0,0.31482595205307,4.0,0.0,1.0
560040,293.1290588378906,297.1499938964844,293.1499938964844,0.1084029451012611,-2444.953125,304.1470642089844,0.6281353235244751,0.1685066521167755,0.155703455209732,293.6799011230469,297.1499938964844,293.1499938964844,0.0077450694516301,-557.2174072265625,300.0428466796875,0.3860938847064972,0.050000000745058,0.0520608872175216,293.21783447265625,297.1499938964844,293.1499938964844,0.4093944132328033,-5459.79296875,304.1587829589844,0.8905596733093262,0.4933080673217773,0.3473858535289764,293.25146484375,297.1499938964844,293.1499938964844,0.5245548486709595,-8974.6748046875,304.15625,0.9568568468093872,0.6006477475166321,0.5711348652839661,293.1730041503906,297.1499938964844,293.1499938964844,0.0204466227442026,-4404.904296875,304.1519470214844,0.4101718664169311,0.0572707690298557,0.2804149389266968,291.154296875,291.1499938964844,258.76123046875,257.3332824707031,285.43804931640625,293.4334716796875,291.154541015625,1.0,0.4047324955463409,1.0,0.0,0.835121750831604,1.0,-1.6883574724197388,1.6719944824217237e-06,1.688355803489685,-0.3895599246025085,0.0,0.0,0.4079083204269409,136.3043212890625,144.0,6.257233619689941,-9726.96875,666.5345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,305.7941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.2181770950555801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223318457603454,0.3223365843296051,-4.746765625895932e-06,0.0,0.0002214220148744,0.0,0.0,15.085392951965332,0.0,0.0,0.0,0.31482595205307,4.0,0.0,1.0
560100,293.1285705566406,297.1499938964844,293.1499938964844,0.1087177097797393,-2450.637939453125,304.14703369140625,0.6271946430206299,0.16886667907238,0.1560891419649124,293.6859130859375,297.1499938964844,293.1499938964844,0.0076235714368522,-551.0388793945312,299.9354553222656,0.3847770690917969,0.050000000745058,0.0521288067102432,293.2177734375,297.1499938964844,293.1499938964844,0.4085142016410827,-5450.56884765625,304.1587829589844,0.8878748416900635,0.4924648404121399,0.3468504250049591,293.2511901855469,297.1499938964844,293.1499938964844,0.5232843160629272,-8956.9638671875,304.15740966796875,0.9537088871002196,0.5994157791137695,0.5700414180755615,293.1733093261719,297.1499938964844,293.1499938964844,0.0202573500573635,-4384.3291015625,304.1519470214844,0.4080736041069031,0.0569177344441413,0.2791467905044555,291.15625,291.1499938964844,258.7530822753906,257.326416015625,285.44012451171875,293.4375915527344,291.156494140625,1.0,0.4058178663253784,1.0,0.0,0.8346217274665833,1.0,-1.685423731803894,1.666923822085664e-06,1.6854220628738403,-0.3888457715511322,0.0,0.0,0.4072946310043335,137.96527099609375,144.0,5.8431806564331055,-9709.359375,669.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,305.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55859375,18000.0,0.0,0.0,0.2184969633817672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216857314109802,0.3216904699802398,-4.744894795294385e-06,0.0,0.0002217466389993,0.0,0.0,15.044836044311523,0.0,0.0,0.0,0.3146613836288452,4.0,0.0,1.0
560160,293.12811279296875,297.1499938964844,293.1499938964844,0.1090351864695549,-2456.369384765625,304.1470031738281,0.6263024210929871,0.1692292392253875,0.1564767211675644,293.69195556640625,297.1499938964844,293.1499938964844,0.0075023127719759,-544.7669067382812,299.8269958496094,0.383506029844284,0.050000000745058,0.0521954447031021,293.2176818847656,297.1499938964844,293.1499938964844,0.4076401889324188,-5441.40966796875,304.1587829589844,0.8852754831314087,0.4916252493858337,0.3463166654109955,293.2508544921875,297.1499938964844,293.1499938964844,0.5220144391059875,-8939.3916015625,304.1583557128906,0.9506097435951232,0.5981985926628113,0.5689617991447449,293.173583984375,297.1499938964844,293.1499938964844,0.0200700145214796,-4363.83154296875,304.15191650390625,0.4060337245464325,0.0565660037100315,0.2778812050819397,291.1581115722656,291.1499938964844,258.7451171875,257.3197021484375,285.44219970703125,293.44171142578125,291.1583557128906,1.0,0.4068752825260162,1.0,0.0,0.8341217637062073,1.0,-1.6825125217437744,1.661906139815983e-06,1.6825108528137207,-0.388140320777893,0.0,0.0,0.406563937664032,139.5941925048828,147.0,5.488833427429199,-9691.7509765625,671.7545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,305.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.359375,18000.0,0.0,0.0,0.2187518030405044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208958208560943,0.320900559425354,-4.742501005239319e-06,0.0,0.0002220052701886,0.0,0.0,14.995013236999512,0.0,0.0,0.0,0.3144587874412536,4.0,0.0,1.0
560220,293.12725830078125,297.1499938964844,293.1499938964844,0.1096749454736709,-2467.912109375,304.1469421386719,0.6246254444122314,0.1699562668800354,0.1572528183460235,293.7040405273437,297.1499938964844,293.1499938964844,0.0072608576156198,-531.962646484375,299.6068725585937,0.3810732066631317,0.050000000745058,0.0523260608315467,293.2174377441406,297.1499938964844,293.1499938964844,0.4059131443500519,-5423.31103515625,304.1587219238281,0.8802856802940369,0.4899553656578064,0.3452539443969726,293.2500915527344,297.1499938964844,293.1499938964844,0.5194857716560364,-8904.6845703125,304.1597595214844,0.9445266127586364,0.5958002805709839,0.566835880279541,293.1741027832031,297.1499938964844,293.1499938964844,0.0196994822472333,-4322.89501953125,304.15191650390625,0.4020450413227081,0.0558630600571632,0.2753449976444244,291.1614685058594,291.1499938964844,258.7299499511719,257.30694580078125,285.4461975097656,293.4500732421875,291.16168212890625,1.0,0.408927857875824,1.0,0.0,0.8331217765808105,1.0,-1.6767277717590332,1.651977527217241e-06,1.6767261028289795,-0.3867560923099518,0.0,0.0,0.4048029780387878,142.78538513183594,150.0,4.781007289886475,-9656.283203125,676.6906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303955078125,305.7953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.552734375,18000.0,0.0,0.0,0.2190500497817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189422786235809,0.3189470171928406,-4.736329628940439e-06,0.0,0.0002223079645773,0.0,0.0,14.871404647827148,0.0,0.0,0.0,0.3139550983905792,4.0,0.0,1.0
560280,293.12725830078125,297.1499938964844,293.1499938964844,0.1096749454736709,-2467.912109375,304.1469421386719,0.6246254444122314,0.1699562668800354,0.1572528183460235,293.7040405273437,297.1499938964844,293.1499938964844,0.0072608576156198,-531.962646484375,299.6068725585937,0.3810732066631317,0.050000000745058,0.0523260608315467,293.2174377441406,297.1499938964844,293.1499938964844,0.4059131443500519,-5423.31103515625,304.1587219238281,0.8802856802940369,0.4899553656578064,0.3452539443969726,293.2500915527344,297.1499938964844,293.1499938964844,0.5194857716560364,-8904.6845703125,304.1597595214844,0.9445266127586364,0.5958002805709839,0.566835880279541,293.1741027832031,297.1499938964844,293.1499938964844,0.0196994822472333,-4322.89501953125,304.15191650390625,0.4020450413227081,0.0558630600571632,0.2753449976444244,291.1614685058594,291.1499938964844,258.7299499511719,257.30694580078125,285.4461975097656,293.4500732421875,291.16168212890625,1.0,0.408927857875824,1.0,0.0,0.8331217765808105,1.0,-1.6767277717590332,1.651977527217241e-06,1.6767261028289795,-0.3867560923099518,0.0,0.0,0.4048029780387878,142.78538513183594,150.0,4.781007289886475,-9656.283203125,676.6906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303955078125,305.7953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.552734375,18000.0,0.0,0.0,0.2190500497817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189422786235809,0.3189470171928406,-4.736329628940439e-06,0.0,0.0002223079645773,0.0,0.0,14.871404647827148,0.0,0.0,0.0,0.3139550983905792,4.0,0.0,1.0
560340,293.1265563964844,297.1499938964844,293.1499938964844,0.1103169023990631,-2479.486572265625,304.1468811035156,0.6230514049530029,0.170677974820137,0.1580240428447723,293.7161560058594,297.1499938964844,293.1499938964844,0.0070210224948823,-518.825927734375,299.38238525390625,0.3787581622600555,0.050000000745058,0.0524542778730392,293.2171936035156,297.1499938964844,293.1499938964844,0.4042177498340606,-5405.5439453125,304.1586608886719,0.8755277991294861,0.4882964491844177,0.3441973030567169,293.24920654296875,297.1499938964844,293.1499938964844,0.5169848799705505,-8870.6376953125,304.1606750488281,0.9385797381401062,0.5934433937072754,0.564748227596283,293.1745910644531,297.1499938964844,293.1499938964844,0.0193329695612192,-4281.87548828125,304.1518859863281,0.3980528712272644,0.0551575273275375,0.2727899551391601,291.16424560546875,291.1499938964844,258.71612548828125,257.2953491210937,285.449951171875,293.45855712890625,291.1643981933594,1.0,0.4109182953834533,1.0,0.0,0.832121729850769,1.0,-1.6709649562835691,1.6421420241385931e-06,1.6709632873535156,-0.3854094445705414,0.0,0.0,0.4027101695537567,145.9158477783203,153.0,3.976321220397949,-9620.228515625,681.4262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711975097656,305.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.2190427780151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165733814239502,0.3165781199932098,-4.728598923975369e-06,0.0,0.0002223005722044,0.0,0.0,14.721453666687012,0.0,0.0,0.0,0.3133426904678345,4.0,0.0,1.0
560400,293.1265563964844,297.1499938964844,293.1499938964844,0.1103169023990631,-2479.486572265625,304.1468811035156,0.6230514049530029,0.170677974820137,0.1580240428447723,293.7161560058594,297.1499938964844,293.1499938964844,0.0070210224948823,-518.825927734375,299.38238525390625,0.3787581622600555,0.050000000745058,0.0524542778730392,293.2171936035156,297.1499938964844,293.1499938964844,0.4042177498340606,-5405.5439453125,304.1586608886719,0.8755277991294861,0.4882964491844177,0.3441973030567169,293.24920654296875,297.1499938964844,293.1499938964844,0.5169848799705505,-8870.6376953125,304.1606750488281,0.9385797381401062,0.5934433937072754,0.564748227596283,293.1745910644531,297.1499938964844,293.1499938964844,0.0193329695612192,-4281.87548828125,304.1518859863281,0.3980528712272644,0.0551575273275375,0.2727899551391601,291.16424560546875,291.1499938964844,258.71612548828125,257.2953491210937,285.449951171875,293.45855712890625,291.1643981933594,1.0,0.4109182953834533,1.0,0.0,0.832121729850769,1.0,-1.6709649562835691,1.6421420241385931e-06,1.6709632873535156,-0.3854094445705414,0.0,0.0,0.4027101695537567,145.9158477783203,153.0,3.976321220397949,-9620.228515625,681.4262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711975097656,305.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.2190427780151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165733814239502,0.3165781199932098,-4.728598923975369e-06,0.0,0.0002223005722044,0.0,0.0,14.721453666687012,0.0,0.0,0.0,0.3133426904678345,4.0,0.0,1.0
560460,293.1259765625,297.1499938964844,293.1499938964844,0.1109559237957,-2491.000732421875,304.1468505859375,0.6215440034866333,0.1713857948780059,0.1587833017110824,293.7283020019531,297.1499938964844,293.1499938964844,0.0067829466424882,-505.3695983886719,299.1535339355469,0.3765378892421722,0.050000000745058,0.0525810532271862,293.2169494628906,297.1499938964844,293.1499938964844,0.4025573134422302,-5388.14208984375,304.1585388183594,0.8709632158279419,0.486647367477417,0.3431465625762939,293.2482604980469,297.1499938964844,293.1499938964844,0.5145251154899597,-8837.3349609375,304.16119384765625,0.9327658414840698,0.5911226868629456,0.5626939535140991,293.1750183105469,297.1499938964844,293.1499938964844,0.0189695842564106,-4240.671875,304.15185546875,0.3939019739627838,0.0544470846652984,0.2702081501483917,291.1663513183594,291.1499938964844,258.7041015625,257.2852783203125,285.4533996582031,293.4671630859375,291.1664733886719,1.0,0.4128639698028564,1.0,0.0,0.8311217427253723,1.0,-1.6652010679244995,1.632359726499999e-06,1.6651993989944458,-0.3841009736061096,0.0,0.0,0.4003802537918091,149.00921630859375,156.0,3.067225933074951,-9583.408203125,686.0133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,305.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.771484375,18000.0,0.0,0.0,0.2187219113111496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139058351516723,0.3139105439186096,-4.719730441138381e-06,0.0,0.0002219749294454,0.0,0.0,14.552992820739746,0.0,0.0,0.0,0.3126534521579742,4.0,0.0,1.0
560520,293.1259765625,297.1499938964844,293.1499938964844,0.1109559237957,-2491.000732421875,304.1468505859375,0.6215440034866333,0.1713857948780059,0.1587833017110824,293.7283020019531,297.1499938964844,293.1499938964844,0.0067829466424882,-505.3695983886719,299.1535339355469,0.3765378892421722,0.050000000745058,0.0525810532271862,293.2169494628906,297.1499938964844,293.1499938964844,0.4025573134422302,-5388.14208984375,304.1585388183594,0.8709632158279419,0.486647367477417,0.3431465625762939,293.2482604980469,297.1499938964844,293.1499938964844,0.5145251154899597,-8837.3349609375,304.16119384765625,0.9327658414840698,0.5911226868629456,0.5626939535140991,293.1750183105469,297.1499938964844,293.1499938964844,0.0189695842564106,-4240.671875,304.15185546875,0.3939019739627838,0.0544470846652984,0.2702081501483917,291.1663513183594,291.1499938964844,258.7041015625,257.2852783203125,285.4533996582031,293.4671630859375,291.1664733886719,1.0,0.4128639698028564,1.0,0.0,0.8311217427253723,1.0,-1.6652010679244995,1.632359726499999e-06,1.6651993989944458,-0.3841009736061096,0.0,0.0,0.4003802537918091,149.00921630859375,156.0,3.067225933074951,-9583.408203125,686.0133666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,305.8294677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.771484375,18000.0,0.0,0.0,0.2187219113111496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139058351516723,0.3139105439186096,-4.719730441138381e-06,0.0,0.0002219749294454,0.0,0.0,14.552992820739746,0.0,0.0,0.0,0.3126534521579742,4.0,0.0,1.0
560580,293.1256103515625,297.1499938964844,293.1499938964844,0.1115868464112281,-2502.36181640625,304.1468505859375,0.6200780272483826,0.1720723360776901,0.1595242321491241,293.74041748046875,297.1499938964844,293.1499938964844,0.0065465751104056,-491.5955200195313,298.9202575683594,0.3743982911109924,0.050000000745058,0.0527069382369518,293.2166748046875,297.1499938964844,293.1499938964844,0.4009328484535217,-5371.11376953125,304.15838623046875,0.8665683269500732,0.4850072562694549,0.342101514339447,293.24725341796875,297.1499938964844,293.1499938964844,0.5121141076087952,-8804.814453125,304.1614990234375,0.9270986914634703,0.5888347029685974,0.5606701374053955,293.1754150390625,297.1499938964844,293.1499938964844,0.0186088979244232,-4199.22705078125,304.1518249511719,0.3894187808036804,0.0537305325269699,0.2675957083702087,291.16778564453125,291.1499938964844,258.6943664550781,257.27716064453125,285.4566345214844,293.4758605957031,291.1678466796875,1.0,0.4147755205631256,1.0,0.0,0.8301217555999756,1.0,-1.6594207286834717,1.622603008399892e-06,1.6594191789627075,-0.3828282356262207,0.0,0.0,0.3979058563709259,152.07919311523438,159.0,2.122755527496338,-9545.7255859375,690.4807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,305.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7265625,18000.0,0.0,0.0,0.2180982083082199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110560178756714,0.3110607266426086,-4.710153007181361e-06,0.0,0.0002213419502368,0.0,0.0,14.373744010925291,0.0,0.0,0.0,0.3119187951087951,4.0,0.0,1.0
560640,293.1256103515625,297.1499938964844,293.1499938964844,0.1115868464112281,-2502.36181640625,304.1468505859375,0.6200780272483826,0.1720723360776901,0.1595242321491241,293.74041748046875,297.1499938964844,293.1499938964844,0.0065465751104056,-491.5955200195313,298.9202575683594,0.3743982911109924,0.050000000745058,0.0527069382369518,293.2166748046875,297.1499938964844,293.1499938964844,0.4009328484535217,-5371.11376953125,304.15838623046875,0.8665683269500732,0.4850072562694549,0.342101514339447,293.24725341796875,297.1499938964844,293.1499938964844,0.5121141076087952,-8804.814453125,304.1614990234375,0.9270986914634703,0.5888347029685974,0.5606701374053955,293.1754150390625,297.1499938964844,293.1499938964844,0.0186088979244232,-4199.22705078125,304.1518249511719,0.3894187808036804,0.0537305325269699,0.2675957083702087,291.16778564453125,291.1499938964844,258.6943664550781,257.27716064453125,285.4566345214844,293.4758605957031,291.1678466796875,1.0,0.4147755205631256,1.0,0.0,0.8301217555999756,1.0,-1.6594207286834717,1.622603008399892e-06,1.6594191789627075,-0.3828282356262207,0.0,0.0,0.3979058563709259,152.07919311523438,159.0,2.122755527496338,-9545.7255859375,690.4807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,305.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7265625,18000.0,0.0,0.0,0.2180982083082199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110560178756714,0.3110607266426086,-4.710153007181361e-06,0.0,0.0002213419502368,0.0,0.0,14.373744010925291,0.0,0.0,0.0,0.3119187951087951,4.0,0.0,1.0
560700,293.12548828125,297.1499938964844,293.1499938964844,0.1118976697325706,-2507.9560546875,304.1468505859375,0.6193547248840332,0.17240571975708,0.1598861068487167,293.7464599609375,297.1499938964844,293.1499938964844,0.0064290496520698,-484.5921630859375,298.802001953125,0.373355895280838,0.050000000745058,0.0527696534991264,293.2165222167969,297.1499938964844,293.1499938964844,0.4001334905624389,-5362.73291015625,304.1583251953125,0.8644295334815979,0.484190285205841,0.3415810167789459,293.24676513671875,297.1499938964844,293.1499938964844,0.510927677154541,-8788.8408203125,304.1615600585937,0.9243273735046388,0.5877019166946411,0.559668779373169,293.1756286621094,297.1499938964844,293.1499938964844,0.018429497256875,-4178.4013671875,304.1518249511719,0.3870347738265991,0.0533698126673698,0.2662776410579681,291.1682434082031,291.1499938964844,258.6904602050781,257.27392578125,285.45819091796875,293.4802551269531,291.16827392578125,1.0,0.4157211184501648,1.0,0.0,0.8296217918395996,1.0,-1.6565208435058594,1.617727434677363e-06,1.6565191745758057,-0.3822036981582641,0.0,0.0,0.3966421484947204,153.6080322265625,159.0,1.663041353225708,-9526.5380859375,692.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,305.8638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.947265625,18000.0,0.0,0.0,0.2176829129457473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095977902412414,0.3096024990081787,-4.705230821855366e-06,0.0,0.000220920483116,0.0,0.0,14.282368659973145,0.0,0.0,0.0,0.3115438520908355,4.0,0.0,1.0
