time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560760,293.1253967285156,297.1499938964844,293.1499938964844,0.1122045740485191,-2513.477783203125,304.1468811035156,0.6186351180076599,0.1727315485477447,0.1602414548397064,293.75250244140625,297.1499938964844,293.1499938964844,0.0063119530677795,-477.5115966796875,298.68267822265625,0.3723304867744446,0.050000000745058,0.0528322644531726,293.2164001464844,297.1499938964844,293.1499938964844,0.3993421792984009,-5354.43359375,304.1582336425781,0.8623274564743042,0.4833753108978271,0.3410618007183075,293.2462463378906,297.1499938964844,293.1499938964844,0.5097537636756897,-8773.0498046875,304.1615905761719,0.9216021299362184,0.5865762233734131,0.5586739778518677,293.1758117675781,297.1499938964844,293.1499938964844,0.0182506907731294,-4157.49853515625,304.1518249511719,0.3846476674079895,0.0530074015259742,0.2649515271186828,291.1685485839844,291.1499938964844,258.6872863769531,257.27130126953125,285.4597473144531,293.4846496582031,291.1685791015625,1.0,0.4166607558727264,1.0,0.0,0.8291217684745789,1.0,-1.653612732887268,1.6128503830259433e-06,1.653611183166504,-0.381585955619812,0.0,0.0,0.3953730165958404,155.13394165039062,162.0,1.22614586353302,-9507.1044921875,694.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,305.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.017578125,18000.0,0.0,0.0,0.2172047048807144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308133065700531,0.3081377744674682,-4.700279077951564e-06,0.0,0.0002204351621912,0.0,0.0,14.190840721130373,0.0,0.0,0.0,0.3111680448055267,4.0,0.0,1.0
560820,293.1253967285156,297.1499938964844,293.1499938964844,0.1128040924668312,-2524.2578125,304.1469116210937,0.6172000765800476,0.1733582764863968,0.160930335521698,293.7645263671875,297.1499938964844,293.1499938964844,0.0060790060088038,-463.1196594238281,298.4408569335937,0.3703277111053467,0.050000000745058,0.0529572665691375,293.2160949707031,297.1499938964844,293.1499938964844,0.3977814614772796,-5338.0576171875,304.1581115722656,0.8582281470298767,0.4817509651184082,0.3400271534919739,293.2452392578125,297.1499938964844,293.1499938964844,0.5074422359466553,-8741.978515625,304.1615600585937,0.9163062572479248,0.5843449234962463,0.5567033886909485,293.1761779785156,297.1499938964844,293.1499938964844,0.0178948175162076,-4115.447265625,304.1517944335937,0.3798751533031463,0.0522774867713451,0.2622754871845245,291.1687927246094,291.1499938964844,258.6833190917969,257.26812744140625,285.46295166015625,293.4935302734375,291.16876220703125,1.0,0.4185241460800171,1.0,0.0,0.8281217813491821,1.0,-1.6477689743041992,1.6030846836656565e-06,1.6477673053741455,-0.3803667426109314,0.0,0.0,0.3928495943546295,158.17947387695312,165.0,0.4466013312339782,-9467.43359375,699.1127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,305.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.79296875,18000.0,0.0,0.0,0.2160835266113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052234947681427,0.3052281737327575,-4.690437435783679e-06,0.0,0.0002192973042838,0.0,0.0,14.009825706481934,0.0,0.0,0.0,0.3104240298271179,4.0,0.0,1.0
560880,293.1253967285156,297.1499938964844,293.1499938964844,0.1128040924668312,-2524.2578125,304.1469116210937,0.6172000765800476,0.1733582764863968,0.160930335521698,293.7645263671875,297.1499938964844,293.1499938964844,0.0060790060088038,-463.1196594238281,298.4408569335937,0.3703277111053467,0.050000000745058,0.0529572665691375,293.2160949707031,297.1499938964844,293.1499938964844,0.3977814614772796,-5338.0576171875,304.1581115722656,0.8582281470298767,0.4817509651184082,0.3400271534919739,293.2452392578125,297.1499938964844,293.1499938964844,0.5074422359466553,-8741.978515625,304.1615600585937,0.9163062572479248,0.5843449234962463,0.5567033886909485,293.1761779785156,297.1499938964844,293.1499938964844,0.0178948175162076,-4115.447265625,304.1517944335937,0.3798751533031463,0.0522774867713451,0.2622754871845245,291.1687927246094,291.1499938964844,258.6833190917969,257.26812744140625,285.46295166015625,293.4935302734375,291.16876220703125,1.0,0.4185241460800171,1.0,0.0,0.8281217813491821,1.0,-1.6477689743041992,1.6030846836656565e-06,1.6477673053741455,-0.3803667426109314,0.0,0.0,0.3928495943546295,158.17947387695312,165.0,0.4466013312339782,-9467.43359375,699.1127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,305.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.79296875,18000.0,0.0,0.0,0.2160835266113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052234947681427,0.3052281737327575,-4.690437435783679e-06,0.0,0.0002192973042838,0.0,0.0,14.009825706481934,0.0,0.0,0.0,0.3104240298271179,4.0,0.0,1.0
560940,293.12554931640625,297.1499938964844,293.1499938964844,0.1133806481957435,-2534.61572265625,304.14697265625,0.6157603859901428,0.1739479750394821,0.1615866869688034,293.7764892578125,297.1499938964844,293.1499938964844,0.0058473451063036,-448.4031677246094,298.1947937011719,0.3683854341506958,0.050000000745058,0.0530820749700069,293.2158203125,297.1499938964844,293.1499938964844,0.3962464332580566,-5321.9375,304.157958984375,0.8542611002922058,0.4801337122917175,0.3389973640441894,293.24420166015625,297.1499938964844,293.1499938964844,0.5051760673522949,-8711.529296875,304.1614990234375,0.9112474322319032,0.5821393132209778,0.5547569990158081,293.1765441894531,297.1499938964844,293.1499938964844,0.0175410974770784,-4073.0283203125,304.1517944335937,0.3751070499420166,0.0515406243503093,0.2595673203468323,291.1685791015625,291.1499938964844,258.6829528808594,257.2680053710937,285.4665222167969,293.5024719238281,291.16851806640625,1.0,0.4203680157661438,1.0,0.0,0.8271217942237854,1.0,-1.6418821811676023,1.593290676282777e-06,1.6418805122375488,-0.3791621029376983,0.0,0.0,0.3903838396072387,161.21910095214844,168.0,-0.1676220595836639,-9426.55859375,703.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,305.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.19921875,18000.0,0.0,0.0,0.2147775292396545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023886382579803,0.3023933172225952,-4.680863185058115e-06,0.0,0.0002179719012929,0.0,0.0,13.834542274475098,0.0,0.0,0.0,0.3097027540206909,4.0,0.0,1.0
561000,293.12554931640625,297.1499938964844,293.1499938964844,0.1133806481957435,-2534.61572265625,304.14697265625,0.6157603859901428,0.1739479750394821,0.1615866869688034,293.7764892578125,297.1499938964844,293.1499938964844,0.0058473451063036,-448.4031677246094,298.1947937011719,0.3683854341506958,0.050000000745058,0.0530820749700069,293.2158203125,297.1499938964844,293.1499938964844,0.3962464332580566,-5321.9375,304.157958984375,0.8542611002922058,0.4801337122917175,0.3389973640441894,293.24420166015625,297.1499938964844,293.1499938964844,0.5051760673522949,-8711.529296875,304.1614990234375,0.9112474322319032,0.5821393132209778,0.5547569990158081,293.1765441894531,297.1499938964844,293.1499938964844,0.0175410974770784,-4073.0283203125,304.1517944335937,0.3751070499420166,0.0515406243503093,0.2595673203468323,291.1685791015625,291.1499938964844,258.6829528808594,257.2680053710937,285.4665222167969,293.5024719238281,291.16851806640625,1.0,0.4203680157661438,1.0,0.0,0.8271217942237854,1.0,-1.6418821811676023,1.593290676282777e-06,1.6418805122375488,-0.3791621029376983,0.0,0.0,0.3903838396072387,161.21910095214844,168.0,-0.1676220595836639,-9426.55859375,703.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,305.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.19921875,18000.0,0.0,0.0,0.2147775292396545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023886382579803,0.3023933172225952,-4.680863185058115e-06,0.0,0.0002179719012929,0.0,0.0,13.834542274475098,0.0,0.0,0.0,0.3097027540206909,4.0,0.0,1.0
561060,293.1258850097656,297.1499938964844,293.1499938964844,0.1139306649565696,-2544.486572265625,304.1470642089844,0.6143067479133606,0.1744983494281768,0.1622081995010376,293.78839111328125,297.1499938964844,293.1499938964844,0.0056169889867305,-433.3718566894531,297.94464111328125,0.3665000200271606,0.050000000745058,0.0532067827880382,293.2155456542969,297.1499938964844,293.1499938964844,0.3947310745716095,-5306.00732421875,304.1578369140625,0.8504177927970886,0.4785230457782745,0.3379720747470855,293.2431945800781,297.1499938964844,293.1499938964844,0.502948522567749,-8681.5908203125,304.161376953125,0.906465709209442,0.5799573659896851,0.5528329014778137,293.1769104003906,297.1499938964844,293.1499938964844,0.0171895027160644,-4030.2099609375,304.1517944335937,0.3703482151031494,0.0507970340549945,0.2568283081054687,291.1680908203125,291.1499938964844,258.68658447265625,257.2712707519531,285.4706420898437,293.511474609375,291.16802978515625,1.0,0.4221943318843841,1.0,0.0,0.8261218070983887,1.0,-1.6359485387802124,1.5834586974960985e-06,1.6359469890594482,-0.377963125705719,0.0,0.0,0.3880041539669037,164.25537109375,171.0,-0.5939838290214539,-9384.3095703125,707.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118957519531,305.9289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3984375,18000.0,0.0,0.0,0.2133403122425079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996664643287658,0.2996711432933807,-4.6717091208847705e-06,0.0,0.0002165133046219,0.0,0.0,13.667293548583984,0.0,0.0,0.0,0.3090139031410217,4.0,0.0,1.0
561120,293.1258850097656,297.1499938964844,293.1499938964844,0.1139306649565696,-2544.486572265625,304.1470642089844,0.6143067479133606,0.1744983494281768,0.1622081995010376,293.78839111328125,297.1499938964844,293.1499938964844,0.0056169889867305,-433.3718566894531,297.94464111328125,0.3665000200271606,0.050000000745058,0.0532067827880382,293.2155456542969,297.1499938964844,293.1499938964844,0.3947310745716095,-5306.00732421875,304.1578369140625,0.8504177927970886,0.4785230457782745,0.3379720747470855,293.2431945800781,297.1499938964844,293.1499938964844,0.502948522567749,-8681.5908203125,304.161376953125,0.906465709209442,0.5799573659896851,0.5528329014778137,293.1769104003906,297.1499938964844,293.1499938964844,0.0171895027160644,-4030.2099609375,304.1517944335937,0.3703482151031494,0.0507970340549945,0.2568283081054687,291.1680908203125,291.1499938964844,258.68658447265625,257.2712707519531,285.4706420898437,293.511474609375,291.16802978515625,1.0,0.4221943318843841,1.0,0.0,0.8261218070983887,1.0,-1.6359485387802124,1.5834586974960985e-06,1.6359469890594482,-0.377963125705719,0.0,0.0,0.3880041539669037,164.25537109375,171.0,-0.5939838290214539,-9384.3095703125,707.3868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118957519531,305.9289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3984375,18000.0,0.0,0.0,0.2133403122425079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996664643287658,0.2996711432933807,-4.6717091208847705e-06,0.0,0.0002165133046219,0.0,0.0,13.667293548583984,0.0,0.0,0.0,0.3090139031410217,4.0,0.0,1.0
561180,293.1264038085937,297.1499938964844,293.1499938964844,0.1144511774182319,-2553.817626953125,304.1471862792969,0.612831711769104,0.1750077754259109,0.1627931594848632,293.8002319335937,297.1499938964844,293.1499938964844,0.0053876121528446,-418.0157470703125,297.6905212402344,0.3646693825721741,0.050000000745058,0.0533313900232315,293.2152709960937,297.1499938964844,293.1499938964844,0.3932301104068756,-5290.20947265625,304.15771484375,0.8466914892196655,0.4769183993339538,0.3369509875774383,293.2422180175781,297.1499938964844,293.1499938964844,0.5007535815238953,-8652.0693359375,304.1612548828125,0.902002215385437,0.5777977108955383,0.5509299039840698,293.17724609375,297.1499938964844,293.1499938964844,0.0168692786246538,-3989.528076171875,304.1517028808594,0.3656116724014282,0.0500468164682388,0.2540666460990906,291.1674499511719,291.1499938964844,258.6946716308594,257.2783203125,285.4756164550781,293.5205383300781,291.1673583984375,1.0,0.4240043759346008,1.0,0.0,0.8251217603683472,1.0,-1.629974126815796,1.573596478010586e-06,1.6299725770950315,-0.3767634630203247,0.0,0.0,0.3857216238975525,167.2886505126953,159.0,-0.8376594185829163,-9340.5029296875,711.4009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45098876953125,305.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.525390625,18000.0,0.0,0.0,0.2118187993764877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970727980136871,0.2970774471759796,-4.663044819608331e-06,0.0,0.0002149691572412,0.0,0.0,13.508968353271484,0.0,0.0,0.0,0.3083613514900207,4.0,0.0,1.0
561240,293.1264038085937,297.1499938964844,293.1499938964844,0.1144511774182319,-2553.817626953125,304.1471862792969,0.612831711769104,0.1750077754259109,0.1627931594848632,293.8002319335937,297.1499938964844,293.1499938964844,0.0053876121528446,-418.0157470703125,297.6905212402344,0.3646693825721741,0.050000000745058,0.0533313900232315,293.2152709960937,297.1499938964844,293.1499938964844,0.3932301104068756,-5290.20947265625,304.15771484375,0.8466914892196655,0.4769183993339538,0.3369509875774383,293.2422180175781,297.1499938964844,293.1499938964844,0.5007535815238953,-8652.0693359375,304.1612548828125,0.902002215385437,0.5777977108955383,0.5509299039840698,293.17724609375,297.1499938964844,293.1499938964844,0.0168692786246538,-3989.528076171875,304.1517028808594,0.3656116724014282,0.0500468164682388,0.2540666460990906,291.1674499511719,291.1499938964844,258.6946716308594,257.2783203125,285.4756164550781,293.5205383300781,291.1673583984375,1.0,0.4240043759346008,1.0,0.0,0.8251217603683472,1.0,-1.629974126815796,1.573596478010586e-06,1.6299725770950315,-0.3767634630203247,0.0,0.0,0.3857216238975525,167.2886505126953,159.0,-0.8376594185829163,-9340.5029296875,711.4009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45098876953125,305.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.525390625,18000.0,0.0,0.0,0.2118187993764877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970727980136871,0.2970774471759796,-4.663044819608331e-06,0.0,0.0002149691572412,0.0,0.0,13.508968353271484,0.0,0.0,0.0,0.3083613514900207,4.0,0.0,1.0
561300,293.12664794921875,297.1499938964844,293.1499938964844,0.1146336495876312,-2557.0615234375,304.1473693847656,0.6134958267211914,0.1752576678991317,0.1629945188760757,293.8060913085937,297.1499938964844,293.1499938964844,0.0052640927024185,-409.55853271484375,297.5621337890625,0.3649994730949402,0.050000000745058,0.0533087030053138,293.215087890625,297.1499938964844,293.1499938964844,0.3923999369144439,-5281.40185546875,304.1578369140625,0.8467544317245483,0.4761256575584411,0.3363809883594513,293.24169921875,297.1499938964844,293.1499938964844,0.4995795786380768,-8636.1640625,304.1613464355469,0.9020208716392516,0.5767319798469543,0.5499029755592346,293.1773986816406,297.1499938964844,293.1499938964844,0.0166774541139602,-3967.474853515625,304.1472473144531,0.3650576770305633,0.050000000745058,0.2529404163360595,291.1672058105469,291.1499938964844,258.70050048828125,257.28338623046875,285.4783630371094,293.525146484375,291.1671447753906,1.0,0.4229028522968292,1.0,0.0,0.8246217966079712,1.0,-1.6269185543060305,1.5685617427152463e-06,1.626917004585266,-0.3761570453643799,0.0,0.0,0.3845975697040558,166.65171813964844,159.0,-0.7501654624938965,-9317.8125,707.3781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46710205078125,305.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.17578125,18000.0,0.0,0.0,0.2110394686460495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958168983459472,0.2958215475082397,-4.658894795284141e-06,0.0,0.0002141782315447,0.0,0.0,13.43272876739502,0.0,0.0,0.0,0.308046817779541,4.0,0.0,1.0
561360,293.1268005371094,297.1499938964844,293.1499938964844,0.114783227443695,-2559.72021484375,304.1475830078125,0.6150473952293396,0.1755222827196121,0.1631528884172439,293.8119201660156,297.1499938964844,293.1499938964844,0.0051359217613935,-400.6664123535156,297.4326171875,0.3661170601844787,0.050000000745058,0.0532326661050319,293.21484375,297.1499938964844,293.1499938964844,0.3915447294712066,-5272.32373046875,304.157958984375,0.8480352163314819,0.4753528535366058,0.3357819020748138,293.2410888671875,297.1499938964844,293.1499938964844,0.498384565114975,-8619.9609375,304.16143798828125,0.903439462184906,0.5756866931915283,0.5488379597663879,293.1776733398437,297.1499938964844,293.1499938964844,0.0166066549718379,-3959.3154296875,304.1415710449219,0.3661164343357086,0.050000000745058,0.252512127161026,291.1665954589844,291.1499938964844,258.7076416015625,257.28955078125,285.48211669921875,293.53009033203125,291.1664428710937,1.0,0.4210040271282196,1.0,0.0,0.8241217732429504,1.0,-1.6245054006576538,1.5646801330149174e-06,1.6245038509368896,-0.375676691532135,0.0,0.0,0.3835498690605163,164.6771240234375,147.0,-1.4133456945419312,-9295.732421875,700.1400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.480712890625,305.94049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.2102547585964203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945973873138428,0.2946020364761352,-4.654838448914234e-06,0.0,0.00021338184888,0.0,0.0,13.358814239501951,0.0,0.0,0.0,0.3077428042888641,4.0,0.0,1.0
561420,293.1268920898437,297.1499938964844,293.1499938964844,0.1150348782539367,-2564.17822265625,304.14794921875,0.6196938157081604,0.1760924756526947,0.1634224951267242,293.823486328125,297.1499938964844,293.1499938964844,0.0048729977570474,-382.0708618164063,297.1710205078125,0.3698150217533111,0.050000000745058,0.0529901459813118,293.2139892578125,297.1499938964844,293.1499938964844,0.3897852897644043,-5253.6220703125,304.1582336425781,0.8528863191604614,0.4738785326480865,0.3345638811588287,293.2397155761719,297.1499938964844,293.1499938964844,0.495936632156372,-8586.7119140625,304.1617126464844,0.9090699553489684,0.5736598968505859,0.5466773509979248,293.17852783203125,297.1499938964844,293.1499938964844,0.0164239760488271,-3937.791748046875,304.12939453125,0.3698150217533111,0.050000000745058,0.2513624429702759,291.1658020019531,291.1499938964844,258.7259216308594,257.3052978515625,285.49139404296875,293.5410461425781,291.1658020019531,1.0,0.4153302013874054,1.0,0.0,0.8231217861175537,1.0,-1.6191017627716064,1.5559047596980236e-06,1.6191002130508425,-0.3745847046375274,0.0,0.0,0.3815146088600158,158.42674255371094,135.0,-0.7697686553001404,-9250.48046875,678.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,305.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.48046875,18000.0,0.0,0.0,0.2086917906999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923462390899658,0.2923508882522583,-4.647360128728906e-06,0.0,0.0002117956319125,0.0,0.0,13.222885131835938,0.0,0.0,0.0,0.3071805238723755,4.0,0.0,1.0
561480,293.1268920898437,297.1499938964844,293.1499938964844,0.1150348782539367,-2564.17822265625,304.14794921875,0.6196938157081604,0.1760924756526947,0.1634224951267242,293.823486328125,297.1499938964844,293.1499938964844,0.0048729977570474,-382.0708618164063,297.1710205078125,0.3698150217533111,0.050000000745058,0.0529901459813118,293.2139892578125,297.1499938964844,293.1499938964844,0.3897852897644043,-5253.6220703125,304.1582336425781,0.8528863191604614,0.4738785326480865,0.3345638811588287,293.2397155761719,297.1499938964844,293.1499938964844,0.495936632156372,-8586.7119140625,304.1617126464844,0.9090699553489684,0.5736598968505859,0.5466773509979248,293.17852783203125,297.1499938964844,293.1499938964844,0.0164239760488271,-3937.791748046875,304.12939453125,0.3698150217533111,0.050000000745058,0.2513624429702759,291.1658020019531,291.1499938964844,258.7259216308594,257.3052978515625,285.49139404296875,293.5410461425781,291.1658020019531,1.0,0.4153302013874054,1.0,0.0,0.8231217861175537,1.0,-1.6191017627716064,1.5559047596980236e-06,1.6191002130508425,-0.3745847046375274,0.0,0.0,0.3815146088600158,158.42674255371094,135.0,-0.7697686553001404,-9250.48046875,678.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5004577636719,305.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.48046875,18000.0,0.0,0.0,0.2086917906999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923462390899658,0.2923508882522583,-4.647360128728906e-06,0.0,0.0002117956319125,0.0,0.0,13.222885131835938,0.0,0.0,0.0,0.3071805238723755,4.0,0.0,1.0
561540,293.1268005371094,297.1499938964844,293.1499938964844,0.1152397543191909,-2567.7900390625,304.1482849121094,0.6258577108383179,0.1766943782567978,0.1636505275964737,293.8349914550781,297.1499938964844,293.1499938964844,0.0046073012053966,-362.8360595703125,296.90606689453125,0.3750714361667633,0.050000000745058,0.0526674315333366,293.2128601074219,297.1499938964844,293.1499938964844,0.3879930973052978,-5234.5625,304.1584777832031,0.8602303266525269,0.4724873006343841,0.3333482444286346,293.2381286621094,297.1499938964844,293.1499938964844,0.4934344589710235,-8552.6884765625,304.1619873046875,0.9179841876029968,0.5717043876647949,0.5445070862770081,293.17950439453125,297.1499938964844,293.1499938964844,0.016194462776184,-3909.944580078125,304.1168212890625,0.3750714361667633,0.050000000745058,0.2498316168785095,291.166015625,291.1499938964844,258.75,257.325927734375,285.5024719238281,293.5527648925781,291.166015625,1.0,0.4078896045684814,1.0,0.0,0.822121798992157,1.0,-1.613085389137268,1.546071189295617e-06,1.613083839416504,-0.3733547627925873,0.0,0.0,0.379369169473648,150.13406372070312,123.0,0.0258719064295291,-9199.2998046875,651.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5117492675781,305.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.2071523219347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900191843509674,0.2900238335132599,-4.640025963453809e-06,0.0,0.0002102332800859,0.0,0.0,13.084075927734377,0.0,0.0,0.0,0.3066090941429138,4.0,0.0,1.0
561600,293.1268005371094,297.1499938964844,293.1499938964844,0.1152397543191909,-2567.7900390625,304.1482849121094,0.6258577108383179,0.1766943782567978,0.1636505275964737,293.8349914550781,297.1499938964844,293.1499938964844,0.0046073012053966,-362.8360595703125,296.90606689453125,0.3750714361667633,0.050000000745058,0.0526674315333366,293.2128601074219,297.1499938964844,293.1499938964844,0.3879930973052978,-5234.5625,304.1584777832031,0.8602303266525269,0.4724873006343841,0.3333482444286346,293.2381286621094,297.1499938964844,293.1499938964844,0.4934344589710235,-8552.6884765625,304.1619873046875,0.9179841876029968,0.5717043876647949,0.5445070862770081,293.17950439453125,297.1499938964844,293.1499938964844,0.016194462776184,-3909.944580078125,304.1168212890625,0.3750714361667633,0.050000000745058,0.2498316168785095,291.166015625,291.1499938964844,258.75,257.325927734375,285.5024719238281,293.5527648925781,291.166015625,1.0,0.4078896045684814,1.0,0.0,0.822121798992157,1.0,-1.613085389137268,1.546071189295617e-06,1.613083839416504,-0.3733547627925873,0.0,0.0,0.379369169473648,150.13406372070312,123.0,0.0258719064295291,-9199.2998046875,651.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5117492675781,305.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.759765625,18000.0,0.0,0.0,0.2071523219347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900191843509674,0.2900238335132599,-4.640025963453809e-06,0.0,0.0002102332800859,0.0,0.0,13.084075927734377,0.0,0.0,0.0,0.3066090941429138,4.0,0.0,1.0
561660,293.1218566894531,297.1499938964844,293.1499938964844,0.1160476952791214,-2582.416748046875,304.1474914550781,0.6343755125999451,0.1782953143119812,0.1645583212375641,293.84051513671875,297.1499938964844,293.1499938964844,0.004357068799436,-344.3961181640625,296.65216064453125,0.3818004429340362,0.050000000745058,0.0522873066365718,293.2069702148437,297.1499938964844,293.1499938964844,0.3870018720626831,-5224.51806640625,304.15728759765625,0.8704817295074463,0.472099244594574,0.3326691389083862,293.2317199707031,297.1499938964844,293.1499938964844,0.4917888641357422,-8531.1904296875,304.16070556640625,0.9305487275123596,0.5707857012748718,0.5430773496627808,293.1744079589844,297.1499938964844,293.1499938964844,0.0160017926245927,-3884.359130859375,304.12066650390625,0.3818004429340362,0.050000000745058,0.2480284720659256,291.1634216308594,291.1499938964844,258.778076171875,257.34991455078125,285.5092468261719,293.55682373046875,291.1631164550781,1.0,0.3993471562862396,1.0,0.0,0.8211218118667603,1.0,-1.6090211868286133,1.539732238597935e-06,1.6090196371078491,-0.3725406527519226,0.0,0.0,0.3776776194572449,140.42669677734375,111.0,-3.533241271972656,-9154.841796875,622.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160827636719,305.917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.2056507468223571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879236340522766,0.2879282534122467,-4.632880973076681e-06,0.0,0.0002087093598674,0.0,0.0,12.95822048187256,0.0,0.0,0.0,0.3060923814773559,4.0,0.0,1.0
561720,293.1218566894531,297.1499938964844,293.1499938964844,0.1160476952791214,-2582.416748046875,304.1474914550781,0.6343755125999451,0.1782953143119812,0.1645583212375641,293.84051513671875,297.1499938964844,293.1499938964844,0.004357068799436,-344.3961181640625,296.65216064453125,0.3818004429340362,0.050000000745058,0.0522873066365718,293.2069702148437,297.1499938964844,293.1499938964844,0.3870018720626831,-5224.51806640625,304.15728759765625,0.8704817295074463,0.472099244594574,0.3326691389083862,293.2317199707031,297.1499938964844,293.1499938964844,0.4917888641357422,-8531.1904296875,304.16070556640625,0.9305487275123596,0.5707857012748718,0.5430773496627808,293.1744079589844,297.1499938964844,293.1499938964844,0.0160017926245927,-3884.359130859375,304.12066650390625,0.3818004429340362,0.050000000745058,0.2480284720659256,291.1634216308594,291.1499938964844,258.778076171875,257.34991455078125,285.5092468261719,293.55682373046875,291.1631164550781,1.0,0.3993471562862396,1.0,0.0,0.8211218118667603,1.0,-1.6090211868286133,1.539732238597935e-06,1.6090196371078491,-0.3725406527519226,0.0,0.0,0.3776776194572449,140.42669677734375,111.0,-3.533241271972656,-9154.841796875,622.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160827636719,305.917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.37890625,18000.0,0.0,0.0,0.2056507468223571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879236340522766,0.2879282534122467,-4.632880973076681e-06,0.0,0.0002087093598674,0.0,0.0,12.95822048187256,0.0,0.0,0.0,0.3060923814773559,4.0,0.0,1.0
561780,293.1203308105469,297.1499938964844,293.1499938964844,0.1166164577007293,-2592.614990234375,304.1473999023437,0.6439646482467651,0.179320603609085,0.1651873439550399,293.84796142578125,297.1499938964844,293.1499938964844,0.0041041830554604,-325.427734375,296.391357421875,0.3896225988864898,0.050000000745058,0.0518848411738872,293.2044677734375,297.1499938964844,293.1499938964844,0.3857450485229492,-5211.3076171875,304.156982421875,0.8825203776359558,0.4711676836013794,0.3317919075489044,293.2284240722656,297.1499938964844,293.1499938964844,0.4899359047412872,-8506.333984375,304.1602478027344,0.9450175166130066,0.5693876147270203,0.5414423942565918,293.1713256835937,297.1499938964844,293.1499938964844,0.0157756172120571,-3854.858154296875,304.12078857421875,0.3896225988864898,0.050000000745058,0.246119350194931,291.16162109375,291.1499938964844,258.8079833984375,257.3754272460937,285.51617431640625,293.5603942871094,291.1615600585937,1.0,0.3899917900562286,1.0,0.0,0.8201218247413635,1.0,-1.6039856672286987,1.5316901453843457e-06,1.6039841175079346,-0.3715024292469024,0.0,0.0,0.3762862980365753,130.13536071777344,99.0,-2.1433892250061035,-9115.66015625,590.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107116699219,305.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.2042480856180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864390313625335,0.2864436507225036,-4.627721409633523e-06,0.0,0.0002072858333121,0.0,0.0,12.869135856628418,0.0,0.0,0.0,0.305718183517456,4.0,0.0,1.0
561840,293.1203308105469,297.1499938964844,293.1499938964844,0.1166164577007293,-2592.614990234375,304.1473999023437,0.6439646482467651,0.179320603609085,0.1651873439550399,293.84796142578125,297.1499938964844,293.1499938964844,0.0041041830554604,-325.427734375,296.391357421875,0.3896225988864898,0.050000000745058,0.0518848411738872,293.2044677734375,297.1499938964844,293.1499938964844,0.3857450485229492,-5211.3076171875,304.156982421875,0.8825203776359558,0.4711676836013794,0.3317919075489044,293.2284240722656,297.1499938964844,293.1499938964844,0.4899359047412872,-8506.333984375,304.1602478027344,0.9450175166130066,0.5693876147270203,0.5414423942565918,293.1713256835937,297.1499938964844,293.1499938964844,0.0157756172120571,-3854.858154296875,304.12078857421875,0.3896225988864898,0.050000000745058,0.246119350194931,291.16162109375,291.1499938964844,258.8079833984375,257.3754272460937,285.51617431640625,293.5603942871094,291.1615600585937,1.0,0.3899917900562286,1.0,0.0,0.8201218247413635,1.0,-1.6039856672286987,1.5316901453843457e-06,1.6039841175079346,-0.3715024292469024,0.0,0.0,0.3762862980365753,130.13536071777344,99.0,-2.1433892250061035,-9115.66015625,590.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107116699219,305.9048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.2042480856180191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864390313625335,0.2864436507225036,-4.627721409633523e-06,0.0,0.0002072858333121,0.0,0.0,12.869135856628418,0.0,0.0,0.0,0.305718183517456,4.0,0.0,1.0
561900,293.1200561523437,297.1499938964844,293.1499938964844,0.1168056651949882,-2595.976806640625,304.14752197265625,0.6492499113082886,0.1797510981559753,0.1653964519500732,293.8522033691406,297.1499938964844,293.1499938964844,0.0039781499654054,-315.8580322265625,296.25897216796875,0.3936810195446014,0.050000000745058,0.0516784116625785,293.2037048339844,297.1499938964844,293.1499938964844,0.3850003778934479,-5203.37841796875,304.1570739746094,0.8892280459403992,0.4706279337406158,0.331277996301651,293.22723388671875,297.1499938964844,293.1499938964844,0.4889015853404999,-8492.2890625,304.1602783203125,0.9527519941329956,0.5686254501342773,0.5405364632606506,293.1703186035156,297.1499938964844,293.1499938964844,0.015656379982829,-3839.24365234375,304.1197509765625,0.3936810195446014,0.050000000745058,0.2451401352882385,291.161376953125,291.1499938964844,258.8235778808594,257.3887023925781,285.5200500488281,293.5628356933594,291.16131591796875,1.0,0.3850578665733337,1.0,0.0,0.8196218013763428,1.0,-1.6011087894439695,1.527049107608036e-06,1.6011073589324951,-0.3709108829498291,0.0,0.0,0.3755558729171753,124.85108947753906,99.0,-1.4521596431732178,-9093.5390625,574.6116333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,305.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.15234375,18000.0,0.0,0.0,0.2035894691944122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856521010398865,0.2856567203998565,-4.625274414138403e-06,0.0,0.0002066174347419,0.0,0.0,12.822772979736328,0.0,0.0,0.0,0.3055272996425628,4.0,0.0,1.0
561960,293.11993408203125,297.1499938964844,293.1499938964844,0.1169643923640251,-2598.785400390625,304.147705078125,0.6549711227416992,0.1801558136940002,0.1655725240707397,293.8566589355469,297.1499938964844,293.1499938964844,0.0038522710092365,-306.23126220703125,296.12530517578125,0.3976987600326538,0.050000000745058,0.0514693111181259,293.2030944824219,297.1499938964844,293.1499938964844,0.384220153093338,-5195.0498046875,304.1571960449219,0.8964551091194153,0.470068871974945,0.3307426571846008,293.2262268066406,297.1499938964844,293.1499938964844,0.4878351390361786,-8477.7685546875,304.16033935546875,0.9607431292533876,0.5678486824035645,0.539606511592865,293.1695861816406,297.1499938964844,293.1499938964844,0.0155344950035214,-3823.221923828125,304.1181945800781,0.3976987600326538,0.050000000745058,0.2441482543945312,291.1612854003906,291.1499938964844,258.839599609375,257.4022827148437,285.5243225097656,293.5657653808594,291.1612854003906,1.0,0.3799768686294555,1.0,0.0,0.819121778011322,1.0,-1.5981192588806152,1.5222195770547842e-06,1.598117709159851,-0.3702966868877411,0.0,0.0,0.374811053276062,119.4970703125,87.0,-0.7629633545875549,-9070.6220703125,558.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,305.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1953125,18000.0,0.0,0.0,0.2029561847448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284861147403717,0.2848657667636871,-4.622824690159177e-06,0.0,0.0002059747348539,0.0,0.0,12.776273727416992,0.0,0.0,0.0,0.3053357303142547,4.0,0.0,1.0
562020,293.11993408203125,297.1499938964844,293.1499938964844,0.1172254160046577,-2603.383544921875,304.14801025390625,0.6679676175117493,0.1809174716472625,0.1658663749694824,293.8661804199219,297.1499938964844,293.1499938964844,0.00360191706568,-286.9007263183594,295.8544006347656,0.4060872197151184,0.050000000745058,0.0510450266301631,293.2020874023437,297.1499938964844,293.1499938964844,0.3825983703136444,-5177.71337890625,304.1575012207031,0.9131764769554138,0.4689244627952575,0.3296414613723755,293.22442626953125,297.1499938964844,293.1499938964844,0.4856505095958709,-8447.970703125,304.1605224609375,0.9771867394447328,0.5662830471992493,0.5377184152603149,293.16876220703125,297.1499938964844,293.1499938964844,0.0152854127809405,-3790.236328125,304.1138000488281,0.4060872197151184,0.050000000745058,0.2421356439590454,291.1617126464844,291.1499938964844,258.8727722167969,257.4304504394531,285.533935546875,293.5728454589844,291.1617126464844,1.0,0.3694119453430176,1.0,0.0,0.8181217908859253,1.0,-1.5919575691223145,1.5122719787541428e-06,1.5919561386108398,-0.3690315783023834,0.0,0.0,0.3732275068759918,108.63175964355467,75.0,0.2821760475635528,-9022.1103515625,524.7199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,305.8679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.2017586529254913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832023799419403,0.2832069993019104,-4.617799277184531e-06,0.0,0.0002047593879979,0.0,0.0,12.679283142089844,0.0,0.0,0.0,0.3049365878105163,4.0,0.0,1.0
562080,293.11993408203125,297.1499938964844,293.1499938964844,0.1172254160046577,-2603.383544921875,304.14801025390625,0.6679676175117493,0.1809174716472625,0.1658663749694824,293.8661804199219,297.1499938964844,293.1499938964844,0.00360191706568,-286.9007263183594,295.8544006347656,0.4060872197151184,0.050000000745058,0.0510450266301631,293.2020874023437,297.1499938964844,293.1499938964844,0.3825983703136444,-5177.71337890625,304.1575012207031,0.9131764769554138,0.4689244627952575,0.3296414613723755,293.22442626953125,297.1499938964844,293.1499938964844,0.4856505095958709,-8447.970703125,304.1605224609375,0.9771867394447328,0.5662830471992493,0.5377184152603149,293.16876220703125,297.1499938964844,293.1499938964844,0.0152854127809405,-3790.236328125,304.1138000488281,0.4060872197151184,0.050000000745058,0.2421356439590454,291.1617126464844,291.1499938964844,258.8727722167969,257.4304504394531,285.533935546875,293.5728454589844,291.1617126464844,1.0,0.3694119453430176,1.0,0.0,0.8181217908859253,1.0,-1.5919575691223145,1.5122719787541428e-06,1.5919561386108398,-0.3690315783023834,0.0,0.0,0.3732275068759918,108.63175964355467,75.0,0.2821760475635528,-9022.1103515625,524.7199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,305.8679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.2017586529254913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832023799419403,0.2832069993019104,-4.617799277184531e-06,0.0,0.0002047593879979,0.0,0.0,12.679283142089844,0.0,0.0,0.0,0.3049365878105163,4.0,0.0,1.0
562140,293.1201477050781,297.1499938964844,293.1499938964844,0.1174419894814491,-2607.188232421875,304.1483154296875,0.6833840608596802,0.1816380321979522,0.1661134213209152,293.876220703125,297.1499938964844,293.1499938964844,0.0033537654671818,-267.5352783203125,295.5789489746094,0.4159528315067291,0.050000000745058,0.050615694373846,293.2013244628906,297.1499938964844,293.1499938964844,0.3809394538402557,-5159.97802734375,304.15777587890625,0.9345043301582336,0.4677638113498688,0.3285222947597503,293.2228088378906,297.1499938964844,293.1499938964844,0.4834490418434143,-8417.9326171875,304.1606750488281,0.9936317801475524,0.5647255778312683,0.5358271598815918,293.1684265136719,297.1499938964844,293.1499938964844,0.0150334490463137,-3756.498779296875,304.10821533203125,0.4159528315067291,0.050000000745058,0.2400990724563598,291.1623840332031,291.1499938964844,258.90740966796875,257.45977783203125,285.5447082519531,293.5811462402344,291.16241455078125,1.0,0.358359545469284,1.0,0.0,0.8171218037605286,1.0,-1.585679531097412,1.502164082012314e-06,1.585677981376648,-0.3677429258823395,0.0,0.0,0.3715334236621856,97.63690185546876,63.0,0.7989243865013123,-8970.9609375,491.1682739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649963378906,305.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.248046875,18000.0,0.0,0.0,0.2006345242261886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814325988292694,0.2814372181892395,-4.6124864638841245e-06,0.0,0.0002036185323959,0.0,0.0,12.57627773284912,0.0,0.0,0.0,0.3045131862163543,4.0,0.0,1.0
562200,293.1201477050781,297.1499938964844,293.1499938964844,0.1174419894814491,-2607.188232421875,304.1483154296875,0.6833840608596802,0.1816380321979522,0.1661134213209152,293.876220703125,297.1499938964844,293.1499938964844,0.0033537654671818,-267.5352783203125,295.5789489746094,0.4159528315067291,0.050000000745058,0.050615694373846,293.2013244628906,297.1499938964844,293.1499938964844,0.3809394538402557,-5159.97802734375,304.15777587890625,0.9345043301582336,0.4677638113498688,0.3285222947597503,293.2228088378906,297.1499938964844,293.1499938964844,0.4834490418434143,-8417.9326171875,304.1606750488281,0.9936317801475524,0.5647255778312683,0.5358271598815918,293.1684265136719,297.1499938964844,293.1499938964844,0.0150334490463137,-3756.498779296875,304.10821533203125,0.4159528315067291,0.050000000745058,0.2400990724563598,291.1623840332031,291.1499938964844,258.90740966796875,257.45977783203125,285.5447082519531,293.5811462402344,291.16241455078125,1.0,0.358359545469284,1.0,0.0,0.8171218037605286,1.0,-1.585679531097412,1.502164082012314e-06,1.585677981376648,-0.3677429258823395,0.0,0.0,0.3715334236621856,97.63690185546876,63.0,0.7989243865013123,-8970.9609375,491.1682739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649963378906,305.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.248046875,18000.0,0.0,0.0,0.2006345242261886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814325988292694,0.2814372181892395,-4.6124864638841245e-06,0.0,0.0002036185323959,0.0,0.0,12.57627773284912,0.0,0.0,0.0,0.3045131862163543,4.0,0.0,1.0
562260,293.1202392578125,297.1499938964844,293.1499938964844,0.1176020726561546,-2609.815185546875,304.14862060546875,0.6985141634941101,0.1823707818984985,0.1664216220378875,293.8863220214844,297.1499938964844,293.1499938964844,0.0031130944844335,-248.5013122558593,295.3063049316406,0.4263636469841003,0.050000000745058,0.0502567999064922,293.2005310058594,297.1499938964844,293.1499938964844,0.3790118098258972,-5139.115234375,304.1584167480469,0.9545329213142396,0.4666202366352081,0.3274612724781036,293.21246337890625,297.1499938964844,293.1499938964844,0.4652461409568786,-8152.42431640625,304.1892395019531,0.9990000128746032,0.5649189352989197,0.5182108879089355,293.1681823730469,297.1499938964844,293.1499938964844,0.0148074626922607,-3725.023681640625,304.1025695800781,0.4263636469841003,0.050000000745058,0.2383966296911239,291.1725769042969,291.1499938964844,258.9433288574219,257.4901733398437,285.5571594238281,293.5973205566406,291.1749267578125,1.0,0.3462517857551574,1.0,0.0,0.8161218166351318,1.0,-1.5611690282821655,1.4605707292503212e-06,1.561167597770691,-0.362468808889389,0.0,0.0,0.3682006597518921,88.08050537109375,66.0,19.32530212402344,-8874.591796875,451.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527587890625,305.8482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.248046875,18000.0,0.0,0.0,0.1995264291763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278945654630661,0.2789502441883087,-4.6064828893577214e-06,0.0,0.000202493960387,0.0,0.0,12.435843467712402,0.0,0.0,0.0,0.3039269149303436,4.0,0.0,1.0
562320,293.1202392578125,297.1499938964844,293.1499938964844,0.1176020726561546,-2609.815185546875,304.14862060546875,0.6985141634941101,0.1823707818984985,0.1664216220378875,293.8863220214844,297.1499938964844,293.1499938964844,0.0031130944844335,-248.5013122558593,295.3063049316406,0.4263636469841003,0.050000000745058,0.0502567999064922,293.2005310058594,297.1499938964844,293.1499938964844,0.3790118098258972,-5139.115234375,304.1584167480469,0.9545329213142396,0.4666202366352081,0.3274612724781036,293.21246337890625,297.1499938964844,293.1499938964844,0.4652461409568786,-8152.42431640625,304.1892395019531,0.9990000128746032,0.5649189352989197,0.5182108879089355,293.1681823730469,297.1499938964844,293.1499938964844,0.0148074626922607,-3725.023681640625,304.1025695800781,0.4263636469841003,0.050000000745058,0.2383966296911239,291.1725769042969,291.1499938964844,258.9433288574219,257.4901733398437,285.5571594238281,293.5973205566406,291.1749267578125,1.0,0.3462517857551574,1.0,0.0,0.8161218166351318,1.0,-1.5611690282821655,1.4605707292503212e-06,1.561167597770691,-0.362468808889389,0.0,0.0,0.3682006597518921,88.08050537109375,66.0,19.32530212402344,-8874.591796875,451.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527587890625,305.8482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.248046875,18000.0,0.0,0.0,0.1995264291763305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278945654630661,0.2789502441883087,-4.6064828893577214e-06,0.0,0.000202493960387,0.0,0.0,12.435843467712402,0.0,0.0,0.0,0.3039269149303436,4.0,0.0,1.0
562380,293.1205749511719,297.1499938964844,293.1499938964844,0.1178015917539596,-2613.062744140625,304.1487121582031,0.7083556056022644,0.1830598562955856,0.1668667495250702,293.89678955078125,297.1499938964844,293.1499938964844,0.0028795490507036,-229.8675231933593,295.0362548828125,0.4335038661956787,0.050000000745058,0.0500550679862499,293.2004699707031,297.1499938964844,293.1499938964844,0.3769170641899109,-5116.41015625,304.1590576171875,0.965881645679474,0.4653579294681549,0.3264669477939605,293.1758117675781,297.1499938964844,293.1499938964844,0.4446198046207428,-7857.30078125,304.209716796875,0.9990000128746032,0.5707396268844604,0.49940025806427,293.1676330566406,297.1499938964844,293.1499938964844,0.0146588115021586,-3703.356689453125,304.09765625,0.4335038661956787,0.050000000745058,0.2374396920204162,291.1920471191406,291.1499938964844,258.9804382324219,257.5215148925781,285.5785827636719,293.6361083984375,291.19256591796875,1.0,0.3383329808712005,1.0,0.0,0.8151218295097351,1.0,-1.5365254878997805,1.4196181155057277e-06,1.5365240573883057,-0.3574978113174438,0.0,0.0,0.3609454333782196,82.5003662109375,69.0,18.562623977661133,-8707.0830078125,422.8792419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726867675781,305.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.01953125,18000.0,0.0,0.0,0.1980909705162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719164490699768,0.2719210386276245,-4.590119260683423e-06,0.0,0.0002010371390497,0.0,0.0,12.043893814086914,0.0,0.0,0.0,0.3023613095283508,4.0,0.0,1.0
562440,293.1205749511719,297.1499938964844,293.1499938964844,0.1178015917539596,-2613.062744140625,304.1487121582031,0.7083556056022644,0.1830598562955856,0.1668667495250702,293.89678955078125,297.1499938964844,293.1499938964844,0.0028795490507036,-229.8675231933593,295.0362548828125,0.4335038661956787,0.050000000745058,0.0500550679862499,293.2004699707031,297.1499938964844,293.1499938964844,0.3769170641899109,-5116.41015625,304.1590576171875,0.965881645679474,0.4653579294681549,0.3264669477939605,293.1758117675781,297.1499938964844,293.1499938964844,0.4446198046207428,-7857.30078125,304.209716796875,0.9990000128746032,0.5707396268844604,0.49940025806427,293.1676330566406,297.1499938964844,293.1499938964844,0.0146588115021586,-3703.356689453125,304.09765625,0.4335038661956787,0.050000000745058,0.2374396920204162,291.1920471191406,291.1499938964844,258.9804382324219,257.5215148925781,285.5785827636719,293.6361083984375,291.19256591796875,1.0,0.3383329808712005,1.0,0.0,0.8151218295097351,1.0,-1.5365254878997805,1.4196181155057277e-06,1.5365240573883057,-0.3574978113174438,0.0,0.0,0.3609454333782196,82.5003662109375,69.0,18.562623977661133,-8707.0830078125,422.8792419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4726867675781,305.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.01953125,18000.0,0.0,0.0,0.1980909705162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719164490699768,0.2719210386276245,-4.590119260683423e-06,0.0,0.0002010371390497,0.0,0.0,12.043893814086914,0.0,0.0,0.0,0.3023613095283508,4.0,0.0,1.0
