time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562500,293.120849609375,297.1499938964844,293.1499938964844,0.1179654821753501,-2615.931396484375,304.1486511230469,0.711864709854126,0.1833798438310623,0.1670978218317031,293.9020080566406,297.1499938964844,293.1499938964844,0.0027661754284054,-220.8432159423828,294.8958435058594,0.4361497759819031,0.050000000745058,0.049987506121397,293.2006225585937,297.1499938964844,293.1499938964844,0.376038134098053,-5107.01025390625,304.15899658203125,0.9695542454719543,0.4646861553192138,0.3259600400924682,293.1555480957031,297.1499938964844,293.1499938964844,0.4373139142990112,-7754.830078125,304.21209716796875,0.9990000128746032,0.5743931531906128,0.4929399788379669,293.16717529296875,297.1499938964844,293.1499938964844,0.0146127920597791,-3696.8037109375,304.0957336425781,0.4361497759819031,0.050000000745058,0.2371192127466201,291.1957702636719,291.1499938964844,258.9993896484375,257.5375061035156,285.5955505371094,293.6600341796875,291.1962890625,1.0,0.335558146238327,1.0,0.0,0.8146218061447144,1.0,-1.5279704332351685,1.405689204148075e-06,1.5279690027236938,-0.3557620048522949,0.0,0.0,0.3575221300125122,80.6281967163086,69.0,14.875929832458496,-8633.740234375,413.3678894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.497314453125,305.8153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.345703125,18000.0,0.0,0.0,0.1971753090620041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684705853462219,0.2684751451015472,-4.580072527460288e-06,0.0,0.0002001078682951,0.0,0.0,11.84865665435791,0.0,0.0,0.0,0.301561176776886,4.0,0.0,1.0
562560,293.1212158203125,297.1499938964844,293.1499938964844,0.1181392967700958,-2618.994873046875,304.1485900878906,0.7145754098892212,0.1836766749620437,0.1673266291618347,293.9071960449219,297.1499938964844,293.1499938964844,0.0026533447671681,-211.8573608398437,294.7540283203125,0.4382460415363312,0.050000000745058,0.0499363727867603,293.2008972167969,297.1499938964844,293.1499938964844,0.3751925230026245,-5097.9912109375,304.1589050292969,0.9722241759300232,0.4639930427074432,0.325449526309967,293.1363525390625,297.1499938964844,293.1499938964844,0.4315387308597564,-7675.00634765625,304.2112731933594,0.9990000128746032,0.578092098236084,0.4879936873912811,293.1665954589844,297.1499938964844,293.1499938964844,0.0145784867927432,-3691.9248046875,304.0942687988281,0.4382460415363312,0.050000000745058,0.2368766665458679,291.1984558105469,291.1499938964844,259.0185852050781,257.5537109375,285.6136779785156,293.6839294433594,291.1986389160156,1.0,0.3334355056285858,1.0,0.0,0.8141218423843384,1.0,-1.5213395357131958,1.395044364471687e-06,1.5213382244110107,-0.3544212579727173,0.0,0.0,0.3540095686912536,79.20897674560547,87.0,10.393720626831056,-8563.7822265625,406.1424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281982421875,305.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.796875,18000.0,0.0,0.0,0.1961412876844406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649471163749695,0.2649516761302948,-4.569963039102731e-06,0.0,0.0001990584714803,0.0,0.0,11.650785446166992,0.0,0.0,0.0,0.3007501661777496,4.0,0.0,1.0
562620,293.1225891113281,297.1499938964844,293.1499938964844,0.118720568716526,-2629.633056640625,304.1480712890625,0.7123982310295105,0.1841263473033905,0.1678341329097747,293.9175109863281,297.1499938964844,293.1499938964844,0.0024353063199669,-194.59744262695312,294.4545288085937,0.4357055723667145,0.050000000745058,0.0499986633658409,293.201904296875,297.1499938964844,293.1499938964844,0.3741801083087921,-5087.76220703125,304.1575622558594,0.9674189686775208,0.4624994695186615,0.3244845569133758,293.1134338378906,297.1499938964844,293.1499938964844,0.4364807307720184,-7759.93994140625,304.1818542480469,0.9990000128746032,0.5831505060195923,0.4940073788166046,293.1656799316406,297.1499938964844,293.1499938964844,0.0146204428747296,-3699.347412109375,304.0906982421875,0.4357055723667145,0.050000000745058,0.2371721267700195,291.1858825683594,291.1499938964844,259.0576171875,257.5866394042969,285.64227294921875,293.71063232421875,291.1837463378906,1.0,0.3366148173809051,1.0,0.0,0.8131218552589417,1.0,-1.5284240245819092,1.4077671721679508e-06,1.5284225940704346,-0.3560754954814911,0.0,0.0,0.3496830761432647,80.91283416748047,105.0,-17.146148681640625,-8489.3984375,414.3582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,305.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.638671875,18000.0,0.0,0.0,0.1938041448593139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593671381473541,0.2593716979026794,-4.551322035695193e-06,0.0,0.0001966865675058,0.0,0.0,11.334023475646973,0.0,0.0,0.0,0.2994510233402252,4.0,0.0,1.0
562680,293.1225891113281,297.1499938964844,293.1499938964844,0.118720568716526,-2629.633056640625,304.1480712890625,0.7123982310295105,0.1841263473033905,0.1678341329097747,293.9175109863281,297.1499938964844,293.1499938964844,0.0024353063199669,-194.59744262695312,294.4545288085937,0.4357055723667145,0.050000000745058,0.0499986633658409,293.201904296875,297.1499938964844,293.1499938964844,0.3741801083087921,-5087.76220703125,304.1575622558594,0.9674189686775208,0.4624994695186615,0.3244845569133758,293.1134338378906,297.1499938964844,293.1499938964844,0.4364807307720184,-7759.93994140625,304.1818542480469,0.9990000128746032,0.5831505060195923,0.4940073788166046,293.1656799316406,297.1499938964844,293.1499938964844,0.0146204428747296,-3699.347412109375,304.0906982421875,0.4357055723667145,0.050000000745058,0.2371721267700195,291.1858825683594,291.1499938964844,259.0576171875,257.5866394042969,285.64227294921875,293.71063232421875,291.1837463378906,1.0,0.3366148173809051,1.0,0.0,0.8131218552589417,1.0,-1.5284240245819092,1.4077671721679508e-06,1.5284225940704346,-0.3560754954814911,0.0,0.0,0.3496830761432647,80.91283416748047,105.0,-17.146148681640625,-8489.3984375,414.3582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,305.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.638671875,18000.0,0.0,0.0,0.1938041448593139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593671381473541,0.2593716979026794,-4.551322035695193e-06,0.0,0.0001966865675058,0.0,0.0,11.334023475646973,0.0,0.0,0.0,0.2994510233402252,4.0,0.0,1.0
562740,293.1246643066406,297.1499938964844,293.1499938964844,0.1194779947400093,-2643.696533203125,304.1474609375,0.7033302783966064,0.184404581785202,0.1683229357004165,293.92791748046875,297.1499938964844,293.1499938964844,0.0022240760736167,-177.95370483398438,294.13592529296875,0.4278716444969177,0.050000000745058,0.0502117127180099,293.203369140625,297.1499938964844,293.1499938964844,0.373814582824707,-5084.80810546875,304.1556701660156,0.953157603740692,0.4608871936798095,0.3235432505607605,293.1248779296875,297.1499938964844,293.1499938964844,0.4568291306495666,-8066.95263671875,304.1371154785156,0.9990000128746032,0.5818268656730652,0.5140557885169983,293.1665344238281,297.1499938964844,293.1499938964844,0.0147540913894772,-3721.650146484375,304.0823974609375,0.4278716444969177,0.050000000745058,0.2381827533245086,291.1541442871094,291.1499938964844,259.0974426269531,257.6202087402344,285.65283203125,293.6973571777344,291.15142822265625,1.0,0.3456503748893738,1.0,0.0,0.8121218085289001,1.0,-1.553410530090332,1.4508942740576458e-06,1.5534090995788574,-0.3613550066947937,0.0,0.0,0.3511596918106079,86.7760009765625,108.0,-38.4336051940918,-8538.646484375,443.4735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63458251953125,305.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.1915452927350998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592389583587646,0.2592434883117676,-4.544590410660021e-06,0.0,0.0001943941169884,0.0,0.0,11.31197738647461,0.0,0.0,0.0,0.2993161082267761,4.0,0.0,1.0
562800,293.1246643066406,297.1499938964844,293.1499938964844,0.1194779947400093,-2643.696533203125,304.1474609375,0.7033302783966064,0.184404581785202,0.1683229357004165,293.92791748046875,297.1499938964844,293.1499938964844,0.0022240760736167,-177.95370483398438,294.13592529296875,0.4278716444969177,0.050000000745058,0.0502117127180099,293.203369140625,297.1499938964844,293.1499938964844,0.373814582824707,-5084.80810546875,304.1556701660156,0.953157603740692,0.4608871936798095,0.3235432505607605,293.1248779296875,297.1499938964844,293.1499938964844,0.4568291306495666,-8066.95263671875,304.1371154785156,0.9990000128746032,0.5818268656730652,0.5140557885169983,293.1665344238281,297.1499938964844,293.1499938964844,0.0147540913894772,-3721.650146484375,304.0823974609375,0.4278716444969177,0.050000000745058,0.2381827533245086,291.1541442871094,291.1499938964844,259.0974426269531,257.6202087402344,285.65283203125,293.6973571777344,291.15142822265625,1.0,0.3456503748893738,1.0,0.0,0.8121218085289001,1.0,-1.553410530090332,1.4508942740576458e-06,1.5534090995788574,-0.3613550066947937,0.0,0.0,0.3511596918106079,86.7760009765625,108.0,-38.4336051940918,-8538.646484375,443.4735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63458251953125,305.76373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.1915452927350998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592389583587646,0.2592434883117676,-4.544590410660021e-06,0.0,0.0001943941169884,0.0,0.0,11.31197738647461,0.0,0.0,0.0,0.2993161082267761,4.0,0.0,1.0
562860,293.1270446777344,297.1499938964844,293.1499938964844,0.1200651749968528,-2654.542236328125,304.1473388671875,0.6952654719352722,0.1845641434192657,0.1686802804470062,293.93878173828125,297.1499938964844,293.1499938964844,0.0020072839688509,-160.77085876464844,293.8152160644531,0.4215612709522247,0.050000000745058,0.0504115894436836,293.2050170898437,297.1499938964844,293.1499938964844,0.373192548751831,-5078.66796875,304.1548767089844,0.9397956728935242,0.4592048227787018,0.3225328922271728,293.1627502441406,297.1499938964844,293.1499938964844,0.4762930274009704,-8350.47265625,304.1095275878906,0.9990000128746032,0.5748180150985718,0.5321807861328125,293.169921875,297.1499938964844,293.1499938964844,0.0148516604676842,-3739.161376953125,304.0670166015625,0.4215612709522247,0.050000000745058,0.2391308695077896,291.1277160644531,291.1499938964844,259.13787841796875,257.654296875,285.6532287597656,293.6676330566406,291.12652587890625,1.0,0.3532763421535492,1.0,0.0,0.8111218214035034,1.0,-1.575770616531372,1.4902345810696715e-06,1.575769066810608,-0.3659324944019317,0.0,0.0,0.3561599850654602,92.26862335205078,111.0,-32.27629852294922,-8645.3642578125,470.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6040344238281,305.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.048828125,18000.0,0.0,0.0,0.1899487823247909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635530531406402,0.2635576128959656,-4.551996426016558e-06,0.0,0.0001927738630911,0.0,0.0,11.539508819580078,0.0,0.0,0.0,0.3002030551433563,4.0,0.0,1.0
562920,293.1270446777344,297.1499938964844,293.1499938964844,0.1200651749968528,-2654.542236328125,304.1473388671875,0.6952654719352722,0.1845641434192657,0.1686802804470062,293.93878173828125,297.1499938964844,293.1499938964844,0.0020072839688509,-160.77085876464844,293.8152160644531,0.4215612709522247,0.050000000745058,0.0504115894436836,293.2050170898437,297.1499938964844,293.1499938964844,0.373192548751831,-5078.66796875,304.1548767089844,0.9397956728935242,0.4592048227787018,0.3225328922271728,293.1627502441406,297.1499938964844,293.1499938964844,0.4762930274009704,-8350.47265625,304.1095275878906,0.9990000128746032,0.5748180150985718,0.5321807861328125,293.169921875,297.1499938964844,293.1499938964844,0.0148516604676842,-3739.161376953125,304.0670166015625,0.4215612709522247,0.050000000745058,0.2391308695077896,291.1277160644531,291.1499938964844,259.13787841796875,257.654296875,285.6532287597656,293.6676330566406,291.12652587890625,1.0,0.3532763421535492,1.0,0.0,0.8111218214035034,1.0,-1.575770616531372,1.4902345810696715e-06,1.575769066810608,-0.3659324944019317,0.0,0.0,0.3561599850654602,92.26862335205078,111.0,-32.27629852294922,-8645.3642578125,470.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6040344238281,305.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.048828125,18000.0,0.0,0.0,0.1899487823247909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635530531406402,0.2635576128959656,-4.551996426016558e-06,0.0,0.0001927738630911,0.0,0.0,11.539508819580078,0.0,0.0,0.0,0.3002030551433563,4.0,0.0,1.0
562980,293.12969970703125,297.1499938964844,293.1499938964844,0.1203959733247757,-2660.4775390625,304.1476745605469,0.6867397427558899,0.1846067011356353,0.1689532995223999,293.95037841796875,297.1499938964844,293.1499938964844,0.0017850532894954,-143.01560974121094,293.5019836425781,0.4154292643070221,0.050000000745058,0.050636202096939,293.20672607421875,297.1499938964844,293.1499938964844,0.3719713985919952,-5065.52587890625,304.1553039550781,0.9255249500274658,0.4574635922908783,0.3214974999427795,293.2051086425781,297.1499938964844,293.1499938964844,0.4838588833808899,-8454.77734375,304.1123352050781,0.994109272956848,0.5658828616142273,0.5385626554489136,293.1749572753906,297.1499938964844,293.1499938964844,0.0149199375882744,-3751.77587890625,304.04595947265625,0.4154292643070221,0.050000000745058,0.2401963472366333,291.1190185546875,291.1499938964844,259.1788635253906,257.68878173828125,285.6581115722656,293.64959716796875,291.1199951171875,1.0,0.3596705794334411,1.0,0.0,0.8101218342781067,1.0,-1.583625316619873,1.504728288637125e-06,1.5836238861083984,-0.3673834800720215,0.0,0.0,0.3611460328102112,98.1145248413086,114.0,-9.191977500915527,-8721.291015625,491.3788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50848388671875,305.7466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9765625,18000.0,0.0,0.0,0.189264640212059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687841355800628,0.2687886953353882,-4.565978997561615e-06,0.0,0.0001920795475598,0.0,0.0,11.82980251312256,0.0,0.0,0.0,0.3013792634010315,4.0,0.0,1.0
563040,293.12969970703125,297.1499938964844,293.1499938964844,0.1203959733247757,-2660.4775390625,304.1476745605469,0.6867397427558899,0.1846067011356353,0.1689532995223999,293.95037841796875,297.1499938964844,293.1499938964844,0.0017850532894954,-143.01560974121094,293.5019836425781,0.4154292643070221,0.050000000745058,0.050636202096939,293.20672607421875,297.1499938964844,293.1499938964844,0.3719713985919952,-5065.52587890625,304.1553039550781,0.9255249500274658,0.4574635922908783,0.3214974999427795,293.2051086425781,297.1499938964844,293.1499938964844,0.4838588833808899,-8454.77734375,304.1123352050781,0.994109272956848,0.5658828616142273,0.5385626554489136,293.1749572753906,297.1499938964844,293.1499938964844,0.0149199375882744,-3751.77587890625,304.04595947265625,0.4154292643070221,0.050000000745058,0.2401963472366333,291.1190185546875,291.1499938964844,259.1788635253906,257.68878173828125,285.6581115722656,293.64959716796875,291.1199951171875,1.0,0.3596705794334411,1.0,0.0,0.8101218342781067,1.0,-1.583625316619873,1.504728288637125e-06,1.5836238861083984,-0.3673834800720215,0.0,0.0,0.3611460328102112,98.1145248413086,114.0,-9.191977500915527,-8721.291015625,491.3788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50848388671875,305.7466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9765625,18000.0,0.0,0.0,0.189264640212059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687841355800628,0.2687886953353882,-4.565978997561615e-06,0.0,0.0001920795475598,0.0,0.0,11.82980251312256,0.0,0.0,0.0,0.3013792634010315,4.0,0.0,1.0
563100,293.1311340332031,297.1499938964844,293.1499938964844,0.120402455329895,-2660.37548828125,304.1481018066406,0.6822769045829773,0.1845826953649521,0.1690682023763656,293.9564514160156,297.1499938964844,293.1499938964844,0.0016688446048647,-133.6575469970703,293.3544616699219,0.4123820662498474,0.050000000745058,0.050760593265295,293.2077331542969,297.1499938964844,293.1499938964844,0.370917409658432,-5053.8359375,304.1562805175781,0.9181538820266724,0.4565496742725372,0.3209725022315979,293.2172546386719,297.1499938964844,293.1499938964844,0.4810580313205719,-8406.6943359375,304.1242980957031,0.9875183701515198,0.5627911686897278,0.5352171063423157,293.1776733398437,297.1499938964844,293.1499938964844,0.0149366129189729,-3754.71923828125,304.0343933105469,0.4123820662498474,0.050000000745058,0.2407863885164261,291.12847900390625,291.1499938964844,259.199462890625,257.7061767578125,285.6620483398437,293.6517028808594,291.12994384765625,1.0,0.3622296750545501,1.0,0.0,0.8096218705177307,1.0,-1.5804295539855957,1.4996085155871697e-06,1.5804280042648315,-0.3667404651641845,0.0,0.0,0.361647754907608,101.20149993896484,114.0,7.337813854217529,-8721.0693359375,497.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486389160156,305.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.828125,18000.0,0.0,0.0,0.1892058998346328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702319324016571,0.2702365219593048,-4.572447778627975e-06,0.0,0.000192019942915,0.0,0.0,11.91702938079834,0.0,0.0,0.0,0.3017378449440002,4.0,0.0,1.0
563160,293.132568359375,297.1499938964844,293.1499938964844,0.1204034388065338,-2660.233154296875,304.1484375,0.6784337162971497,0.1845401227474212,0.1691431254148483,293.9626770019531,297.1499938964844,293.1499938964844,0.0015515852719545,-124.2352523803711,293.2037353515625,0.4098316133022308,0.050000000745058,0.0508714951574802,293.2088623046875,297.1499938964844,293.1499938964844,0.3698936998844147,-5042.57275390625,304.156982421875,0.9118580222129822,0.4555962979793548,0.320406973361969,293.2242431640625,297.1499938964844,293.1499938964844,0.4787973761558532,-8370.7138671875,304.1330261230469,0.9817195534706116,0.5605631470680237,0.5328510999679565,293.1803894042969,297.1499938964844,293.1499938964844,0.0149495778605341,-3757.413818359375,304.0223693847656,0.4098316133022308,0.050000000745058,0.2413124740123748,291.1356201171875,291.1499938964844,259.2201843261719,257.7236022949219,285.6695861816406,293.657470703125,291.1363525390625,1.0,0.3645187616348266,1.0,0.0,0.80912184715271,1.0,-1.577763915061951,1.495419155617128e-06,1.5777623653411863,-0.3661993443965912,0.0,0.0,0.361866295337677,103.95767211914062,117.0,11.228781700134276,-8702.3037109375,503.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389892578125,305.7009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.373046875,18000.0,0.0,0.0,0.1892556995153427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706111073493957,0.2706156969070434,-4.575721050059656e-06,0.0,0.0001920704817166,0.0,0.0,11.943796157836914,0.0,0.0,0.0,0.3018720149993896,4.0,0.0,1.0
563220,293.1351623535156,297.1499938964844,293.1499938964844,0.1204132735729217,-2660.190673828125,304.14892578125,0.6721470355987549,0.1844548732042312,0.1692467778921127,293.9752197265625,297.1499938964844,293.1499938964844,0.0013117233756929,-104.99583435058594,292.8944702148437,0.4057278335094452,0.050000000745058,0.0510625131428241,293.2113037109375,297.1499938964844,293.1499938964844,0.3678709864616394,-5020.46240234375,304.15802001953125,0.9018478393554688,0.4536114037036896,0.319189190864563,293.2306213378906,297.1499938964844,293.1499938964844,0.4757193028926849,-8322.447265625,304.1436462402344,0.9718776345252992,0.557376503944397,0.5297031402587891,293.1854553222656,297.1499938964844,293.1499938964844,0.0149652855470776,-3761.806640625,303.9978942871094,0.4057278335094452,0.050000000745058,0.2422185689210891,291.1443786621094,291.1499938964844,259.2617492675781,257.7586364746094,285.6889953613281,293.67315673828125,291.14501953125,1.0,0.3685244619846344,1.0,0.0,0.8081218600273132,1.0,-1.5739634037017822,1.4897175333317136e-06,1.573961853981018,-0.3654223978519439,0.0,0.0,0.3620265424251556,108.7205047607422,120.0,12.06135082244873,-8664.1552734375,513.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,305.6430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.18954499065876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710017263889313,0.271006315946579,-4.5783372115693055e-06,0.0,0.0001923640666063,0.0,0.0,11.9695463180542,0.0,0.0,0.0,0.301993191242218,4.0,0.0,1.0
563280,293.1351623535156,297.1499938964844,293.1499938964844,0.1204132735729217,-2660.190673828125,304.14892578125,0.6721470355987549,0.1844548732042312,0.1692467778921127,293.9752197265625,297.1499938964844,293.1499938964844,0.0013117233756929,-104.99583435058594,292.8944702148437,0.4057278335094452,0.050000000745058,0.0510625131428241,293.2113037109375,297.1499938964844,293.1499938964844,0.3678709864616394,-5020.46240234375,304.15802001953125,0.9018478393554688,0.4536114037036896,0.319189190864563,293.2306213378906,297.1499938964844,293.1499938964844,0.4757193028926849,-8322.447265625,304.1436462402344,0.9718776345252992,0.557376503944397,0.5297031402587891,293.1854553222656,297.1499938964844,293.1499938964844,0.0149652855470776,-3761.806640625,303.9978942871094,0.4057278335094452,0.050000000745058,0.2422185689210891,291.1443786621094,291.1499938964844,259.2617492675781,257.7586364746094,285.6889953613281,293.67315673828125,291.14501953125,1.0,0.3685244619846344,1.0,0.0,0.8081218600273132,1.0,-1.5739634037017822,1.4897175333317136e-06,1.573961853981018,-0.3654223978519439,0.0,0.0,0.3620265424251556,108.7205047607422,120.0,12.06135082244873,-8664.1552734375,513.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,305.6430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.18954499065876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710017263889313,0.271006315946579,-4.5783372115693055e-06,0.0,0.0001923640666063,0.0,0.0,11.9695463180542,0.0,0.0,0.0,0.301993191242218,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1204313784837722,-2660.356201171875,304.1492614746094,0.6670590043067932,0.1843857169151306,0.1693385392427444,293.9875793457031,297.1499938964844,293.1499938964844,0.0010673160431906,-85.41160583496094,292.57989501953125,0.4023856818675995,0.050000000745058,0.0512279942631721,293.2138366699219,297.1499938964844,293.1499938964844,0.3657898306846618,-4997.8037109375,304.1588134765625,0.8937309384346008,0.451539546251297,0.3178895115852356,293.2327880859375,297.1499938964844,293.1499938964844,0.4733307063579559,-8286.265625,304.1496276855469,0.9633756279945374,0.5548921823501587,0.5274242758750916,293.1899108886719,297.1499938964844,293.1499938964844,0.014970026910305,-3764.852783203125,303.9732971191406,0.4023856818675995,0.050000000745058,0.243003562092781,291.15106201171875,291.1499938964844,259.30340576171875,257.79376220703125,285.7102355957031,293.6904602050781,291.1514892578125,1.0,0.3719886541366577,1.0,0.0,0.8071218729019165,1.0,-1.570918321609497,1.4853401353320803e-06,1.570916771888733,-0.3647939264774322,0.0,0.0,0.3613950908184051,112.85191345214844,123.0,9.554410934448242,-8619.4140625,523.1050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,305.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.1899712830781936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705446183681488,0.2705492079257965,-4.578066182148177e-06,0.0,0.0001927966950461,0.0,0.0,11.946258544921877,0.0,0.0,0.0,0.3019063174724579,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1204313784837722,-2660.356201171875,304.1492614746094,0.6670590043067932,0.1843857169151306,0.1693385392427444,293.9875793457031,297.1499938964844,293.1499938964844,0.0010673160431906,-85.41160583496094,292.57989501953125,0.4023856818675995,0.050000000745058,0.0512279942631721,293.2138366699219,297.1499938964844,293.1499938964844,0.3657898306846618,-4997.8037109375,304.1588134765625,0.8937309384346008,0.451539546251297,0.3178895115852356,293.2327880859375,297.1499938964844,293.1499938964844,0.4733307063579559,-8286.265625,304.1496276855469,0.9633756279945374,0.5548921823501587,0.5274242758750916,293.1899108886719,297.1499938964844,293.1499938964844,0.014970026910305,-3764.852783203125,303.9732971191406,0.4023856818675995,0.050000000745058,0.243003562092781,291.15106201171875,291.1499938964844,259.30340576171875,257.79376220703125,285.7102355957031,293.6904602050781,291.1514892578125,1.0,0.3719886541366577,1.0,0.0,0.8071218729019165,1.0,-1.570918321609497,1.4853401353320803e-06,1.570916771888733,-0.3647939264774322,0.0,0.0,0.3613950908184051,112.85191345214844,123.0,9.554410934448242,-8619.4140625,523.1050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,305.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.1899712830781936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705446183681488,0.2705492079257965,-4.578066182148177e-06,0.0,0.0001927966950461,0.0,0.0,11.946258544921877,0.0,0.0,0.0,0.3019063174724579,4.0,0.0,1.0
563460,293.1392517089844,297.1499938964844,293.1499938964844,0.1204621270298957,-2660.794189453125,304.1494445800781,0.6627016663551331,0.1843231767416,0.1694247424602508,293.9996032714844,297.1499938964844,293.1499938964844,0.0008190661319531,-65.5340576171875,292.26055908203125,0.3994498252868652,0.050000000745058,0.0513785481452941,293.21649169921875,297.1499938964844,293.1499938964844,0.3636649250984192,-4974.724609375,304.159423828125,0.8864920735359192,0.4493832886219024,0.3165204524993896,293.23345947265625,297.1499938964844,293.1499938964844,0.4711591303348541,-8254.373046875,304.1533508300781,0.9555894136428832,0.5526559352874756,0.5254344940185547,293.1938781738281,297.1499938964844,293.1499938964844,0.0149688171222805,-3767.24169921875,303.94854736328125,0.3994498252868652,0.050000000745058,0.2437177002429962,291.15582275390625,291.1499938964844,259.3450622558594,257.828857421875,285.7317199707031,293.7078552246094,291.1561279296875,1.0,0.3750954270362854,1.0,0.0,0.8061218857765198,1.0,-1.5680272579193115,1.48124104271119e-06,1.568025827407837,-0.3641937375068664,0.0,0.0,0.3602901697158813,116.6083755493164,126.0,7.246276378631592,-8574.1240234375,531.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524658203125,305.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.64453125,18000.0,0.0,0.0,0.1904001832008361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695660889148712,0.2695706486701965,-4.575880211632466e-06,0.0,0.0001932319719344,0.0,0.0,11.892534255981444,0.0,0.0,0.0,0.3016903102397918,4.0,0.0,1.0
563520,293.1392517089844,297.1499938964844,293.1499938964844,0.1204621270298957,-2660.794189453125,304.1494445800781,0.6627016663551331,0.1843231767416,0.1694247424602508,293.9996032714844,297.1499938964844,293.1499938964844,0.0008190661319531,-65.5340576171875,292.26055908203125,0.3994498252868652,0.050000000745058,0.0513785481452941,293.21649169921875,297.1499938964844,293.1499938964844,0.3636649250984192,-4974.724609375,304.159423828125,0.8864920735359192,0.4493832886219024,0.3165204524993896,293.23345947265625,297.1499938964844,293.1499938964844,0.4711591303348541,-8254.373046875,304.1533508300781,0.9555894136428832,0.5526559352874756,0.5254344940185547,293.1938781738281,297.1499938964844,293.1499938964844,0.0149688171222805,-3767.24169921875,303.94854736328125,0.3994498252868652,0.050000000745058,0.2437177002429962,291.15582275390625,291.1499938964844,259.3450622558594,257.828857421875,285.7317199707031,293.7078552246094,291.1561279296875,1.0,0.3750954270362854,1.0,0.0,0.8061218857765198,1.0,-1.5680272579193115,1.48124104271119e-06,1.568025827407837,-0.3641937375068664,0.0,0.0,0.3602901697158813,116.6083755493164,126.0,7.246276378631592,-8574.1240234375,531.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524658203125,305.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.64453125,18000.0,0.0,0.0,0.1904001832008361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695660889148712,0.2695706486701965,-4.575880211632466e-06,0.0,0.0001932319719344,0.0,0.0,11.892534255981444,0.0,0.0,0.0,0.3016903102397918,4.0,0.0,1.0
563580,293.1408996582031,297.1499938964844,293.1499938964844,0.1204923465847969,-2661.246826171875,304.14959716796875,0.6588330268859863,0.1842574179172516,0.1695009618997573,294.0112609863281,297.1499938964844,293.1499938964844,0.0005691024125553,-45.52785873413086,291.9373779296875,0.3967432677745819,0.050000000745058,0.0515194907784462,293.2192687988281,297.1499938964844,293.1499938964844,0.3614703118801117,-4950.90234375,304.1599426269531,0.8798444271087646,0.4471385776996612,0.315083384513855,293.2334899902344,297.1499938964844,293.1499938964844,0.4690520465373993,-8224.1123046875,304.1557006835937,0.9482674598693848,0.5505357384681702,0.5235650539398193,293.197509765625,297.1499938964844,293.1499938964844,0.0149623695760965,-3769.019287109375,303.92340087890625,0.3967432677745819,0.050000000745058,0.2443862855434417,291.15966796875,291.1499938964844,259.38653564453125,257.8638916015625,285.7530517578125,293.7250366210937,291.159912109375,1.0,0.3779537081718445,1.0,0.0,0.8051218390464783,1.0,-1.5651211738586426,1.4771267160540449e-06,1.5651196241378784,-0.3635879755020141,0.0,0.0,0.3587356507778168,120.1214599609375,129.0,5.726219654083252,-8528.7626953125,538.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,305.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21875,18000.0,0.0,0.0,0.1907342225313186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681146264076233,0.2681191861629486,-4.5722213144472335e-06,0.0,0.0001935709879035,0.0,0.0,11.812006950378418,0.0,0.0,0.0,0.3013633489608764,4.0,0.0,1.0
563640,293.1408996582031,297.1499938964844,293.1499938964844,0.1204923465847969,-2661.246826171875,304.14959716796875,0.6588330268859863,0.1842574179172516,0.1695009618997573,294.0112609863281,297.1499938964844,293.1499938964844,0.0005691024125553,-45.52785873413086,291.9373779296875,0.3967432677745819,0.050000000745058,0.0515194907784462,293.2192687988281,297.1499938964844,293.1499938964844,0.3614703118801117,-4950.90234375,304.1599426269531,0.8798444271087646,0.4471385776996612,0.315083384513855,293.2334899902344,297.1499938964844,293.1499938964844,0.4690520465373993,-8224.1123046875,304.1557006835937,0.9482674598693848,0.5505357384681702,0.5235650539398193,293.197509765625,297.1499938964844,293.1499938964844,0.0149623695760965,-3769.019287109375,303.92340087890625,0.3967432677745819,0.050000000745058,0.2443862855434417,291.15966796875,291.1499938964844,259.38653564453125,257.8638916015625,285.7530517578125,293.7250366210937,291.159912109375,1.0,0.3779537081718445,1.0,0.0,0.8051218390464783,1.0,-1.5651211738586426,1.4771267160540449e-06,1.5651196241378784,-0.3635879755020141,0.0,0.0,0.3587356507778168,120.1214599609375,129.0,5.726219654083252,-8528.7626953125,538.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,305.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21875,18000.0,0.0,0.0,0.1907342225313186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681146264076233,0.2681191861629486,-4.5722213144472335e-06,0.0,0.0001935709879035,0.0,0.0,11.812006950378418,0.0,0.0,0.0,0.3013633489608764,4.0,0.0,1.0
563700,293.14166259765625,297.1499938964844,293.1499938964844,0.1205052435398101,-2661.43896484375,304.1496276855469,0.6570337414741516,0.184221401810646,0.1695343255996704,294.0169982910156,297.1499938964844,293.1499938964844,0.0004902543732896,-35.00712966918945,291.7743530273437,0.3954400718212127,0.050000000745058,0.0515874661505222,293.2206726074219,297.1499938964844,293.1499938964844,0.3603439331054687,-4938.673828125,304.16015625,0.8766855001449585,0.4459823966026306,0.31433966755867,293.2333374023437,297.1499938964844,293.1499938964844,0.4680140912532806,-8209.3828125,304.15655517578125,0.944741666316986,0.549508810043335,0.5226608514785767,293.19921875,297.1499938964844,293.1499938964844,0.0149573627859354,-3769.701416015625,303.9106140136719,0.3954400718212127,0.050000000745058,0.2447087168693542,291.1613464355469,291.1499938964844,259.4071655273437,257.8813171386719,285.7636108398437,293.7335205078125,291.1615905761719,1.0,0.3793148994445801,1.0,0.0,0.8046218752861023,1.0,-1.563651442527771,1.4750452237421996e-06,1.5636500120162964,-0.3632809519767761,0.0,0.0,0.3578046560287475,121.81450653076172,129.0,5.210774898529053,-8506.1533203125,542.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11962890625,305.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3671875,18000.0,0.0,0.0,0.19084033370018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267231673002243,0.2672362327575683,-4.569913016894134e-06,0.0,0.0001936786720762,0.0,0.0,11.762927055358888,0.0,0.0,0.0,0.3011634051799774,4.0,0.0,1.0
563760,293.14239501953125,297.1499938964844,293.1499938964844,0.1205161809921264,-2661.599365234375,304.1496887207031,0.6553071737289429,0.184182733297348,0.169564202427864,294.02264404296875,297.1499938964844,293.1499938964844,0.0004398152814246,-24.737030029296875,291.61041259765625,0.3941566944122314,0.050000000745058,0.051654178649187,293.2221374511719,297.1499938964844,293.1499938964844,0.3591974079608917,-4926.22314453125,304.160400390625,0.8736159205436707,0.4448035359382629,0.3135790526866913,293.23309326171875,297.1499938964844,293.1499938964844,0.4669855535030365,-8194.875,304.1572265625,0.9412943124771118,0.5484978556632996,0.5217727422714233,293.20086669921875,297.1499938964844,293.1499938964844,0.0149512914940714,-3770.263427734375,303.89764404296875,0.3941566944122314,0.050000000745058,0.2450251877307891,291.1629333496094,291.1499938964844,259.4277038574219,257.898681640625,285.77410888671875,293.7419128417969,291.1631774902344,1.0,0.3806401193141937,1.0,0.0,0.8041218519210815,1.0,-1.562168002128601,1.472942699365376e-06,1.5621665716171265,-0.3629705607891083,0.0,0.0,0.3567774295806885,123.47541046142578,132.0,4.785307884216309,-8483.5302734375,545.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12030029296875,305.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.1908943504095077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662501335144043,0.266254723072052,-4.567309588310309e-06,0.0,0.0001937335036927,0.0,0.0,11.708375930786133,0.0,0.0,0.0,0.3009409010410309,4.0,0.0,1.0
563820,293.1437683105469,297.1499938964844,293.1499938964844,0.120532251894474,-2661.824462890625,304.1497497558594,0.652032732963562,0.1840964555740356,0.1696137189865112,294.0337219238281,297.1499938964844,293.1499938964844,0.0003049106744583,-4.021915435791016,291.2800598144531,0.3916157484054565,0.050000000745058,0.051784835755825,293.2250671386719,297.1499938964844,293.1499938964844,0.3568475246429443,-4900.693359375,304.1608581542969,0.8676996827125549,0.4423799812793731,0.3120097815990448,293.2325134277344,297.1499938964844,293.1499938964844,0.4649508595466614,-8166.36572265625,304.1581726074219,0.9346048831939696,0.5465101599693298,0.5200300812721252,293.2041015625,297.1499938964844,293.1499938964844,0.0149363772943615,-3771.085205078125,303.87115478515625,0.3916157484054565,0.050000000745058,0.2456449717283249,291.165771484375,291.1499938964844,259.46844482421875,257.9331359863281,285.7948303222656,293.75848388671875,291.1659545898437,1.0,0.3832055330276489,1.0,0.0,0.8031218647956848,1.0,-1.559152364730835,1.4686626172988326e-06,1.5591509342193604,-0.362338125705719,0.0,0.0,0.3544687926769256,126.72628784179688,135.0,4.072793006896973,-8438.0908203125,552.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13604736328125,305.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.298828125,18000.0,0.0,0.0,0.1908274739980697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640297710895538,0.2640343308448791,-4.561334208119661e-06,0.0,0.0001936656190082,0.0,0.0,11.585142135620115,0.0,0.0,0.0,0.3004376292228699,4.0,0.0,1.0
563880,293.1437683105469,297.1499938964844,293.1499938964844,0.120532251894474,-2661.824462890625,304.1497497558594,0.652032732963562,0.1840964555740356,0.1696137189865112,294.0337219238281,297.1499938964844,293.1499938964844,0.0003049106744583,-4.021915435791016,291.2800598144531,0.3916157484054565,0.050000000745058,0.051784835755825,293.2250671386719,297.1499938964844,293.1499938964844,0.3568475246429443,-4900.693359375,304.1608581542969,0.8676996827125549,0.4423799812793731,0.3120097815990448,293.2325134277344,297.1499938964844,293.1499938964844,0.4649508595466614,-8166.36572265625,304.1581726074219,0.9346048831939696,0.5465101599693298,0.5200300812721252,293.2041015625,297.1499938964844,293.1499938964844,0.0149363772943615,-3771.085205078125,303.87115478515625,0.3916157484054565,0.050000000745058,0.2456449717283249,291.165771484375,291.1499938964844,259.46844482421875,257.9331359863281,285.7948303222656,293.75848388671875,291.1659545898437,1.0,0.3832055330276489,1.0,0.0,0.8031218647956848,1.0,-1.559152364730835,1.4686626172988326e-06,1.5591509342193604,-0.362338125705719,0.0,0.0,0.3544687926769256,126.72628784179688,135.0,4.072793006896973,-8438.0908203125,552.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13604736328125,305.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.298828125,18000.0,0.0,0.0,0.1908274739980697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640297710895538,0.2640343308448791,-4.561334208119661e-06,0.0,0.0001936656190082,0.0,0.0,11.585142135620115,0.0,0.0,0.0,0.3004376292228699,4.0,0.0,1.0
563940,293.1450500488281,297.1499938964844,293.1499938964844,0.1205397620797157,-2661.904296875,304.1498413085937,0.6489507555961609,0.1839977353811264,0.1696499437093734,294.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.389066219329834,0.050000000745058,0.0519129633903503,293.22802734375,297.1499938964844,293.1499938964844,0.3544252812862396,-4874.35302734375,304.1612548828125,0.8620297908782959,0.4398749768733978,0.3103812932968139,293.2318420410156,297.1499938964844,293.1499938964844,0.4629396498203277,-8138.35107421875,304.1587829589844,0.9281697869300842,0.5445566177368164,0.5183194875717163,293.20721435546875,297.1499938964844,293.1499938964844,0.0149178514257073,-3771.5166015625,303.8438720703125,0.389066219329834,0.050000000745058,0.2462527453899383,291.16827392578125,291.1499938964844,259.5086364746094,257.9671936035156,285.8161926269531,293.77606201171875,291.16845703125,1.0,0.3856846690177917,1.0,0.0,0.8021218776702881,1.0,-1.5560705661773682,1.4642806718256909e-06,1.5560691356658936,-0.3616900444030761,0.0,0.0,0.3518644571304321,129.91201782226562,138.0,3.708222150802612,-8391.740234375,559.2196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,305.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.818359375,18000.0,0.0,0.0,0.1905138790607452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615262269973755,0.2615307867527008,-4.554531187750399e-06,0.0,0.0001933473686221,0.0,0.0,11.446663856506348,0.0,0.0,0.0,0.2998713850975036,4.0,0.0,1.0
564000,293.1450500488281,297.1499938964844,293.1499938964844,0.1205397620797157,-2661.904296875,304.1498413085937,0.6489507555961609,0.1839977353811264,0.1696499437093734,294.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.389066219329834,0.050000000745058,0.0519129633903503,293.22802734375,297.1499938964844,293.1499938964844,0.3544252812862396,-4874.35302734375,304.1612548828125,0.8620297908782959,0.4398749768733978,0.3103812932968139,293.2318420410156,297.1499938964844,293.1499938964844,0.4629396498203277,-8138.35107421875,304.1587829589844,0.9281697869300842,0.5445566177368164,0.5183194875717163,293.20721435546875,297.1499938964844,293.1499938964844,0.0149178514257073,-3771.5166015625,303.8438720703125,0.389066219329834,0.050000000745058,0.2462527453899383,291.16827392578125,291.1499938964844,259.5086364746094,257.9671936035156,285.8161926269531,293.77606201171875,291.16845703125,1.0,0.3856846690177917,1.0,0.0,0.8021218776702881,1.0,-1.5560705661773682,1.4642806718256909e-06,1.5560691356658936,-0.3616900444030761,0.0,0.0,0.3518644571304321,129.91201782226562,138.0,3.708222150802612,-8391.740234375,559.2196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,305.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.818359375,18000.0,0.0,0.0,0.1905138790607452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615262269973755,0.2615307867527008,-4.554531187750399e-06,0.0,0.0001933473686221,0.0,0.0,11.446663856506348,0.0,0.0,0.0,0.2998713850975036,4.0,0.0,1.0
564060,293.1462097167969,297.1499938964844,293.1499938964844,0.1205360814929008,-2661.78857421875,304.14990234375,0.6460256576538086,0.1838847696781158,0.1696720719337463,294.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.3865435123443603,0.050000000745058,0.0520393326878547,293.23101806640625,297.1499938964844,293.1499938964844,0.3519293963909149,-4847.18310546875,304.16168212890625,0.8565691709518433,0.4372931718826294,0.3086968064308166,293.2311096191406,297.1499938964844,293.1499938964844,0.4609460532665252,-8110.68505859375,304.1591796875,0.9219997525215148,0.5426311492919922,0.5166347026824951,293.2103576660156,297.1499938964844,293.1499938964844,0.0148951467126607,-3771.48583984375,303.8154602050781,0.3865435123443603,0.050000000745058,0.2468521893024444,291.170654296875,291.1499938964844,259.5481262207031,258.000732421875,285.8381042480469,293.7945556640625,291.1708068847656,1.0,0.3880966901779175,1.0,0.0,0.8011218905448914,1.0,-1.5529236793518066,1.4597990229958668e-06,1.552922248840332,-0.3610264956951141,0.0,0.0,0.3489373922348022,133.05218505859375,141.0,3.189038276672364,-8342.943359375,565.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,305.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.333984375,18000.0,0.0,0.0,0.1899346113204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587167918682098,0.2587213516235351,-4.546935542748543e-06,0.0,0.0001927594712469,0.0,0.0,11.292150497436523,0.0,0.0,0.0,0.2992399930953979,4.0,0.0,1.0
564120,293.1462097167969,297.1499938964844,293.1499938964844,0.1205360814929008,-2661.78857421875,304.14990234375,0.6460256576538086,0.1838847696781158,0.1696720719337463,294.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.3865435123443603,0.050000000745058,0.0520393326878547,293.23101806640625,297.1499938964844,293.1499938964844,0.3519293963909149,-4847.18310546875,304.16168212890625,0.8565691709518433,0.4372931718826294,0.3086968064308166,293.2311096191406,297.1499938964844,293.1499938964844,0.4609460532665252,-8110.68505859375,304.1591796875,0.9219997525215148,0.5426311492919922,0.5166347026824951,293.2103576660156,297.1499938964844,293.1499938964844,0.0148951467126607,-3771.48583984375,303.8154602050781,0.3865435123443603,0.050000000745058,0.2468521893024444,291.170654296875,291.1499938964844,259.5481262207031,258.000732421875,285.8381042480469,293.7945556640625,291.1708068847656,1.0,0.3880966901779175,1.0,0.0,0.8011218905448914,1.0,-1.5529236793518066,1.4597990229958668e-06,1.552922248840332,-0.3610264956951141,0.0,0.0,0.3489373922348022,133.05218505859375,141.0,3.189038276672364,-8342.943359375,565.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,305.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.333984375,18000.0,0.0,0.0,0.1899346113204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587167918682098,0.2587213516235351,-4.546935542748543e-06,0.0,0.0001927594712469,0.0,0.0,11.292150497436523,0.0,0.0,0.0,0.2992399930953979,4.0,0.0,1.0
564180,293.1473083496094,297.1499938964844,293.1499938964844,0.1205258667469024,-2661.567138671875,304.1499328613281,0.643232524394989,0.1837575435638427,0.1696801036596298,294.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.3841205537319183,0.050000000745058,0.0521644577383995,293.2339782714844,297.1499938964844,293.1499938964844,0.3493816554546356,-4819.42724609375,304.1620178222656,0.8512936234474182,0.4346423745155334,0.3069620430469513,293.2303466796875,297.1499938964844,293.1499938964844,0.4589909315109253,-8083.630859375,304.15936279296875,0.9161208868026732,0.5407311320304871,0.5149730443954468,293.2134704589844,297.1499938964844,293.1499938964844,0.0148691898211836,-3771.155029296875,303.78594970703125,0.3841205537319183,0.050000000745058,0.2474457174539566,291.1724548339844,291.1499938964844,259.5867614746094,258.0336303710937,285.860595703125,293.8140563964844,291.1725769042969,1.0,0.3904566466808319,1.0,0.0,0.8001219034194946,1.0,-1.5497186183929443,1.4552305174220237e-06,1.5497170686721802,-0.3603489995002746,0.0,0.0,0.3458170890808105,136.15985107421875,144.0,2.598498582839966,-8292.5048828125,571.6705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,305.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.20703125,18000.0,0.0,0.0,0.1890874505043029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557271718978882,0.2557317018508911,-4.538779194263043e-06,0.0,0.0001918997295433,0.0,0.0,11.128469467163086,0.0,0.0,0.0,0.2985701858997345,4.0,0.0,1.0
