time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564240,293.1473083496094,297.1499938964844,293.1499938964844,0.1205258667469024,-2661.567138671875,304.1499328613281,0.643232524394989,0.1837575435638427,0.1696801036596298,294.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.3841205537319183,0.050000000745058,0.0521644577383995,293.2339782714844,297.1499938964844,293.1499938964844,0.3493816554546356,-4819.42724609375,304.1620178222656,0.8512936234474182,0.4346423745155334,0.3069620430469513,293.2303466796875,297.1499938964844,293.1499938964844,0.4589909315109253,-8083.630859375,304.15936279296875,0.9161208868026732,0.5407311320304871,0.5149730443954468,293.2134704589844,297.1499938964844,293.1499938964844,0.0148691898211836,-3771.155029296875,303.78594970703125,0.3841205537319183,0.050000000745058,0.2474457174539566,291.1724548339844,291.1499938964844,259.5867614746094,258.0336303710937,285.860595703125,293.8140563964844,291.1725769042969,1.0,0.3904566466808319,1.0,0.0,0.8001219034194946,1.0,-1.5497186183929443,1.4552305174220237e-06,1.5497170686721802,-0.3603489995002746,0.0,0.0,0.3458170890808105,136.15985107421875,144.0,2.598498582839966,-8292.5048828125,571.6705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606811523437,305.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.20703125,18000.0,0.0,0.0,0.1890874505043029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557271718978882,0.2557317018508911,-4.538779194263043e-06,0.0,0.0001918997295433,0.0,0.0,11.128469467163086,0.0,0.0,0.0,0.2985701858997345,4.0,0.0,1.0
564300,293.1478271484375,297.1499938964844,293.1499938964844,0.1205184534192085,-2661.41943359375,304.14996337890625,0.6418793797492981,0.1836887598037719,0.1696791350841522,294.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.3829426765441894,0.050000000745058,0.0522266812622547,293.23541259765625,297.1499938964844,293.1499938964844,0.3480901420116424,-4805.34814453125,304.1622009277344,0.848718523979187,0.4332926273345947,0.3060773015022278,293.2299499511719,297.1499938964844,293.1499938964844,0.4580281674861908,-8070.32861328125,304.159423828125,0.9133010506629944,0.5397899746894836,0.5141503214836121,293.2150573730469,297.1499938964844,293.1499938964844,0.0148550607264041,-3770.884033203125,303.7707824707031,0.3829426765441894,0.050000000745058,0.2477408796548843,291.1731872558594,291.1499938964844,259.6057434082031,258.0498046875,285.8719787597656,293.8240966796875,291.1732482910156,1.0,0.3916205763816833,1.0,0.0,0.7996218800544739,1.0,-1.5480966567993164,1.4529180134559283e-06,1.5480952262878418,-0.3600054979324341,0.0,0.0,0.3442002832889557,137.704833984375,144.0,2.220038414001465,-8266.5390625,574.6989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877502441406,305.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51171875,18000.0,0.0,0.0,0.1885681450366974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541784942150116,0.2541830241680145,-4.534558684099466e-06,0.0,0.0001913727028295,0.0,0.0,11.044061660766602,0.0,0.0,0.0,0.2982248663902282,4.0,0.0,1.0
564360,293.1483459472656,297.1499938964844,293.1499938964844,0.1205099076032638,-2661.254150390625,304.1499938964844,0.6405524015426636,0.1836167573928833,0.1696749627590179,294.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.38178551197052,0.050000000745058,0.0522887334227561,293.23687744140625,297.1499938964844,293.1499938964844,0.346788227558136,-4791.14892578125,304.1623229980469,0.8461816906929016,0.4319272935390472,0.3051812648773193,293.22955322265625,297.1499938964844,293.1499938964844,0.4570766389369964,-8057.19140625,304.159423828125,0.9105674624443054,0.5388545393943787,0.5133327841758728,293.2166442871094,297.1499938964844,293.1499938964844,0.0148402415215969,-3770.55419921875,303.7553100585937,0.38178551197052,0.050000000745058,0.2480352371931076,291.1737060546875,291.1499938964844,259.6244506835937,258.0657653808594,285.8834228515625,293.8342590332031,291.1737670898437,1.0,0.3927751779556274,1.0,0.0,0.7991219162940979,1.0,-1.5464622974395752,1.450587546969473e-06,1.5464608669281006,-0.3596589565277099,0.0,0.0,0.3425636887550354,139.24533081054688,132.0,1.8162633180618288,-8240.232421875,577.7002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,305.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.67578125,18000.0,0.0,0.0,0.1879890859127044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252613216638565,0.252617746591568,-4.530285877990536e-06,0.0,0.0001907850382849,0.0,0.0,10.95898723602295,0.0,0.0,0.0,0.2978767156600952,4.0,0.0,1.0
564420,293.1490478515625,297.1499938964844,293.1499938964844,0.1203352361917495,-2658.07470703125,304.1502990722656,0.6419962644577026,0.183511883020401,0.1694912612438202,294.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.383245050907135,0.050000000745058,0.0522106848657131,293.2395324707031,297.1499938964844,293.1499938964844,0.343944251537323,-4759.9833984375,304.1629638671875,0.8466280102729797,0.4291862249374389,0.3032223880290985,293.2286071777344,297.1499938964844,293.1499938964844,0.454977810382843,-8028.00341796875,304.1597900390625,0.9121205806732178,0.5370314717292786,0.5115284323692322,293.2196044921875,297.1499938964844,293.1499938964844,0.0147081334143877,-3755.115966796875,303.7242736816406,0.383245050907135,0.050000000745058,0.2476650178432464,291.17547607421875,291.1499938964844,259.6610412597656,258.0971069335937,285.9057312011719,293.8550109863281,291.1756286621094,1.0,0.3900462985038757,1.0,0.0,0.7981218695640564,1.0,-1.5411872863769531,1.4425013432628475e-06,1.5411858558654783,-0.3585319519042969,0.0,0.0,0.3390678763389587,137.17007446289062,120.0,2.552351474761963,-8182.05810546875,568.8511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.455078125,18000.0,0.0,0.0,0.1866640299558639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493724524974823,0.249376967549324,-4.5216233957035e-06,0.0,0.0001894402666948,0.0,0.0,10.784077644348145,0.0,0.0,0.0,0.297160804271698,4.0,0.0,1.0
564480,293.1490478515625,297.1499938964844,293.1499938964844,0.1203352361917495,-2658.07470703125,304.1502990722656,0.6419962644577026,0.183511883020401,0.1694912612438202,294.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.383245050907135,0.050000000745058,0.0522106848657131,293.2395324707031,297.1499938964844,293.1499938964844,0.343944251537323,-4759.9833984375,304.1629638671875,0.8466280102729797,0.4291862249374389,0.3032223880290985,293.2286071777344,297.1499938964844,293.1499938964844,0.454977810382843,-8028.00341796875,304.1597900390625,0.9121205806732178,0.5370314717292786,0.5115284323692322,293.2196044921875,297.1499938964844,293.1499938964844,0.0147081334143877,-3755.115966796875,303.7242736816406,0.383245050907135,0.050000000745058,0.2476650178432464,291.17547607421875,291.1499938964844,259.6610412597656,258.0971069335937,285.9057312011719,293.8550109863281,291.1756286621094,1.0,0.3900462985038757,1.0,0.0,0.7981218695640564,1.0,-1.5411872863769531,1.4425013432628475e-06,1.5411858558654783,-0.3585319519042969,0.0,0.0,0.3390678763389587,137.17007446289062,120.0,2.552351474761963,-8182.05810546875,568.8511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.455078125,18000.0,0.0,0.0,0.1866640299558639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493724524974823,0.249376967549324,-4.5216233957035e-06,0.0,0.0001894402666948,0.0,0.0,10.784077644348145,0.0,0.0,0.0,0.297160804271698,4.0,0.0,1.0
564540,293.1492614746094,297.1499938964844,293.1499938964844,0.120108775794506,-2653.982177734375,304.15057373046875,0.6465874910354614,0.1834943294525146,0.1692488193511963,294.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.3874804079532623,0.050000000745058,0.0519921332597732,293.2418212890625,297.1499938964844,293.1499938964844,0.3409649729728699,-4727.287109375,304.1636047363281,0.8511441349983215,0.4264542162418365,0.3011640906333923,293.22735595703125,297.1499938964844,293.1499938964844,0.4528113007545471,-7997.865234375,304.1601257324219,0.9189948439598083,0.535294234752655,0.5096613168716431,293.2221374511719,297.1499938964844,293.1499938964844,0.0145092606544494,-3729.72509765625,303.6935119628906,0.3874804079532623,0.050000000745058,0.2466282993555069,291.17724609375,291.1499938964844,259.6964111328125,258.12750244140625,285.9267883300781,293.87579345703125,291.1773376464844,1.0,0.3843289911746979,1.0,0.0,0.7971218824386597,1.0,-1.5346771478652954,1.432350813956873e-06,1.5346757173538208,-0.3571590781211853,0.0,0.0,0.335306853055954,131.51393127441406,108.0,2.269673585891724,-8116.73193359375,549.9179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255065917969,305.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.1851221174001693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24587282538414,0.2458773404359817,-4.512416580837453e-06,0.0,0.0001878754264907,0.0,0.0,10.596739768981934,0.0,0.0,0.0,0.296396940946579,4.0,0.0,1.0
564600,293.1492614746094,297.1499938964844,293.1499938964844,0.120108775794506,-2653.982177734375,304.15057373046875,0.6465874910354614,0.1834943294525146,0.1692488193511963,294.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.3874804079532623,0.050000000745058,0.0519921332597732,293.2418212890625,297.1499938964844,293.1499938964844,0.3409649729728699,-4727.287109375,304.1636047363281,0.8511441349983215,0.4264542162418365,0.3011640906333923,293.22735595703125,297.1499938964844,293.1499938964844,0.4528113007545471,-7997.865234375,304.1601257324219,0.9189948439598083,0.535294234752655,0.5096613168716431,293.2221374511719,297.1499938964844,293.1499938964844,0.0145092606544494,-3729.72509765625,303.6935119628906,0.3874804079532623,0.050000000745058,0.2466282993555069,291.17724609375,291.1499938964844,259.6964111328125,258.12750244140625,285.9267883300781,293.87579345703125,291.1773376464844,1.0,0.3843289911746979,1.0,0.0,0.7971218824386597,1.0,-1.5346771478652954,1.432350813956873e-06,1.5346757173538208,-0.3571590781211853,0.0,0.0,0.335306853055954,131.51393127441406,108.0,2.269673585891724,-8116.73193359375,549.9179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255065917969,305.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.400390625,18000.0,0.0,0.0,0.1851221174001693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24587282538414,0.2458773404359817,-4.512416580837453e-06,0.0,0.0001878754264907,0.0,0.0,10.596739768981934,0.0,0.0,0.0,0.296396940946579,4.0,0.0,1.0
564660,293.1490783691406,297.1499938964844,293.1499938964844,0.1198782324790954,-2649.841064453125,304.1507568359375,0.6536553502082825,0.183548167347908,0.16899473965168,294.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.3934796154499054,0.050000000745058,0.0516895279288291,293.24383544921875,297.1499938964844,293.1499938964844,0.3379214107990265,-4693.86669921875,304.1641540527344,0.8587231040000916,0.4237206280231476,0.2990447878837585,293.2258605957031,297.1499938964844,293.1499938964844,0.450659304857254,-7967.97802734375,304.16033935546875,0.9299868941307068,0.5336359739303589,0.5077863335609436,293.2242126464844,297.1499938964844,293.1499938964844,0.0142751140519976,-3698.704345703125,303.6630249023437,0.3934796154499054,0.050000000745058,0.2451928704977035,291.17828369140625,291.1499938964844,259.7303771972656,258.1568603515625,285.9466857910156,293.89599609375,291.17828369140625,1.0,0.3766003251075744,1.0,0.0,0.7961218953132629,1.0,-1.5274906158447266,1.4211029792932095e-06,1.527489185333252,-0.3556468486785888,0.0,0.0,0.3314608931541443,123.71741485595705,96.0,1.4575167894363403,-8048.30126953125,525.1525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784545898437,305.543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.54296875,18000.0,0.0,0.0,0.1833833307027816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423133999109268,0.2423179000616073,-4.502997853705892e-06,0.0,0.0001861107739387,0.0,0.0,10.407352447509766,0.0,0.0,0.0,0.2956237196922302,4.0,0.0,1.0
564720,293.1490783691406,297.1499938964844,293.1499938964844,0.1198782324790954,-2649.841064453125,304.1507568359375,0.6536553502082825,0.183548167347908,0.16899473965168,294.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.3934796154499054,0.050000000745058,0.0516895279288291,293.24383544921875,297.1499938964844,293.1499938964844,0.3379214107990265,-4693.86669921875,304.1641540527344,0.8587231040000916,0.4237206280231476,0.2990447878837585,293.2258605957031,297.1499938964844,293.1499938964844,0.450659304857254,-7967.97802734375,304.16033935546875,0.9299868941307068,0.5336359739303589,0.5077863335609436,293.2242126464844,297.1499938964844,293.1499938964844,0.0142751140519976,-3698.704345703125,303.6630249023437,0.3934796154499054,0.050000000745058,0.2451928704977035,291.17828369140625,291.1499938964844,259.7303771972656,258.1568603515625,285.9466857910156,293.89599609375,291.17828369140625,1.0,0.3766003251075744,1.0,0.0,0.7961218953132629,1.0,-1.5274906158447266,1.4211029792932095e-06,1.527489185333252,-0.3556468486785888,0.0,0.0,0.3314608931541443,123.71741485595705,96.0,1.4575167894363403,-8048.30126953125,525.1525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784545898437,305.543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.54296875,18000.0,0.0,0.0,0.1833833307027816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423133999109268,0.2423179000616073,-4.502997853705892e-06,0.0,0.0001861107739387,0.0,0.0,10.407352447509766,0.0,0.0,0.0,0.2956237196922302,4.0,0.0,1.0
564780,293.1486511230469,297.1499938964844,293.1499938964844,0.1196580603718757,-2645.908935546875,304.15087890625,0.6630427837371826,0.183656096458435,0.1687441915273666,294.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4002905488014221,0.050000000745058,0.0513355359435081,293.24566650390625,297.1499938964844,293.1499938964844,0.3348380625247955,-4659.9873046875,304.16455078125,0.8690637350082397,0.4209725856781006,0.2968796193599701,293.2242431640625,297.1499938964844,293.1499938964844,0.4485513567924499,-7938.7529296875,304.160400390625,0.9442812204360962,0.532045841217041,0.5059263706207275,293.2259216308594,297.1499938964844,293.1499938964844,0.0140230385586619,-3664.430419921875,303.6327819824219,0.4002905488014221,0.050000000745058,0.24351367354393,291.178466796875,291.1499938964844,259.76287841796875,258.18505859375,285.9653625488281,293.9154357910156,291.1784362792969,1.0,0.3674825429916382,1.0,0.0,0.7951219081878662,1.0,-1.5199168920516968,1.4092604487814242e-06,1.5199154615402222,-0.3540542721748352,0.0,0.0,0.3276447057723999,114.61320495605467,84.0,0.3939570486545563,-7978.505859375,496.9927062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52716064453125,305.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.103515625,18000.0,0.0,0.0,0.1814829260110855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387968599796295,0.2388013452291488,-4.493690539675299e-06,0.0,0.0001841820921981,0.0,0.0,10.221495628356934,0.0,0.0,0.0,0.2948647439479828,4.0,0.0,1.0
564840,293.1486511230469,297.1499938964844,293.1499938964844,0.1196580603718757,-2645.908935546875,304.15087890625,0.6630427837371826,0.183656096458435,0.1687441915273666,294.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4002905488014221,0.050000000745058,0.0513355359435081,293.24566650390625,297.1499938964844,293.1499938964844,0.3348380625247955,-4659.9873046875,304.16455078125,0.8690637350082397,0.4209725856781006,0.2968796193599701,293.2242431640625,297.1499938964844,293.1499938964844,0.4485513567924499,-7938.7529296875,304.160400390625,0.9442812204360962,0.532045841217041,0.5059263706207275,293.2259216308594,297.1499938964844,293.1499938964844,0.0140230385586619,-3664.430419921875,303.6327819824219,0.4002905488014221,0.050000000745058,0.24351367354393,291.178466796875,291.1499938964844,259.76287841796875,258.18505859375,285.9653625488281,293.9154357910156,291.1784362792969,1.0,0.3674825429916382,1.0,0.0,0.7951219081878662,1.0,-1.5199168920516968,1.4092604487814242e-06,1.5199154615402222,-0.3540542721748352,0.0,0.0,0.3276447057723999,114.61320495605467,84.0,0.3939570486545563,-7978.505859375,496.9927062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52716064453125,305.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.103515625,18000.0,0.0,0.0,0.1814829260110855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387968599796295,0.2388013452291488,-4.493690539675299e-06,0.0,0.0001841820921981,0.0,0.0,10.221495628356934,0.0,0.0,0.0,0.2948647439479828,4.0,0.0,1.0
564900,293.1484069824219,297.1499938964844,293.1499938964844,0.1195534765720367,-2644.048095703125,304.1509094238281,0.6686265468597412,0.1837259531021118,0.1686223894357681,294.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4040340781211853,0.050000000745058,0.0511459410190582,293.2465209960937,297.1499938964844,293.1499938964844,0.3332841992378235,-4642.90087890625,304.16473388671875,0.8752745389938354,0.4195896685123443,0.2957822978496551,293.223388671875,297.1499938964844,293.1499938964844,0.4475171864032745,-7924.42919921875,304.160400390625,0.9523851275444032,0.531273365020752,0.5050058364868164,293.2266845703125,297.1499938964844,293.1499938964844,0.0138936126604676,-3646.53466796875,303.6177062988281,0.4040340781211853,0.050000000745058,0.2426143288612365,291.17828369140625,291.1499938964844,259.77850341796875,258.1986999511719,285.9742736816406,293.92486572265625,291.17822265625,1.0,0.3625252842903137,1.0,0.0,0.7946218848228455,1.0,-1.516040921211243,1.4032133321961735e-06,1.516039490699768,-0.3532392978668213,0.0,0.0,0.3257766366004944,109.74076080322266,84.0,-0.1110317930579185,-7943.5673828125,482.13385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5491943359375,305.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7109375,18000.0,0.0,0.0,0.1804855465888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370851188898086,0.2370896190404892,-4.489165348786628e-06,0.0,0.0001831698900787,0.0,0.0,10.13148593902588,0.0,0.0,0.0,0.2944970726966858,4.0,0.0,1.0
564960,293.1481018066406,297.1499938964844,293.1499938964844,0.1194527447223663,-2642.259765625,304.1509094238281,0.6748320460319519,0.1838046312332153,0.168503388762474,294.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.4081090092658996,0.050000000745058,0.0509504526853561,293.24737548828125,297.1499938964844,293.1499938964844,0.3317223489284515,-4625.716796875,304.1648864746094,0.8822104334831238,0.4181994199752807,0.2946757078170776,293.2225036621094,297.1499938964844,293.1499938964844,0.4464966356754303,-7910.30029296875,304.1603698730469,0.960955798625946,0.5305145978927612,0.5040926933288574,293.22735595703125,297.1499938964844,293.1499938964844,0.0137630943208932,-3628.297119140625,303.6026306152344,0.4081090092658996,0.050000000745058,0.2416870146989822,291.1779479980469,291.1499938964844,259.7937316894531,258.2120361328125,285.98291015625,293.9341125488281,291.1778564453125,1.0,0.357347160577774,1.0,0.0,0.7941219210624695,1.0,-1.5121253728866575,1.3971166481496766e-06,1.512123942375183,-0.3524158596992492,0.0,0.0,0.3239466547966003,104.71859741210938,72.0,-0.5723240971565247,-7908.74365234375,466.9392700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693359375,305.5428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.240234375,18000.0,0.0,0.0,0.1794648319482803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235414981842041,0.2354194670915603,-4.484758846956538e-06,0.0,0.0001821339974412,0.0,0.0,10.043964385986328,0.0,0.0,0.0,0.294139564037323,4.0,0.0,1.0
565020,293.1474609375,297.1499938964844,293.1499938964844,0.1192628145217895,-2638.897216796875,304.15093994140625,0.6892200708389282,0.183983713388443,0.1682747900485992,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4177704453468323,0.050000000745058,0.0505472607910633,293.2490539550781,297.1499938964844,293.1499938964844,0.3285754919052124,-4591.0537109375,304.1651916503906,0.898410975933075,0.4153937399387359,0.2924369275569916,293.2207336425781,297.1499938964844,293.1499938964844,0.4444955885410309,-7882.60498046875,304.1602478027344,0.978930652141571,0.5290346145629883,0.5022904872894287,293.2286071777344,297.1499938964844,293.1499938964844,0.0135012399405241,-3591.14892578125,303.5724792480469,0.4177704453468323,0.050000000745058,0.2397744506597519,291.1769104003906,291.1499938964844,259.82281494140625,258.2376403808594,285.9994812011719,293.9521179199219,291.1767883300781,1.0,0.3464235067367553,1.0,0.0,0.7931219339370728,1.0,-1.504219651222229,1.384849497299001e-06,1.504218339920044,-0.3507526814937591,0.0,0.0,0.3204244673252105,94.36431884765624,60.0,-1.32273530960083,-7839.75634765625,435.9406433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,305.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12890625,18000.0,0.0,0.0,0.1773798018693924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322215884923935,0.2322260588407516,-4.476363756111823e-06,0.0,0.0001800179452402,0.0,0.0,9.877450942993164,0.0,0.0,0.0,0.2934595048427582,4.0,0.0,1.0
565080,293.1474609375,297.1499938964844,293.1499938964844,0.1192628145217895,-2638.897216796875,304.15093994140625,0.6892200708389282,0.183983713388443,0.1682747900485992,294.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4177704453468323,0.050000000745058,0.0505472607910633,293.2490539550781,297.1499938964844,293.1499938964844,0.3285754919052124,-4591.0537109375,304.1651916503906,0.898410975933075,0.4153937399387359,0.2924369275569916,293.2207336425781,297.1499938964844,293.1499938964844,0.4444955885410309,-7882.60498046875,304.1602478027344,0.978930652141571,0.5290346145629883,0.5022904872894287,293.2286071777344,297.1499938964844,293.1499938964844,0.0135012399405241,-3591.14892578125,303.5724792480469,0.4177704453468323,0.050000000745058,0.2397744506597519,291.1769104003906,291.1499938964844,259.82281494140625,258.2376403808594,285.9994812011719,293.9521179199219,291.1767883300781,1.0,0.3464235067367553,1.0,0.0,0.7931219339370728,1.0,-1.504219651222229,1.384849497299001e-06,1.504218339920044,-0.3507526814937591,0.0,0.0,0.3204244673252105,94.36431884765624,60.0,-1.32273530960083,-7839.75634765625,435.9406433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,305.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12890625,18000.0,0.0,0.0,0.1773798018693924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322215884923935,0.2322260588407516,-4.476363756111823e-06,0.0,0.0001800179452402,0.0,0.0,9.877450942993164,0.0,0.0,0.0,0.2934595048427582,4.0,0.0,1.0
565140,293.1467590332031,297.1499938964844,293.1499938964844,0.1190872713923454,-2635.798828125,304.1509094238281,0.7064915895462036,0.1841868609189987,0.1680591106414795,294.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4306151866912842,0.050000000745058,0.0501335225999355,293.2507019042969,297.1499938964844,293.1499938964844,0.3253951370716095,-4555.96142578125,304.1654052734375,0.9193172454833984,0.4125500023365021,0.2901646196842193,293.2189636230469,297.1499938964844,293.1499938964844,0.4425407648086548,-7855.580078125,304.1600952148437,0.9970600605010986,0.5276011228561401,0.500522255897522,293.2297058105469,297.1499938964844,293.1499938964844,0.0132406689226627,-3553.449462890625,303.542236328125,0.4306151866912842,0.050000000745058,0.2378118485212326,291.175537109375,291.1499938964844,259.8500061035156,258.2618103027344,286.0151672363281,293.9696350097656,291.1753845214844,1.0,0.3348295390605926,1.0,0.0,0.7921218872070312,1.0,-1.4962515830993652,1.3725476719628205e-06,1.4962501525878906,-0.3490749299526214,0.0,0.0,0.3171105086803436,83.74275207519531,48.0,-1.825016021728516,-7771.9423828125,404.5413208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6270751953125,305.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.908203125,18000.0,0.0,0.0,0.1752756386995315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292452156543731,0.2292496860027313,-4.468589395401068e-06,0.0,0.0001778824953362,0.0,0.0,9.723260879516602,0.0,0.0,0.0,0.2928299605846405,4.0,0.0,1.0
565200,293.1467590332031,297.1499938964844,293.1499938964844,0.1190872713923454,-2635.798828125,304.1509094238281,0.7064915895462036,0.1841868609189987,0.1680591106414795,294.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4306151866912842,0.050000000745058,0.0501335225999355,293.2507019042969,297.1499938964844,293.1499938964844,0.3253951370716095,-4555.96142578125,304.1654052734375,0.9193172454833984,0.4125500023365021,0.2901646196842193,293.2189636230469,297.1499938964844,293.1499938964844,0.4425407648086548,-7855.580078125,304.1600952148437,0.9970600605010986,0.5276011228561401,0.500522255897522,293.2297058105469,297.1499938964844,293.1499938964844,0.0132406689226627,-3553.449462890625,303.542236328125,0.4306151866912842,0.050000000745058,0.2378118485212326,291.175537109375,291.1499938964844,259.8500061035156,258.2618103027344,286.0151672363281,293.9696350097656,291.1753845214844,1.0,0.3348295390605926,1.0,0.0,0.7921218872070312,1.0,-1.4962515830993652,1.3725476719628205e-06,1.4962501525878906,-0.3490749299526214,0.0,0.0,0.3171105086803436,83.74275207519531,48.0,-1.825016021728516,-7771.9423828125,404.5413208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6270751953125,305.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.908203125,18000.0,0.0,0.0,0.1752756386995315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292452156543731,0.2292496860027313,-4.468589395401068e-06,0.0,0.0001778824953362,0.0,0.0,9.723260879516602,0.0,0.0,0.0,0.2928299605846405,4.0,0.0,1.0
565260,293.1554260253906,297.1499938964844,293.1499938964844,0.1175580769777298,-2607.81494140625,304.1531982421875,0.7190096378326416,0.1824901103973388,0.1665572226047516,294.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.4433574378490448,0.050000000745058,0.0498199574649333,293.2616271972656,297.1499938964844,293.1499938964844,0.3201904594898224,-4497.0693359375,304.1690673828125,0.9373883008956908,0.4077618718147278,0.2868702709674835,293.2115783691406,297.1499938964844,293.1499938964844,0.4177088737487793,-7487.4677734375,304.1991271972656,0.9990000128746032,0.5272535681724548,0.476509690284729,293.2420654296875,297.1499938964844,293.1499938964844,0.0129158394411206,-3505.885986328125,303.4815368652344,0.4433574378490448,0.050000000745058,0.2363244295120239,291.1980285644531,291.1499938964844,259.8764953613281,258.2854919433594,286.06353759765625,294.0447082519531,291.20196533203125,1.0,0.3216460943222046,1.0,0.0,0.7911219000816345,1.0,-1.4595022201538086,1.3133278571331175e-06,1.4595009088516235,-0.3412320017814636,0.0,0.0,0.3099017441272735,75.14945220947266,36.0,35.75209045410156,-7619.5595703125,364.2027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6482849121094,305.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.451171875,18000.0,0.0,0.0,0.1731172055006027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224772036075592,0.224776491522789,-4.4603207243199e-06,0.0,0.0001756919518811,0.0,0.0,9.50010585784912,0.0,0.0,0.0,0.291922926902771,4.0,0.0,1.0
565320,293.1554260253906,297.1499938964844,293.1499938964844,0.1175580769777298,-2607.81494140625,304.1531982421875,0.7190096378326416,0.1824901103973388,0.1665572226047516,294.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.4433574378490448,0.050000000745058,0.0498199574649333,293.2616271972656,297.1499938964844,293.1499938964844,0.3201904594898224,-4497.0693359375,304.1690673828125,0.9373883008956908,0.4077618718147278,0.2868702709674835,293.2115783691406,297.1499938964844,293.1499938964844,0.4177088737487793,-7487.4677734375,304.1991271972656,0.9990000128746032,0.5272535681724548,0.476509690284729,293.2420654296875,297.1499938964844,293.1499938964844,0.0129158394411206,-3505.885986328125,303.4815368652344,0.4433574378490448,0.050000000745058,0.2363244295120239,291.1980285644531,291.1499938964844,259.8764953613281,258.2854919433594,286.06353759765625,294.0447082519531,291.20196533203125,1.0,0.3216460943222046,1.0,0.0,0.7911219000816345,1.0,-1.4595022201538086,1.3133278571331175e-06,1.4595009088516235,-0.3412320017814636,0.0,0.0,0.3099017441272735,75.14945220947266,36.0,35.75209045410156,-7619.5595703125,364.2027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6482849121094,305.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.451171875,18000.0,0.0,0.0,0.1731172055006027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224772036075592,0.224776491522789,-4.4603207243199e-06,0.0,0.0001756919518811,0.0,0.0,9.50010585784912,0.0,0.0,0.0,0.291922926902771,4.0,0.0,1.0
565380,293.1573486328125,297.1499938964844,293.1499938964844,0.1162810623645782,-2584.172607421875,304.1542053222656,0.7336536645889282,0.1819596886634826,0.1656059622764587,294.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.4597534239292145,0.050000000745058,0.0495044626295566,293.26611328125,297.1499938964844,293.1499938964844,0.3148128688335418,-4436.19384765625,304.1716003417969,0.9585793614387512,0.4040163457393646,0.2839097678661346,293.1630859375,297.1499938964844,293.1499938964844,0.3830012381076813,-6974.71875,304.2403564453125,0.9990000128746032,0.5354546904563904,0.4439878165721893,293.2476501464844,297.1499938964844,293.1499938964844,0.0126259503886103,-3458.996826171875,303.4366149902344,0.4597534239292145,0.050000000745058,0.2348278611898422,291.2430419921875,291.1499938964844,259.9034729003906,258.30963134765625,286.1602783203125,294.2002868652344,291.2464904785156,1.0,0.3068136274814605,1.0,0.0,0.7901219129562378,1.0,-1.413617730140686,1.2416096524248132e-06,1.4136165380477903,-0.3317364156246185,0.0,0.0,0.2944014072418213,66.36368560791016,54.0,53.77524566650391,-7315.75537109375,320.9637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7132568359375,305.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.33203125,18000.0,0.0,0.0,0.1703666895627975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132719606161117,0.2132764011621475,-4.439186795934802e-06,0.0,0.0001729005307424,0.0,0.0,8.934171676635742,0.0,0.0,0.0,0.2897092998027801,4.0,0.0,1.0
565440,293.1573486328125,297.1499938964844,293.1499938964844,0.1162810623645782,-2584.172607421875,304.1542053222656,0.7336536645889282,0.1819596886634826,0.1656059622764587,294.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.4597534239292145,0.050000000745058,0.0495044626295566,293.26611328125,297.1499938964844,293.1499938964844,0.3148128688335418,-4436.19384765625,304.1716003417969,0.9585793614387512,0.4040163457393646,0.2839097678661346,293.1630859375,297.1499938964844,293.1499938964844,0.3830012381076813,-6974.71875,304.2403564453125,0.9990000128746032,0.5354546904563904,0.4439878165721893,293.2476501464844,297.1499938964844,293.1499938964844,0.0126259503886103,-3458.996826171875,303.4366149902344,0.4597534239292145,0.050000000745058,0.2348278611898422,291.2430419921875,291.1499938964844,259.9034729003906,258.30963134765625,286.1602783203125,294.2002868652344,291.2464904785156,1.0,0.3068136274814605,1.0,0.0,0.7901219129562378,1.0,-1.413617730140686,1.2416096524248132e-06,1.4136165380477903,-0.3317364156246185,0.0,0.0,0.2944014072418213,66.36368560791016,54.0,53.77524566650391,-7315.75537109375,320.9637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7132568359375,305.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.33203125,18000.0,0.0,0.0,0.1703666895627975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132719606161117,0.2132764011621475,-4.439186795934802e-06,0.0,0.0001729005307424,0.0,0.0,8.934171676635742,0.0,0.0,0.0,0.2897092998027801,4.0,0.0,1.0
565500,293.16082763671875,297.1499938964844,293.1499938964844,0.1157962307333946,-2575.29443359375,304.1543273925781,0.7374724745750427,0.1811912357807159,0.1651866286993026,294.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.4644837081432342,0.050000000745058,0.0494257844984531,293.2676086425781,297.1499938964844,293.1499938964844,0.3126399219036102,-4411.91259765625,304.1716003417969,0.9634940028190612,0.4022512137889862,0.28261598944664,293.1315002441406,297.1499938964844,293.1499938964844,0.3732716739177704,-6835.0869140625,304.2413024902344,0.9990000128746032,0.541495680809021,0.4354945421218872,293.2481384277344,297.1499938964844,293.1499938964844,0.0125393737107515,-3445.3037109375,303.4192199707031,0.4644837081432342,0.050000000745058,0.2344546318054199,291.2568359375,291.1499938964844,259.9171447753906,258.32183837890625,286.1716003417969,294.2301025390625,291.2559814453125,1.0,0.30356165766716,1.0,0.0,0.7896219491958618,1.0,-1.4008080959320068,1.2223074463690864e-06,1.4008067846298218,-0.3292474448680877,0.0,0.0,0.2857656478881836,64.1499252319336,54.0,30.70903778076172,-7170.888671875,309.8968811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77264404296875,305.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.001953125,18000.0,0.0,0.0,0.1685895919799804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062589675188064,0.206263393163681,-4.42443206338794e-06,0.0,0.0001710970100248,0.0,0.0,8.590764045715332,0.0,0.0,0.0,0.2883574366569519,4.0,0.0,1.0
565560,293.1667785644531,297.1499938964844,293.1499938964844,0.1150714382529258,-2562.5009765625,304.1548767089844,0.7372665405273438,0.1798840165138244,0.1641451716423034,294.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457275390625,0.4657602608203888,0.050000000745058,0.049404252320528,293.2689514160156,297.1499938964844,293.1499938964844,0.3113150298595428,-4397.80126953125,304.1700744628906,0.9638358950614928,0.400501549243927,0.2813797891139984,293.10565185546875,297.1499938964844,293.1499938964844,0.3704785704612732,-6800.6494140625,304.22967529296875,0.9990000128746032,0.5468124151229858,0.4331384897232055,293.2479858398437,297.1499938964844,293.1499938964844,0.0125112561509013,-3443.552001953125,303.4017028808594,0.4657602608203888,0.050000000745058,0.2343524992465973,291.24151611328125,291.1499938964844,259.93084716796875,258.3341064453125,286.17498779296875,294.2374572753906,291.2378234863281,1.0,0.3024513125419616,1.0,0.0,0.7891219258308411,1.0,-1.3950912952423096,1.2139809086875175e-06,1.395090103149414,-0.3281112015247345,0.0,0.0,0.2811048924922943,63.507102966308594,72.0,-8.553647994995117,-7072.53857421875,305.8340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8436279296875,305.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.904296875,18000.0,0.0,0.0,0.1665639728307724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009738087654113,0.2009782195091247,-4.409734629007289e-06,0.0,0.0001690412609605,0.0,0.0,8.328149795532227,0.0,0.0,0.0,0.2873073518276214,4.0,0.0,1.0
565620,293.17236328125,297.1499938964844,293.1499938964844,0.1139470264315605,-2542.867919921875,304.1550598144531,0.7306687831878662,0.1783043444156646,0.1624525636434555,294.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.461222231388092,0.050000000745058,0.0494798272848129,293.2714233398437,297.1499938964844,293.1499938964844,0.3088473081588745,-4371.40234375,304.16754150390625,0.954681158065796,0.396984726190567,0.2790006697177887,293.0803527832031,297.1499938964844,293.1499938964844,0.377903938293457,-6926.560546875,304.1903381347656,0.9990000128746032,0.5531412363052368,0.4413312077522278,293.2478332519531,297.1499938964844,293.1499938964844,0.0125041101127862,-3448.3642578125,303.36590576171875,0.461222231388092,0.050000000745058,0.2347109913825988,291.2067565917969,291.1499938964844,259.95849609375,258.3587951660156,286.1928100585937,294.2501220703125,291.2038269042969,1.0,0.3057871162891388,1.0,0.0,0.7881219387054443,1.0,-1.4005489349365234,1.2232487733854214e-06,1.400547742843628,-0.3293013274669647,0.0,0.0,0.2759782969951629,65.5105209350586,90.0,-35.91769790649414,-7004.9970703125,313.0293273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9742431640625,305.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.466796875,18000.0,0.0,0.0,0.1622075289487838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960151195526123,0.1960195153951645,-4.392531536723254e-06,0.0,0.0001646200253162,0.0,0.0,8.078086853027344,0.0,0.0,0.0,0.286226212978363,4.0,0.0,1.0
565680,293.17236328125,297.1499938964844,293.1499938964844,0.1139470264315605,-2542.867919921875,304.1550598144531,0.7306687831878662,0.1783043444156646,0.1624525636434555,294.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.461222231388092,0.050000000745058,0.0494798272848129,293.2714233398437,297.1499938964844,293.1499938964844,0.3088473081588745,-4371.40234375,304.16754150390625,0.954681158065796,0.396984726190567,0.2790006697177887,293.0803527832031,297.1499938964844,293.1499938964844,0.377903938293457,-6926.560546875,304.1903381347656,0.9990000128746032,0.5531412363052368,0.4413312077522278,293.2478332519531,297.1499938964844,293.1499938964844,0.0125041101127862,-3448.3642578125,303.36590576171875,0.461222231388092,0.050000000745058,0.2347109913825988,291.2067565917969,291.1499938964844,259.95849609375,258.3587951660156,286.1928100585937,294.2501220703125,291.2038269042969,1.0,0.3057871162891388,1.0,0.0,0.7881219387054443,1.0,-1.4005489349365234,1.2232487733854214e-06,1.400547742843628,-0.3293013274669647,0.0,0.0,0.2759782969951629,65.5105209350586,90.0,-35.91769790649414,-7004.9970703125,313.0293273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9742431640625,305.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.466796875,18000.0,0.0,0.0,0.1622075289487838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960151195526123,0.1960195153951645,-4.392531536723254e-06,0.0,0.0001646200253162,0.0,0.0,8.078086853027344,0.0,0.0,0.0,0.286226212978363,4.0,0.0,1.0
565740,293.16949462890625,297.1499938964844,293.1499938964844,0.1141610220074653,-2547.611328125,304.1529541015625,0.7197065949440002,0.1783066987991333,0.1623121947050094,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4498439729213714,0.050000000745058,0.049685887992382,293.2740478515625,297.1499938964844,293.1499938964844,0.3065480887889862,-4346.70654296875,304.16552734375,0.9347333908081056,0.3933790326118469,0.2766655683517456,293.0927734375,297.1499938964844,293.1499938964844,0.3994195759296417,-7259.1240234375,304.1408996582031,0.9990000128746032,0.5524658560752869,0.4629464745521545,293.2494506835937,297.1499938964844,293.1499938964844,0.0125416386872529,-3461.44921875,303.3250427246094,0.4498439729213714,0.050000000745058,0.2356884628534317,291.16943359375,291.1499938964844,259.9862365722656,258.3835754394531,286.22381591796875,294.2618713378906,291.1663513183594,1.0,0.3151228129863739,1.0,0.0,0.7871219515800476,1.0,-1.4249376058578491,1.2620857887668535e-06,1.424936294555664,-0.3343732059001922,0.0,0.0,0.2758443653583526,71.1424560546875,108.0,-47.93723678588867,-7020.24267578125,337.7500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0442810058594,305.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.1580451428890228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947343200445175,0.1947387009859085,-4.38542974734446e-06,0.0,0.0001603957207407,0.0,0.0,8.009227752685547,0.0,0.0,0.0,0.2859047949314117,4.0,0.0,1.0
565800,293.16949462890625,297.1499938964844,293.1499938964844,0.1141610220074653,-2547.611328125,304.1529541015625,0.7197065949440002,0.1783066987991333,0.1623121947050094,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.4498439729213714,0.050000000745058,0.049685887992382,293.2740478515625,297.1499938964844,293.1499938964844,0.3065480887889862,-4346.70654296875,304.16552734375,0.9347333908081056,0.3933790326118469,0.2766655683517456,293.0927734375,297.1499938964844,293.1499938964844,0.3994195759296417,-7259.1240234375,304.1408996582031,0.9990000128746032,0.5524658560752869,0.4629464745521545,293.2494506835937,297.1499938964844,293.1499938964844,0.0125416386872529,-3461.44921875,303.3250427246094,0.4498439729213714,0.050000000745058,0.2356884628534317,291.16943359375,291.1499938964844,259.9862365722656,258.3835754394531,286.22381591796875,294.2618713378906,291.1663513183594,1.0,0.3151228129863739,1.0,0.0,0.7871219515800476,1.0,-1.4249376058578491,1.2620857887668535e-06,1.424936294555664,-0.3343732059001922,0.0,0.0,0.2758443653583526,71.1424560546875,108.0,-47.93723678588867,-7020.24267578125,337.7500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0442810058594,305.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.1580451428890228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947343200445175,0.1947387009859085,-4.38542974734446e-06,0.0,0.0001603957207407,0.0,0.0,8.009227752685547,0.0,0.0,0.0,0.2859047949314117,4.0,0.0,1.0
565860,293.1614685058594,297.1499938964844,293.1499938964844,0.1154664233326911,-2572.05419921875,304.1497802734375,0.7057050466537476,0.1794338673353195,0.1634473502635955,294.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4355388283729553,0.050000000745058,0.0500034689903259,293.27685546875,297.1499938964844,293.1499938964844,0.3042585849761963,-4321.8818359375,304.1641845703125,0.9084787964820862,0.3896642625331878,0.2743385732173919,293.1398620605469,297.1499938964844,293.1499938964844,0.4318168759346008,-7744.13427734375,304.0899963378906,0.9990000128746032,0.5444357395172119,0.4944154620170593,293.25390625,297.1499938964844,293.1499938964844,0.0126037308946251,-3479.46142578125,303.2757263183594,0.4355388283729553,0.050000000745058,0.2371949404478073,291.13299560546875,291.1499938964844,260.0140075683594,258.40838623046875,286.2425842285156,294.24713134765625,291.12945556640625,1.0,0.328971266746521,1.0,0.0,0.7861219048500061,1.0,-1.4634679555892944,1.3245538639239385e-06,1.4634666442871094,-0.3423637747764587,0.0,0.0,0.2805149555206299,79.85652160644531,111.0,-53.22392654418945,-7115.49169921875,377.8950500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0259704589844,305.4018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.548828125,18000.0,0.0,0.0,0.1546565145254135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972187012434005,0.1972230970859527,-4.387058652355336e-06,0.0,0.0001569566957186,0.0,0.0,8.121294975280762,0.0,0.0,0.0,0.286311388015747,4.0,0.0,1.0
565920,293.1614685058594,297.1499938964844,293.1499938964844,0.1154664233326911,-2572.05419921875,304.1497802734375,0.7057050466537476,0.1794338673353195,0.1634473502635955,294.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4355388283729553,0.050000000745058,0.0500034689903259,293.27685546875,297.1499938964844,293.1499938964844,0.3042585849761963,-4321.8818359375,304.1641845703125,0.9084787964820862,0.3896642625331878,0.2743385732173919,293.1398620605469,297.1499938964844,293.1499938964844,0.4318168759346008,-7744.13427734375,304.0899963378906,0.9990000128746032,0.5444357395172119,0.4944154620170593,293.25390625,297.1499938964844,293.1499938964844,0.0126037308946251,-3479.46142578125,303.2757263183594,0.4355388283729553,0.050000000745058,0.2371949404478073,291.13299560546875,291.1499938964844,260.0140075683594,258.40838623046875,286.2425842285156,294.24713134765625,291.12945556640625,1.0,0.328971266746521,1.0,0.0,0.7861219048500061,1.0,-1.4634679555892944,1.3245538639239385e-06,1.4634666442871094,-0.3423637747764587,0.0,0.0,0.2805149555206299,79.85652160644531,111.0,-53.22392654418945,-7115.49169921875,377.8950500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0259704589844,305.4018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.548828125,18000.0,0.0,0.0,0.1546565145254135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972187012434005,0.1972230970859527,-4.387058652355336e-06,0.0,0.0001569566957186,0.0,0.0,8.121294975280762,0.0,0.0,0.0,0.286311388015747,4.0,0.0,1.0
565980,293.15802001953125,297.1499938964844,293.1499938964844,0.1166538670659065,-2594.119873046875,304.14794921875,0.6913113594055176,0.1798550188541412,0.1644061654806137,294.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4232740998268127,0.050000000745058,0.0503552332520484,293.2794494628906,297.1499938964844,293.1499938964844,0.3019662201404571,-4296.830078125,304.163330078125,0.8859524130821228,0.3859286308288574,0.2719968855381012,293.2040710449219,297.1499938964844,293.1499938964844,0.4475324749946594,-7964.6669921875,304.0869445800781,0.9904229640960692,0.5316500663757324,0.5070784687995911,293.2614440917969,297.1499938964844,293.1499938964844,0.0126576097682118,-3497.056640625,303.2158508300781,0.4232740998268127,0.050000000745058,0.2388635426759719,291.0945129394531,291.1499938964844,260.0416259765625,258.4330749511719,286.2107238769531,294.1717224121094,291.09478759765625,1.0,0.3397957980632782,1.0,0.0,0.7851219177246094,1.0,-1.4795674085617063,1.3516773833543994e-06,1.479565978050232,-0.345379889011383,0.0,0.0,0.290943443775177,89.06026458740234,114.0,-36.09343338012695,-7266.1044921875,409.1990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9035339355469,305.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6640625,18000.0,0.0,0.0,0.1525867134332656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044649273157119,0.2044693231582641,-4.3983304749417584e-06,0.0,0.0001548561267554,0.0,0.0,8.462193489074707,0.0,0.0,0.0,0.287622720003128,4.0,0.0,1.0
