time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566040,293.15802001953125,297.1499938964844,293.1499938964844,0.1166538670659065,-2594.119873046875,304.14794921875,0.6913113594055176,0.1798550188541412,0.1644061654806137,294.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4232740998268127,0.050000000745058,0.0503552332520484,293.2794494628906,297.1499938964844,293.1499938964844,0.3019662201404571,-4296.830078125,304.163330078125,0.8859524130821228,0.3859286308288574,0.2719968855381012,293.2040710449219,297.1499938964844,293.1499938964844,0.4475324749946594,-7964.6669921875,304.0869445800781,0.9904229640960692,0.5316500663757324,0.5070784687995911,293.2614440917969,297.1499938964844,293.1499938964844,0.0126576097682118,-3497.056640625,303.2158508300781,0.4232740998268127,0.050000000745058,0.2388635426759719,291.0945129394531,291.1499938964844,260.0416259765625,258.4330749511719,286.2107238769531,294.1717224121094,291.09478759765625,1.0,0.3397957980632782,1.0,0.0,0.7851219177246094,1.0,-1.4795674085617063,1.3516773833543994e-06,1.479565978050232,-0.345379889011383,0.0,0.0,0.290943443775177,89.06026458740234,114.0,-36.09343338012695,-7266.1044921875,409.1990661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9035339355469,305.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.6640625,18000.0,0.0,0.0,0.1525867134332656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044649273157119,0.2044693231582641,-4.3983304749417584e-06,0.0,0.0001548561267554,0.0,0.0,8.462193489074707,0.0,0.0,0.0,0.287622720003128,4.0,0.0,1.0
566100,293.158203125,297.1499938964844,293.1499938964844,0.1166821122169494,-2594.3876953125,304.1482849121094,0.6837233304977417,0.1797171533107757,0.1645646840333938,294.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.4177412390708923,0.050000000745058,0.0505486130714416,293.28076171875,297.1499938964844,293.1499938964844,0.3000668287277221,-4275.07861328125,304.16436767578125,0.875101625919342,0.3840302228927612,0.2708385586738586,293.22222900390625,297.1499938964844,293.1499938964844,0.4432174265384674,-7894.54296875,304.1061706542969,0.978921115398407,0.527386486530304,0.5023642182350159,293.26580810546875,297.1499938964844,293.1499938964844,0.0126535492017865,-3498.355712890625,303.1855163574219,0.4177412390708923,0.050000000745058,0.2397808581590652,291.1050109863281,291.1499938964844,260.05535888671875,258.4453125,286.20709228515625,294.1657409667969,291.1073608398437,1.0,0.3439240753650665,1.0,0.0,0.7846219539642334,1.0,-1.4739357233047483,1.342902919532207e-06,1.4739344120025637,-0.3441517949104309,0.0,0.0,0.2929598391056061,93.85741424560548,114.0,-2.1850855350494385,-7293.5498046875,418.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80865478515625,305.3905944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.642578125,18000.0,0.0,0.0,0.1521212309598922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073617428541183,0.2073661535978317,-4.406524567457382e-06,0.0,0.0001543837133795,0.0,0.0,8.606471061706543,0.0,0.0,0.0,0.2881945073604584,4.0,0.0,1.0
566160,293.1589660644531,297.1499938964844,293.1499938964844,0.1165555343031883,-2591.8642578125,304.1488342285156,0.6774437427520752,0.1794643998146057,0.1645423918962478,294.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.4135156869888305,0.050000000745058,0.0507143139839172,293.2822265625,297.1499938964844,293.1499938964844,0.2980954349040985,-4252.51611328125,304.16534423828125,0.8662320971488953,0.3820874691009521,0.2696262001991272,293.2326354980469,297.1499938964844,293.1499938964844,0.4402122497558594,-7845.35205078125,304.1195068359375,0.9690597057342528,0.5244260430335999,0.4991674721240997,293.2699584960937,297.1499938964844,293.1499938964844,0.0126374810934066,-3497.65234375,303.15509033203125,0.4135156869888305,0.050000000745058,0.2405668795108795,291.11688232421875,291.1499938964844,260.0690002441406,258.45751953125,286.2141418457031,294.173583984375,291.11834716796875,1.0,0.3474974632263183,1.0,0.0,0.7841219305992126,1.0,-1.469757318496704,1.336558057118964e-06,1.469756007194519,-0.3432750701904297,0.0,0.0,0.2939460575580597,97.97866821289062,117.0,11.497159004211426,-7282.33154296875,426.3941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70611572265625,305.3507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.06640625,18000.0,0.0,0.0,0.151932880282402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085259854793548,0.2085303962230682,-4.411788722791243e-06,0.0,0.0001541925448691,0.0,0.0,8.66840934753418,0.0,0.0,0.0,0.2884763479232788,4.0,0.0,1.0
566220,293.16064453125,297.1499938964844,293.1499938964844,0.1161992773413658,-2585.09228515625,304.1498107910156,0.6676464676856995,0.1788984388113021,0.1643046885728836,294.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4073135554790497,0.050000000745058,0.0509879738092422,293.2851867675781,297.1499938964844,293.1499938964844,0.2941840589046478,-4207.86328125,304.166748046875,0.852286159992218,0.3781376779079437,0.2670984864234924,293.241943359375,297.1499938964844,293.1499938964844,0.4363285601139068,-7782.2353515625,304.1358642578125,0.9530907273292542,0.5204252004623413,0.4951521456241607,293.2770080566406,297.1499938964844,293.1499938964844,0.0125920018181204,-3494.349853515625,303.0950927734375,0.4073135554790497,0.050000000745058,0.2418649941682815,291.1332092285156,291.1499938964844,260.09600830078125,258.4815979003906,286.24237060546875,294.2059326171875,291.1345520019531,1.0,0.3533805310726166,1.0,0.0,0.7831219434738159,1.0,-1.4635030031204224,1.327335553469311e-06,1.4635016918182373,-0.3419417142868042,0.0,0.0,0.2950845062732696,104.79756927490234,120.0,19.965511322021484,-7239.744140625,440.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076599121094,305.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1520979851484298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098174393177032,0.2098218649625778,-4.416979209054261e-06,0.0,0.0001543601247249,0.0,0.0,8.736083984375,0.0,0.0,0.0,0.2887788712978363,4.0,0.0,1.0
566280,293.16064453125,297.1499938964844,293.1499938964844,0.1161992773413658,-2585.09228515625,304.1498107910156,0.6676464676856995,0.1788984388113021,0.1643046885728836,294.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4073135554790497,0.050000000745058,0.0509879738092422,293.2851867675781,297.1499938964844,293.1499938964844,0.2941840589046478,-4207.86328125,304.166748046875,0.852286159992218,0.3781376779079437,0.2670984864234924,293.241943359375,297.1499938964844,293.1499938964844,0.4363285601139068,-7782.2353515625,304.1358642578125,0.9530907273292542,0.5204252004623413,0.4951521456241607,293.2770080566406,297.1499938964844,293.1499938964844,0.0125920018181204,-3494.349853515625,303.0950927734375,0.4073135554790497,0.050000000745058,0.2418649941682815,291.1332092285156,291.1499938964844,260.09600830078125,258.4815979003906,286.24237060546875,294.2059326171875,291.1345520019531,1.0,0.3533805310726166,1.0,0.0,0.7831219434738159,1.0,-1.4635030031204224,1.327335553469311e-06,1.4635016918182373,-0.3419417142868042,0.0,0.0,0.2950845062732696,104.79756927490234,120.0,19.965511322021484,-7239.744140625,440.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076599121094,305.2541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1520979851484298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098174393177032,0.2098218649625778,-4.416979209054261e-06,0.0,0.0001543601247249,0.0,0.0,8.736083984375,0.0,0.0,0.0,0.2887788712978363,4.0,0.0,1.0
566340,293.1618347167969,297.1499938964844,293.1499938964844,0.1158494651317596,-2578.5380859375,304.15045166015625,0.6603370308876038,0.1783883869647979,0.1640415787696838,294.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4027641415596008,0.050000000745058,0.0512099228799343,293.2879943847656,297.1499938964844,293.1499938964844,0.2902535200119018,-4163.0234375,304.1676940917969,0.8414514660835266,0.374139666557312,0.2644926905632019,293.2447204589844,297.1499938964844,293.1499938964844,0.4335111677646637,-7737.8095703125,304.1451416015625,0.9404907822608948,0.5175220966339111,0.4924619197845459,293.28240966796875,297.1499938964844,293.1499938964844,0.0125339161604642,-3488.888671875,303.03717041015625,0.4027641415596008,0.050000000745058,0.2429178208112716,291.1463317871094,291.1499938964844,260.1224975585937,258.5052490234375,286.2751159667969,294.24322509765625,291.1471252441406,1.0,0.3580584228038788,1.0,0.0,0.7821219563484192,1.0,-1.4583594799041748,1.3199512522987789e-06,1.4583581686019895,-0.3408287763595581,0.0,0.0,0.2946318984031677,110.3274917602539,108.0,17.51063346862793,-7177.29833984375,450.9574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,305.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.1527356654405594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097367495298385,0.2097411602735519,-4.4182929741509724e-06,0.0,0.0001550072774989,0.0,0.0,8.734963417053223,0.0,0.0,0.0,0.2887923419475555,4.0,0.0,1.0
566400,293.1618347167969,297.1499938964844,293.1499938964844,0.1158494651317596,-2578.5380859375,304.15045166015625,0.6603370308876038,0.1783883869647979,0.1640415787696838,294.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.4027641415596008,0.050000000745058,0.0512099228799343,293.2879943847656,297.1499938964844,293.1499938964844,0.2902535200119018,-4163.0234375,304.1676940917969,0.8414514660835266,0.374139666557312,0.2644926905632019,293.2447204589844,297.1499938964844,293.1499938964844,0.4335111677646637,-7737.8095703125,304.1451416015625,0.9404907822608948,0.5175220966339111,0.4924619197845459,293.28240966796875,297.1499938964844,293.1499938964844,0.0125339161604642,-3488.888671875,303.03717041015625,0.4027641415596008,0.050000000745058,0.2429178208112716,291.1463317871094,291.1499938964844,260.1224975585937,258.5052490234375,286.2751159667969,294.24322509765625,291.1471252441406,1.0,0.3580584228038788,1.0,0.0,0.7821219563484192,1.0,-1.4583594799041748,1.3199512522987789e-06,1.4583581686019895,-0.3408287763595581,0.0,0.0,0.2946318984031677,110.3274917602539,108.0,17.51063346862793,-7177.29833984375,450.9574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363342285156,305.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.1527356654405594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097367495298385,0.2097411602735519,-4.4182929741509724e-06,0.0,0.0001550072774989,0.0,0.0,8.734963417053223,0.0,0.0,0.0,0.2887923419475555,4.0,0.0,1.0
566460,293.16229248046875,297.1499938964844,293.1499938964844,0.1154263317584991,-2570.73486328125,304.1510009765625,0.6598306894302368,0.1779909878969192,0.1636527776718139,294.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4027844667434692,0.050000000745058,0.0512089543044567,293.2904968261719,297.1499938964844,293.1499938964844,0.2861898243427276,-4116.5986328125,304.1685791015625,0.8386860489845276,0.3701377809047699,0.2617085576057434,293.2449645996094,297.1499938964844,293.1499938964844,0.4309219717979431,-7698.38671875,304.1510009765625,0.938791811466217,0.5150721669197083,0.4900762438774109,293.28643798828125,297.1499938964844,293.1499938964844,0.0123965106904506,-3469.755126953125,302.9810485839844,0.4027844667434692,0.050000000745058,0.2429132312536239,291.1555480957031,291.1499938964844,260.1483459472656,258.5283203125,286.3062438964844,294.2792358398437,291.15625,1.0,0.3567643165588379,1.0,0.0,0.7811219692230225,1.0,-1.451681137084961,1.3101098375045694e-06,1.451679825782776,-0.3393771946430206,0.0,0.0,0.2932658791542053,110.18675994873048,96.0,14.003832817077637,-7108.267578125,446.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047119140625,305.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3984375,18000.0,0.0,0.0,0.1535840481519699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088679820299148,0.2088724076747894,-4.417176569404546e-06,0.0,0.0001558682852191,0.0,0.0,8.693909645080566,0.0,0.0,0.0,0.2886363565921783,4.0,0.0,1.0
566520,293.16229248046875,297.1499938964844,293.1499938964844,0.1154263317584991,-2570.73486328125,304.1510009765625,0.6598306894302368,0.1779909878969192,0.1636527776718139,294.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4027844667434692,0.050000000745058,0.0512089543044567,293.2904968261719,297.1499938964844,293.1499938964844,0.2861898243427276,-4116.5986328125,304.1685791015625,0.8386860489845276,0.3701377809047699,0.2617085576057434,293.2449645996094,297.1499938964844,293.1499938964844,0.4309219717979431,-7698.38671875,304.1510009765625,0.938791811466217,0.5150721669197083,0.4900762438774109,293.28643798828125,297.1499938964844,293.1499938964844,0.0123965106904506,-3469.755126953125,302.9810485839844,0.4027844667434692,0.050000000745058,0.2429132312536239,291.1555480957031,291.1499938964844,260.1483459472656,258.5283203125,286.3062438964844,294.2792358398437,291.15625,1.0,0.3567643165588379,1.0,0.0,0.7811219692230225,1.0,-1.451681137084961,1.3101098375045694e-06,1.451679825782776,-0.3393771946430206,0.0,0.0,0.2932658791542053,110.18675994873048,96.0,14.003832817077637,-7108.267578125,446.9327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047119140625,305.0681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3984375,18000.0,0.0,0.0,0.1535840481519699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088679820299148,0.2088724076747894,-4.417176569404546e-06,0.0,0.0001558682852191,0.0,0.0,8.693909645080566,0.0,0.0,0.0,0.2886363565921783,4.0,0.0,1.0
566580,293.1620178222656,297.1499938964844,293.1499938964844,0.1149983778595924,-2562.898681640625,304.1513671875,0.6641876101493835,0.1777341067790985,0.1632401049137115,294.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4060377478599548,0.050000000745058,0.0510487593710422,293.2925109863281,297.1499938964844,293.1499938964844,0.2820497751235962,-4069.2275390625,304.1692810058594,0.8414813876152039,0.366167664527893,0.2588268220424652,293.2439270019531,297.1499938964844,293.1499938964844,0.428380012512207,-7660.6845703125,304.1548767089844,0.9448762536048888,0.5128752589225769,0.4878036677837372,293.289306640625,297.1499938964844,293.1499938964844,0.0122059984132647,-3440.937255859375,302.9266967773437,0.4060377478599548,0.050000000745058,0.2421533465385437,291.1629333496094,291.1499938964844,260.1734313964844,258.5507202148437,286.3342590332031,294.3125305175781,291.1634521484375,1.0,0.3517704010009765,1.0,0.0,0.7801219820976257,1.0,-1.4438941478729248,1.298540155403316e-06,1.4438928365707395,-0.3377013206481933,0.0,0.0,0.2910277247428894,105.995361328125,84.0,10.839760780334473,-7035.80419921875,432.3757934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176452636719,305.0030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.771484375,18000.0,0.0,0.0,0.1544239670038223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072537094354629,0.2072581201791763,-4.414221166371135e-06,0.0,0.0001567206927575,0.0,0.0,8.616108894348145,0.0,0.0,0.0,0.2883316874504089,4.0,0.0,1.0
566640,293.1620178222656,297.1499938964844,293.1499938964844,0.1149983778595924,-2562.898681640625,304.1513671875,0.6641876101493835,0.1777341067790985,0.1632401049137115,294.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.4060377478599548,0.050000000745058,0.0510487593710422,293.2925109863281,297.1499938964844,293.1499938964844,0.2820497751235962,-4069.2275390625,304.1692810058594,0.8414813876152039,0.366167664527893,0.2588268220424652,293.2439270019531,297.1499938964844,293.1499938964844,0.428380012512207,-7660.6845703125,304.1548767089844,0.9448762536048888,0.5128752589225769,0.4878036677837372,293.289306640625,297.1499938964844,293.1499938964844,0.0122059984132647,-3440.937255859375,302.9266967773437,0.4060377478599548,0.050000000745058,0.2421533465385437,291.1629333496094,291.1499938964844,260.1734313964844,258.5507202148437,286.3342590332031,294.3125305175781,291.1634521484375,1.0,0.3517704010009765,1.0,0.0,0.7801219820976257,1.0,-1.4438941478729248,1.298540155403316e-06,1.4438928365707395,-0.3377013206481933,0.0,0.0,0.2910277247428894,105.995361328125,84.0,10.839760780334473,-7035.80419921875,432.3757934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176452636719,305.0030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.771484375,18000.0,0.0,0.0,0.1544239670038223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072537094354629,0.2072581201791763,-4.414221166371135e-06,0.0,0.0001567206927575,0.0,0.0,8.616108894348145,0.0,0.0,0.0,0.2883316874504089,4.0,0.0,1.0
566700,293.16168212890625,297.1499938964844,293.1499938964844,0.1147925183176994,-2559.142822265625,304.1514892578125,0.6677999496459961,0.1776486039161682,0.1630372703075409,294.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4085938632488251,0.050000000745058,0.0509287640452384,293.2933959960937,297.1499938964844,293.1499938964844,0.2799668908119201,-4045.36279296875,304.1695556640625,0.8444655537605286,0.3641906976699829,0.2573631107807159,293.2431030273437,297.1499938964844,293.1499938964844,0.4271249771118164,-7642.33251953125,304.15625,0.9500192403793336,0.5118431448936462,0.4866963922977447,293.2904052734375,297.1499938964844,293.1499938964844,0.0120988497510552,-3424.196533203125,302.9000244140625,0.4085938632488251,0.050000000745058,0.2415841370820999,291.1659851074219,291.1499938964844,260.1856384277344,258.5616455078125,286.34716796875,294.3280639648437,291.1664733886719,1.0,0.3482610881328583,1.0,0.0,0.779621958732605,1.0,-1.4397369623184204,1.2923582062285275e-06,1.4397356510162354,-0.3368079662322998,0.0,0.0,0.2896512448787689,102.88506317138672,84.0,9.633524894714355,-6999.83349609375,422.5241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908203125,304.9788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.095703125,18000.0,0.0,0.0,0.1547855585813522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062384039163589,0.2062428146600723,-4.412194357428234e-06,0.0,0.0001570876629557,0.0,0.0,8.56696605682373,0.0,0.0,0.0,0.2881371974945068,4.0,0.0,1.0
566760,293.1612548828125,297.1499938964844,293.1499938964844,0.1145926266908645,-2555.501953125,304.1515808105469,0.6722820997238159,0.1775866597890854,0.1628387421369552,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4117362201213836,0.050000000745058,0.0507893934845924,293.294189453125,297.1499938964844,293.1499938964844,0.2778769731521606,-4021.39111328125,304.1697998046875,0.8483989834785461,0.3622162640094757,0.2558874487876892,293.2421875,297.1499938964844,293.1499938964844,0.4258789122104645,-7624.2412109375,304.1573791503906,0.9562637209892272,0.5108462572097778,0.4856055080890655,293.29132080078125,297.1499938964844,293.1499938964844,0.0119865629822015,-3406.347900390625,302.8736267089844,0.4117362201213836,0.050000000745058,0.2409230172634124,291.1687927246094,291.1499938964844,260.1976318359375,258.57232666015625,286.3594055175781,294.3428955078125,291.1692199707031,1.0,0.3442287743091583,1.0,0.0,0.7791219353675842,1.0,-1.4354567527770996,1.2859986782132182e-06,1.4354554414749146,-0.3358883559703827,0.0,0.0,0.2881147861480713,99.28227996826172,72.0,8.6339750289917,-6964.119140625,411.4575500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744934082031,304.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3046875,18000.0,0.0,0.0,0.1550849676132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050965577363968,0.2051009684801101,-4.409861958265537e-06,0.0,0.0001573915214976,0.0,0.0,8.511699676513672,0.0,0.0,0.0,0.2879179120063782,4.0,0.0,1.0
566820,293.16015625,297.1499938964844,293.1499938964844,0.1142127215862274,-2548.595947265625,304.1517028808594,0.6837741732597351,0.1775205582380294,0.1624574214220047,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4199672043323517,0.050000000745058,0.050468198955059,293.295654296875,297.1499938964844,293.1499938964844,0.2736832201480865,-3973.201416015625,304.1701965332031,0.8590646982192993,0.3582676649093628,0.2529067695140838,293.24005126953125,297.1499938964844,293.1499938964844,0.4234216511249542,-7588.85546875,304.15899658203125,0.971258282661438,0.5089414715766907,0.4834702908992767,293.292724609375,297.1499938964844,293.1499938964844,0.0117525430396199,-3368.32275390625,302.8214111328125,0.4199672043323517,0.050000000745058,0.2393994033336639,291.1736755371094,291.1499938964844,260.2208251953125,258.593017578125,286.3822021484375,294.3707580566406,291.1740417480469,1.0,0.3349129855632782,1.0,0.0,0.7781219482421875,1.0,-1.426643133163452,1.2729376521747326e-06,1.426641821861267,-0.3339938521385193,0.0,0.0,0.2846218347549438,90.99826049804688,60.0,7.050013065338135,-6893.642578125,386.76275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070556640625,304.9358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.341796875,18000.0,0.0,0.0,0.1554446667432785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024855762720108,0.202489972114563,-4.404409537528409e-06,0.0,0.000157756570843,0.0,0.0,8.385507583618164,0.0,0.0,0.0,0.2874161005020141,4.0,0.0,1.0
566880,293.16015625,297.1499938964844,293.1499938964844,0.1142127215862274,-2548.595947265625,304.1517028808594,0.6837741732597351,0.1775205582380294,0.1624574214220047,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4199672043323517,0.050000000745058,0.050468198955059,293.295654296875,297.1499938964844,293.1499938964844,0.2736832201480865,-3973.201416015625,304.1701965332031,0.8590646982192993,0.3582676649093628,0.2529067695140838,293.24005126953125,297.1499938964844,293.1499938964844,0.4234216511249542,-7588.85546875,304.15899658203125,0.971258282661438,0.5089414715766907,0.4834702908992767,293.292724609375,297.1499938964844,293.1499938964844,0.0117525430396199,-3368.32275390625,302.8214111328125,0.4199672043323517,0.050000000745058,0.2393994033336639,291.1736755371094,291.1499938964844,260.2208251953125,258.593017578125,286.3822021484375,294.3707580566406,291.1740417480469,1.0,0.3349129855632782,1.0,0.0,0.7781219482421875,1.0,-1.426643133163452,1.2729376521747326e-06,1.426641821861267,-0.3339938521385193,0.0,0.0,0.2846218347549438,90.99826049804688,60.0,7.050013065338135,-6893.642578125,386.76275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070556640625,304.9358825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.341796875,18000.0,0.0,0.0,0.1554446667432785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024855762720108,0.202489972114563,-4.404409537528409e-06,0.0,0.000157756570843,0.0,0.0,8.385507583618164,0.0,0.0,0.0,0.2874161005020141,4.0,0.0,1.0
566940,293.1596984863281,297.1499938964844,293.1499938964844,0.1138153150677681,-2541.400634765625,304.1517944335937,0.6985946297645569,0.1773626506328582,0.162031665444374,294.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.4315389692783355,0.050000000745058,0.0501087196171283,293.2969665527344,297.1499938964844,293.1499938964844,0.2695056200027466,-3925.09765625,304.17041015625,0.8737615942955017,0.3543107211589813,0.2498934864997863,293.2377014160156,297.1499938964844,293.1499938964844,0.4210642278194427,-7555.22509765625,304.159912109375,0.9883071780204772,0.5071381330490112,0.4813965857028961,293.29376220703125,297.1499938964844,293.1499938964844,0.0115136811509728,-3328.634521484375,302.76959228515625,0.4315389692783355,0.050000000745058,0.2376941889524459,291.1766357421875,291.1499938964844,260.24285888671875,258.6126708984375,286.3961181640625,294.3876953125,291.1766052246094,1.0,0.3242747485637665,1.0,0.0,0.7771219611167908,1.0,-1.4175469875335691,1.2595147609317792e-06,1.4175456762313845,-0.3320347368717193,0.0,0.0,0.2808197140693664,81.74127960205078,48.0,3.492391586303711,-6827.08544921875,359.8705749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09930419921875,304.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.466796875,18000.0,0.0,0.0,0.1554260551929474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995664685964584,0.1995708793401718,-4.398124929139158e-06,0.0,0.0001577376970089,0.0,0.0,8.244744300842285,0.0,0.0,0.0,0.2868556082248688,4.0,0.0,1.0
567000,293.1596984863281,297.1499938964844,293.1499938964844,0.1138153150677681,-2541.400634765625,304.1517944335937,0.6985946297645569,0.1773626506328582,0.162031665444374,294.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.4315389692783355,0.050000000745058,0.0501087196171283,293.2969665527344,297.1499938964844,293.1499938964844,0.2695056200027466,-3925.09765625,304.17041015625,0.8737615942955017,0.3543107211589813,0.2498934864997863,293.2377014160156,297.1499938964844,293.1499938964844,0.4210642278194427,-7555.22509765625,304.159912109375,0.9883071780204772,0.5071381330490112,0.4813965857028961,293.29376220703125,297.1499938964844,293.1499938964844,0.0115136811509728,-3328.634521484375,302.76959228515625,0.4315389692783355,0.050000000745058,0.2376941889524459,291.1766357421875,291.1499938964844,260.24285888671875,258.6126708984375,286.3961181640625,294.3876953125,291.1766052246094,1.0,0.3242747485637665,1.0,0.0,0.7771219611167908,1.0,-1.4175469875335691,1.2595147609317792e-06,1.4175456762313845,-0.3320347368717193,0.0,0.0,0.2808197140693664,81.74127960205078,48.0,3.492391586303711,-6827.08544921875,359.8705749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09930419921875,304.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.466796875,18000.0,0.0,0.0,0.1554260551929474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995664685964584,0.1995708793401718,-4.398124929139158e-06,0.0,0.0001577376970089,0.0,0.0,8.244744300842285,0.0,0.0,0.0,0.2868556082248688,4.0,0.0,1.0
567060,293.1612854003906,297.1499938964844,293.1499938964844,0.1131757870316505,-2529.788818359375,304.1522827148437,0.7143507599830627,0.1768029779195785,0.1613218486309051,294.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4459663927555084,0.050000000745058,0.0497646778821945,293.298095703125,297.1499938964844,293.1499938964844,0.2653456926345825,-3877.04638671875,304.1705627441406,0.8907511234283447,0.3503582775592804,0.2468877583742141,293.2322082519531,297.1499938964844,293.1499938964844,0.4105794131755829,-7398.83056640625,304.1757202148437,0.9990000128746032,0.5060006976127625,0.4709324538707733,293.2944641113281,297.1499938964844,293.1499938964844,0.0112879741936922,-3290.391357421875,302.7182006835937,0.4459663927555084,0.050000000745058,0.2360622137784958,291.1790466308594,291.1499938964844,260.2636413574219,258.6311950683594,286.4034118652344,294.3978576660156,291.1802673339844,1.0,0.3123206496238708,1.0,0.0,0.776121973991394,1.0,-1.3981797695159912,1.2300984053581487e-06,1.3981784582138062,-0.3277548849582672,0.0,0.0,0.276913434267044,72.70767974853516,36.0,9.120356559753418,-6755.98095703125,329.0975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,304.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.330078125,18000.0,0.0,0.0,0.1550078988075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967673450708389,0.1967717409133911,-4.391893980937312e-06,0.0,0.0001573133195051,0.0,0.0,8.110061645507812,0.0,0.0,0.0,0.2863130271434784,4.0,0.0,1.0
567120,293.1612854003906,297.1499938964844,293.1499938964844,0.1131757870316505,-2529.788818359375,304.1522827148437,0.7143507599830627,0.1768029779195785,0.1613218486309051,294.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4459663927555084,0.050000000745058,0.0497646778821945,293.298095703125,297.1499938964844,293.1499938964844,0.2653456926345825,-3877.04638671875,304.1705627441406,0.8907511234283447,0.3503582775592804,0.2468877583742141,293.2322082519531,297.1499938964844,293.1499938964844,0.4105794131755829,-7398.83056640625,304.1757202148437,0.9990000128746032,0.5060006976127625,0.4709324538707733,293.2944641113281,297.1499938964844,293.1499938964844,0.0112879741936922,-3290.391357421875,302.7182006835937,0.4459663927555084,0.050000000745058,0.2360622137784958,291.1790466308594,291.1499938964844,260.2636413574219,258.6311950683594,286.4034118652344,294.3978576660156,291.1802673339844,1.0,0.3123206496238708,1.0,0.0,0.776121973991394,1.0,-1.3981797695159912,1.2300984053581487e-06,1.3981784582138062,-0.3277548849582672,0.0,0.0,0.276913434267044,72.70767974853516,36.0,9.120356559753418,-6755.98095703125,329.0975036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,304.94586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.330078125,18000.0,0.0,0.0,0.1550078988075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967673450708389,0.1967717409133911,-4.391893980937312e-06,0.0,0.0001573133195051,0.0,0.0,8.110061645507812,0.0,0.0,0.0,0.2863130271434784,4.0,0.0,1.0
567180,293.1736755371094,297.1499938964844,293.1499938964844,0.1111481636762619,-2492.467529296875,304.1549987792969,0.7263540625572205,0.1740306466817855,0.1592147350311279,294.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.4614514708518982,0.050000000745058,0.0494762770831584,293.2992248535156,297.1499938964844,293.1499938964844,0.2607471644878387,-3823.30517578125,304.1713562011719,0.9074846506118774,0.3463757932186126,0.2439215332269668,293.1944274902344,297.1499938964844,293.1499938964844,0.3795970678329468,-6936.67919921875,304.2185363769531,0.9990000128746032,0.5115064382553101,0.4409227073192596,293.293701171875,297.1499938964844,293.1499938964844,0.0110760824754834,-3251.705322265625,302.6731262207031,0.4614514708518982,0.050000000745058,0.234694167971611,291.2037353515625,291.1499938964844,260.28302001953125,258.64849853515625,286.3905639648437,294.407470703125,291.2055969238281,1.0,0.2983112931251526,1.0,0.0,0.7751219868659973,1.0,-1.3540687561035156,1.1637304169198617e-06,1.35406756401062,-0.3184009194374084,0.0,0.0,0.2681488394737243,64.68050384521484,25.0,27.11386489868164,-6607.93115234375,290.8299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,304.9820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.66796875,18000.0,0.0,0.0,0.1540556102991104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913007795810699,0.1913051605224609,-4.382997303764569e-06,0.0,0.0001563468686072,0.0,0.0,7.854583263397217,0.0,0.0,0.0,0.2853180468082428,4.0,0.0,1.0
567240,293.1736755371094,297.1499938964844,293.1499938964844,0.1111481636762619,-2492.467529296875,304.1549987792969,0.7263540625572205,0.1740306466817855,0.1592147350311279,294.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.4614514708518982,0.050000000745058,0.0494762770831584,293.2992248535156,297.1499938964844,293.1499938964844,0.2607471644878387,-3823.30517578125,304.1713562011719,0.9074846506118774,0.3463757932186126,0.2439215332269668,293.1944274902344,297.1499938964844,293.1499938964844,0.3795970678329468,-6936.67919921875,304.2185363769531,0.9990000128746032,0.5115064382553101,0.4409227073192596,293.293701171875,297.1499938964844,293.1499938964844,0.0110760824754834,-3251.705322265625,302.6731262207031,0.4614514708518982,0.050000000745058,0.234694167971611,291.2037353515625,291.1499938964844,260.28302001953125,258.64849853515625,286.3905639648437,294.407470703125,291.2055969238281,1.0,0.2983112931251526,1.0,0.0,0.7751219868659973,1.0,-1.3540687561035156,1.1637304169198617e-06,1.35406756401062,-0.3184009194374084,0.0,0.0,0.2681488394737243,64.68050384521484,25.0,27.11386489868164,-6607.93115234375,290.8299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,304.9820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.66796875,18000.0,0.0,0.0,0.1540556102991104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913007795810699,0.1913051605224609,-4.382997303764569e-06,0.0,0.0001563468686072,0.0,0.0,7.854583263397217,0.0,0.0,0.0,0.2853180468082428,4.0,0.0,1.0
567300,293.18341064453125,297.1499938964844,293.1499938964844,0.1094155311584472,-2460.67138671875,304.1572265625,0.7319294810295105,0.1718220859766006,0.1572831869125366,294.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118225097656,0.4699972867965698,0.050000000745058,0.0493301190435886,293.2998962402344,297.1499938964844,293.1499938964844,0.2584749758243561,-3796.735595703125,304.1716003417969,0.9180373549461364,0.3443586826324463,0.2424175292253494,293.1640625,297.1499938964844,293.1499938964844,0.3629436492919922,-6688.38671875,304.236328125,0.9990000128746032,0.516897976398468,0.4249039888381958,293.2925109863281,297.1499938964844,293.1499938964844,0.0109773240983486,-3233.470947265625,302.65264892578125,0.4699972867965698,0.050000000745058,0.2340008467435836,291.2142639160156,291.1499938964844,260.2921447753906,258.6566162109375,286.38201904296875,294.4119873046875,291.2159423828125,1.0,0.2907984852790832,1.0,0.0,0.7746219635009766,1.0,-1.329708456993103,1.1280438911853707e-06,1.329707384109497,-0.3132294118404388,0.0,0.0,0.2628032565116882,60.59081268310547,25.0,27.956758499145508,-6515.1552734375,271.3787536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,304.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.30078125,18000.0,0.0,0.0,0.1532703340053558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876098215579986,0.1876142024993896,-4.376145625428762e-06,0.0,0.0001555499038659,0.0,0.0,7.681858539581299,0.0,0.0,0.0,0.2846459150314331,4.0,0.0,1.0
567360,293.19256591796875,297.1499938964844,293.1499938964844,0.107508972287178,-2425.6513671875,304.15936279296875,0.7379571795463562,0.1695987731218338,0.1551398336887359,294.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.4778098165988922,0.050000000745058,0.0491829849779605,293.300537109375,297.1499938964844,293.1499938964844,0.2562047839164734,-3770.153076171875,304.1718139648437,0.9302350878715516,0.3423298597335815,0.2409033179283142,293.1287536621094,297.1499938964844,293.1499938964844,0.3455067574977875,-6427.46484375,304.2522888183594,0.9990000128746032,0.5236486792564392,0.4081429243087768,293.2908935546875,297.1499938964844,293.1499938964844,0.0108823738992214,-3215.737548828125,302.6335754394531,0.4778098165988922,0.050000000745058,0.2333029061555862,291.2242736816406,291.1499938964844,260.30084228515625,258.6643981933594,286.3724060058594,294.416259765625,291.2259521484375,1.0,0.2829538881778717,1.0,0.0,0.7741219997406006,1.0,-1.3041843175888062,1.0913951200564045e-06,1.3041831254959106,-0.3077918291091919,0.0,0.0,0.2568487823009491,56.46662139892578,28.0,28.13443946838379,-6416.38916015625,252.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562316894531,305.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.615234375,18000.0,0.0,0.0,0.1522455066442489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183597907423973,0.1836022734642028,-4.368437203083886e-06,0.0,0.0001545098348287,0.0,0.0,7.494838237762451,0.0,0.0,0.0,0.2839122712612152,4.0,0.0,1.0
567420,293.2040405273437,297.1499938964844,293.1499938964844,0.1042645648121833,-2366.10546875,304.1615600585937,0.7465447187423706,0.1661612391471862,0.1514285504817962,294.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.488223671913147,0.050000000745058,0.0489811338484287,293.3020935058594,297.1499938964844,293.1499938964844,0.2519283592700958,-3720.174560546875,304.171630859375,0.9476813077926636,0.3382023870944977,0.2379024028778076,293.056640625,297.1499938964844,293.1499938964844,0.319816917181015,-6045.2333984375,304.2603454589844,0.9990000128746032,0.5388265252113342,0.3839553594589233,293.2867126464844,297.1499938964844,293.1499938964844,0.0107392761856317,-3189.643798828125,302.59771728515625,0.488223671913147,0.050000000745058,0.2323454171419143,291.2353515625,291.1499938964844,260.3170471191406,258.6788635253906,286.3573303222656,294.42413330078125,291.2352600097656,1.0,0.2719551026821136,1.0,0.0,0.7731219530105591,1.0,-1.2656919956207275,1.037824972627277e-06,1.2656909227371216,-0.2996173501014709,0.0,0.0,0.2444882541894912,50.76958847045898,31.0,13.331413269042969,-6227.8017578125,225.15484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207824707031,305.0311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.78125,18000.0,0.0,0.0,0.1494559198617935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750243008136749,0.1750286519527435,-4.351290499471361e-06,0.0,0.0001516787451691,0.0,0.0,7.098165988922119,0.0,0.0,0.0,0.2823556363582611,4.0,0.0,1.0
567480,293.2040405273437,297.1499938964844,293.1499938964844,0.1042645648121833,-2366.10546875,304.1615600585937,0.7465447187423706,0.1661612391471862,0.1514285504817962,294.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.488223671913147,0.050000000745058,0.0489811338484287,293.3020935058594,297.1499938964844,293.1499938964844,0.2519283592700958,-3720.174560546875,304.171630859375,0.9476813077926636,0.3382023870944977,0.2379024028778076,293.056640625,297.1499938964844,293.1499938964844,0.319816917181015,-6045.2333984375,304.2603454589844,0.9990000128746032,0.5388265252113342,0.3839553594589233,293.2867126464844,297.1499938964844,293.1499938964844,0.0107392761856317,-3189.643798828125,302.59771728515625,0.488223671913147,0.050000000745058,0.2323454171419143,291.2353515625,291.1499938964844,260.3170471191406,258.6788635253906,286.3573303222656,294.42413330078125,291.2352600097656,1.0,0.2719551026821136,1.0,0.0,0.7731219530105591,1.0,-1.2656919956207275,1.037824972627277e-06,1.2656909227371216,-0.2996173501014709,0.0,0.0,0.2444882541894912,50.76958847045898,31.0,13.331413269042969,-6227.8017578125,225.15484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207824707031,305.0311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.78125,18000.0,0.0,0.0,0.1494559198617935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750243008136749,0.1750286519527435,-4.351290499471361e-06,0.0,0.0001516787451691,0.0,0.0,7.098165988922119,0.0,0.0,0.0,0.2823556363582611,4.0,0.0,1.0
567540,293.2014465332031,297.1499938964844,293.1499938964844,0.1031103953719139,-2345.344482421875,304.1595458984375,0.7553021311759949,0.1653054803609848,0.1500754654407501,294.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.4956735074520111,0.050000000745058,0.0488466136157512,293.3038024902344,297.1499938964844,293.1499938964844,0.2479833960533142,-3674.176025390625,304.1709899902344,0.958934247493744,0.3340023458003998,0.2348955869674682,293.00177001953125,297.1499938964844,293.1499938964844,0.301679253578186,-5776.27197265625,304.2535400390625,0.9990000128746032,0.5523507595062256,0.3669514656066894,293.28173828125,297.1499938964844,293.1499938964844,0.0106390975415706,-3172.6484375,302.56378173828125,0.4956735074520111,0.050000000745058,0.2317073047161102,291.2314758300781,291.1499938964844,260.3314819335937,258.69171142578125,286.3515319824219,294.4310607910156,291.2306213378906,1.0,0.264231413602829,1.0,0.0,0.7721219658851624,1.0,-1.239115595817566,1.0020506806540652e-06,1.2391146421432495,-0.2938389778137207,0.0,0.0,0.2338002026081085,46.97251892089844,49.0,-2.4666454792022705,-6078.43017578125,207.7129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7017822265625,305.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.265625,18000.0,0.0,0.0,0.1457995921373367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676494479179382,0.1676537841558456,-4.335334779170808e-06,0.0,0.0001479680504417,0.0,0.0,6.759565830230713,0.0,0.0,0.0,0.2810091078281402,4.0,0.0,1.0
567600,293.2014465332031,297.1499938964844,293.1499938964844,0.1031103953719139,-2345.344482421875,304.1595458984375,0.7553021311759949,0.1653054803609848,0.1500754654407501,294.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.4956735074520111,0.050000000745058,0.0488466136157512,293.3038024902344,297.1499938964844,293.1499938964844,0.2479833960533142,-3674.176025390625,304.1709899902344,0.958934247493744,0.3340023458003998,0.2348955869674682,293.00177001953125,297.1499938964844,293.1499938964844,0.301679253578186,-5776.27197265625,304.2535400390625,0.9990000128746032,0.5523507595062256,0.3669514656066894,293.28173828125,297.1499938964844,293.1499938964844,0.0106390975415706,-3172.6484375,302.56378173828125,0.4956735074520111,0.050000000745058,0.2317073047161102,291.2314758300781,291.1499938964844,260.3314819335937,258.69171142578125,286.3515319824219,294.4310607910156,291.2306213378906,1.0,0.264231413602829,1.0,0.0,0.7721219658851624,1.0,-1.239115595817566,1.0020506806540652e-06,1.2391146421432495,-0.2938389778137207,0.0,0.0,0.2338002026081085,46.97251892089844,49.0,-2.4666454792022705,-6078.43017578125,207.7129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7017822265625,305.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.265625,18000.0,0.0,0.0,0.1457995921373367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676494479179382,0.1676537841558456,-4.335334779170808e-06,0.0,0.0001479680504417,0.0,0.0,6.759565830230713,0.0,0.0,0.0,0.2810091078281402,4.0,0.0,1.0
567660,293.1971740722656,297.1499938964844,293.1499938964844,0.1029032766819,-2342.239501953125,304.15673828125,0.7533398866653442,0.1648687124252319,0.1496768295764923,294.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157897949219,0.4947854280471802,0.050000000745058,0.0488619841635227,293.3058166503906,297.1499938964844,293.1499938964844,0.2444507479667663,-3633.1767578125,304.1698608398437,0.9527630805969238,0.3296979963779449,0.2319348603487014,292.96923828125,297.1499938964844,293.1499938964844,0.3022712767124176,-5799.81689453125,304.2173156738281,0.9990000128746032,0.5627619624137878,0.3689256310462951,293.2772216796875,297.1499938964844,293.1499938964844,0.0106001235544681,-3169.063232421875,302.5282592773437,0.4947854280471802,0.050000000745058,0.2317802160978317,291.2124938964844,291.1499938964844,260.343994140625,258.702880859375,286.358154296875,294.4374389648437,291.2093505859375,1.0,0.2652209103107452,1.0,0.0,0.7711219787597656,1.0,-1.2375452518463137,1.0007138371292967e-06,1.237544298171997,-0.293484628200531,0.0,0.0,0.2264272719621658,47.33829116821289,69.0,-27.41373443603516,-5992.5654296875,207.9481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8680419921875,305.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.869140625,18000.0,0.0,0.0,0.1415865868330001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621197760105133,0.1621240973472595,-4.322451786720194e-06,0.0,0.0001436923921573,0.0,0.0,6.507083892822266,0.0,0.0,0.0,0.2799986600875854,4.0,0.0,1.0
567720,293.1971740722656,297.1499938964844,293.1499938964844,0.1029032766819,-2342.239501953125,304.15673828125,0.7533398866653442,0.1648687124252319,0.1496768295764923,294.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157897949219,0.4947854280471802,0.050000000745058,0.0488619841635227,293.3058166503906,297.1499938964844,293.1499938964844,0.2444507479667663,-3633.1767578125,304.1698608398437,0.9527630805969238,0.3296979963779449,0.2319348603487014,292.96923828125,297.1499938964844,293.1499938964844,0.3022712767124176,-5799.81689453125,304.2173156738281,0.9990000128746032,0.5627619624137878,0.3689256310462951,293.2772216796875,297.1499938964844,293.1499938964844,0.0106001235544681,-3169.063232421875,302.5282592773437,0.4947854280471802,0.050000000745058,0.2317802160978317,291.2124938964844,291.1499938964844,260.343994140625,258.702880859375,286.358154296875,294.4374389648437,291.2093505859375,1.0,0.2652209103107452,1.0,0.0,0.7711219787597656,1.0,-1.2375452518463137,1.0007138371292967e-06,1.237544298171997,-0.293484628200531,0.0,0.0,0.2264272719621658,47.33829116821289,69.0,-27.41373443603516,-5992.5654296875,207.9481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8680419921875,305.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.869140625,18000.0,0.0,0.0,0.1415865868330001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621197760105133,0.1621240973472595,-4.322451786720194e-06,0.0,0.0001436923921573,0.0,0.0,6.507083892822266,0.0,0.0,0.0,0.2799986600875854,4.0,0.0,1.0
567780,293.1941833496094,297.1499938964844,293.1499938964844,0.1029313877224922,-2343.62255859375,304.1544494628906,0.7401756048202515,0.1642858237028122,0.1493579596281051,294.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.486000120639801,0.050000000745058,0.0490237176418304,293.3079833984375,297.1499938964844,293.1499938964844,0.2413536459207534,-3597.464111328125,304.1683959960937,0.9291579127311708,0.325314462184906,0.2290176004171371,292.96978759765625,297.1499938964844,293.1499938964844,0.3213850557804107,-6109.82861328125,304.1627197265625,0.9990000128746032,0.5673016309738159,0.3891618251800537,293.2752380371094,297.1499938964844,293.1499938964844,0.0106119895353913,-3177.5068359375,302.4849548339844,0.486000120639801,0.050000000745058,0.2325474023818969,291.1754455566406,291.1499938964844,260.3544921875,258.71221923828125,286.3778686523437,294.44384765625,291.17156982421875,1.0,0.2737909257411957,1.0,0.0,0.7701219916343689,1.0,-1.2590569257736206,1.031075271384907e-06,1.2590559720993042,-0.2981140613555908,0.0,0.0,0.22541044652462,51.74877548217773,87.0,-47.27044677734375,-6002.29345703125,224.8751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9819641113281,305.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.015625,18000.0,0.0,0.0,0.1373231410980224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604135185480117,0.160417839884758,-4.315591922932072e-06,0.0,0.0001393655256833,0.0,0.0,6.42547082901001,0.0,0.0,0.0,0.2796349823474884,4.0,0.0,1.0
