time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567840,293.1941833496094,297.1499938964844,293.1499938964844,0.1029313877224922,-2343.62255859375,304.1544494628906,0.7401756048202515,0.1642858237028122,0.1493579596281051,294.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.486000120639801,0.050000000745058,0.0490237176418304,293.3079833984375,297.1499938964844,293.1499938964844,0.2413536459207534,-3597.464111328125,304.1683959960937,0.9291579127311708,0.325314462184906,0.2290176004171371,292.96978759765625,297.1499938964844,293.1499938964844,0.3213850557804107,-6109.82861328125,304.1627197265625,0.9990000128746032,0.5673016309738159,0.3891618251800537,293.2752380371094,297.1499938964844,293.1499938964844,0.0106119895353913,-3177.5068359375,302.4849548339844,0.486000120639801,0.050000000745058,0.2325474023818969,291.1754455566406,291.1499938964844,260.3544921875,258.71221923828125,286.3778686523437,294.44384765625,291.17156982421875,1.0,0.2737909257411957,1.0,0.0,0.7701219916343689,1.0,-1.2590569257736206,1.031075271384907e-06,1.2590559720993042,-0.2981140613555908,0.0,0.0,0.22541044652462,51.74877548217773,87.0,-47.27044677734375,-6002.29345703125,224.8751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9819641113281,305.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.015625,18000.0,0.0,0.0,0.1373231410980224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604135185480117,0.160417839884758,-4.315591922932072e-06,0.0,0.0001393655256833,0.0,0.0,6.42547082901001,0.0,0.0,0.0,0.2796349823474884,4.0,0.0,1.0
567900,293.19342041015625,297.1499938964844,293.1499938964844,0.1029236987233161,-2343.892822265625,304.1536560058594,0.7312950491905212,0.1638766080141067,0.1491486430168151,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4796036779880523,0.050000000745058,0.0491483211517334,293.3091125488281,297.1499938964844,293.1499938964844,0.2398608028888702,-3580.22119140625,304.16778564453125,0.9135299921035768,0.3230931162834167,0.2275720983743667,292.9823303222656,297.1499938964844,293.1499938964844,0.3359785676002502,-6339.748046875,304.1338806152344,0.9990000128746032,0.5671297907829285,0.4040636420249939,293.275634765625,297.1499938964844,293.1499938964844,0.0106269754469394,-3183.952392578125,302.45953369140625,0.4796036779880523,0.050000000745058,0.2331384867429733,291.15496826171875,291.1499938964844,260.3589172363281,258.7161865234375,286.391845703125,294.4473571777344,291.1512145996094,1.0,0.2800610959529876,1.0,0.0,0.7696219682693481,1.0,-1.275814414024353,1.0549099442869192e-06,1.275813341140747,-0.3016925156116485,0.0,0.0,0.2271309345960617,55.154415130615234,87.0,-51.562530517578125,-6037.71240234375,238.3572540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0074768066406,305.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.111328125,18000.0,0.0,0.0,0.1353750675916671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160990834236145,0.1609951555728912,-4.314909801905742e-06,0.0,0.0001373884879285,0.0,0.0,6.448667049407959,0.0,0.0,0.0,0.2797027826309204,4.0,0.0,1.0
567960,293.1925048828125,297.1499938964844,293.1499938964844,0.102884292602539,-2343.5400390625,304.153076171875,0.7214823961257935,0.1635027974843979,0.148910641670227,294.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.471703439950943,0.050000000745058,0.0492992661893367,293.3102722167969,297.1499938964844,293.1499938964844,0.2383504956960678,-3562.6982421875,304.16729736328125,0.8979018330574036,0.32084521651268,0.2261293083429336,293.0023803710937,297.1499938964844,293.1499938964844,0.3532310426235199,-6607.36083984375,304.10546875,0.9990000128746032,0.5653219223022461,0.4214100241661072,293.2770080566406,297.1499938964844,293.1499938964844,0.010644607245922,-3191.0439453125,302.4314270019531,0.471703439950943,0.050000000745058,0.2338544875383377,291.1354675292969,291.1499938964844,260.3628234863281,258.7196655273437,286.4075927734375,294.451171875,291.132080078125,1.0,0.2874338030815124,1.0,0.0,0.7691220045089722,1.0,-1.295656442642212,1.083530605683336e-06,1.295655369758606,-0.30592942237854,0.0,0.0,0.2300594896078109,59.277793884277344,105.0,-52.07564926147461,-6089.474609375,254.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0079650878906,305.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.853515625,18000.0,0.0,0.0,0.1336509436368942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624090075492859,0.1624133288860321,-4.315994374337606e-06,0.0,0.0001356387219857,0.0,0.0,6.509731769561768,0.0,0.0,0.0,0.2799203097820282,4.0,0.0,1.0
568020,293.1830749511719,297.1499938964844,293.1499938964844,0.1037054285407066,-2359.463134765625,304.150634765625,0.7007009983062744,0.1643214970827102,0.1495510637760162,294.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.4505229294300079,0.050000000745058,0.0496732629835605,293.3128967285156,297.1499938964844,293.1499938964844,0.2352401465177536,-3526.3662109375,304.1667175292969,0.8667015433311462,0.3162574470043182,0.2232353538274765,293.06842041015625,297.1499938964844,293.1499938964844,0.3941070437431335,-7227.2919921875,304.0523681640625,0.9990000128746032,0.5557419657707214,0.4615901708602905,293.2823791503906,297.1499938964844,293.1499938964844,0.0106851430609822,-3206.562255859375,302.3676147460937,0.4505229294300079,0.050000000745058,0.2356285750865936,291.1004638671875,291.1499938964844,260.3688659667969,258.7250366210937,286.4434814453125,294.4599914550781,291.09771728515625,1.0,0.3048528134822845,1.0,0.0,0.7681219577789307,1.0,-1.3437563180923462,1.154867504737922e-06,1.343755125999451,-0.3161893188953399,0.0,0.0,0.2390580624341964,69.50015258789062,123.0,-47.88256454467773,-6232.3134765625,297.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9296569824219,305.0230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.03125,18000.0,0.0,0.0,0.1311247944831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167414128780365,0.1674184501171112,-4.322833319747588e-06,0.0,0.0001330749946646,0.0,0.0,6.7306318283081055,0.0,0.0,0.0,0.2807516753673553,4.0,0.0,1.0
568080,293.1830749511719,297.1499938964844,293.1499938964844,0.1037054285407066,-2359.463134765625,304.150634765625,0.7007009983062744,0.1643214970827102,0.1495510637760162,294.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.4505229294300079,0.050000000745058,0.0496732629835605,293.3128967285156,297.1499938964844,293.1499938964844,0.2352401465177536,-3526.3662109375,304.1667175292969,0.8667015433311462,0.3162574470043182,0.2232353538274765,293.06842041015625,297.1499938964844,293.1499938964844,0.3941070437431335,-7227.2919921875,304.0523681640625,0.9990000128746032,0.5557419657707214,0.4615901708602905,293.2823791503906,297.1499938964844,293.1499938964844,0.0106851430609822,-3206.562255859375,302.3676147460937,0.4505229294300079,0.050000000745058,0.2356285750865936,291.1004638671875,291.1499938964844,260.3688659667969,258.7250366210937,286.4434814453125,294.4599914550781,291.09771728515625,1.0,0.3048528134822845,1.0,0.0,0.7681219577789307,1.0,-1.3437563180923462,1.154867504737922e-06,1.343755125999451,-0.3161893188953399,0.0,0.0,0.2390580624341964,69.50015258789062,123.0,-47.88256454467773,-6232.3134765625,297.517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9296569824219,305.0230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.03125,18000.0,0.0,0.0,0.1311247944831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167414128780365,0.1674184501171112,-4.322833319747588e-06,0.0,0.0001330749946646,0.0,0.0,6.7306318283081055,0.0,0.0,0.0,0.2807516753673553,4.0,0.0,1.0
568140,293.1669921875,297.1499938964844,293.1499938964844,0.1057740896940231,-2398.221923828125,304.1469421386719,0.6812752485275269,0.166728988289833,0.1517246067523956,294.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.4306011795997619,0.050000000745058,0.0501348115503788,293.3157043457031,297.1499938964844,293.1499938964844,0.2319687008857727,-3487.816162109375,304.1666259765625,0.8373354077339172,0.3115580677986145,0.2203230112791061,293.1625671386719,297.1499938964844,293.1499938964844,0.4414141476154327,-7924.3125,304.0062866210937,0.9990000128746032,0.5387767553329468,0.5068031549453735,293.2910461425781,297.1499938964844,293.1499938964844,0.0107267908751964,-3222.609375,302.2933959960937,0.4306011795997619,0.050000000745058,0.237817957997322,291.0721740722656,291.1499938964844,260.3724975585937,258.728271484375,286.4833679199219,294.47039794921875,291.0702819824219,1.0,0.3248884379863739,1.0,0.0,0.7671219706535339,1.0,-1.4003212451934814,1.2424997066773358e-06,1.400320053100586,-0.3282235264778137,0.0,0.0,0.2514107227325439,82.1123275756836,111.0,-39.15255737304688,-6417.10107421875,352.5170288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7480163574219,304.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.568359375,18000.0,0.0,0.0,0.130154862999916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750223338603973,0.1750266700983047,-4.3354079934943e-06,0.0,0.0001320906449109,0.0,0.0,7.072883605957031,0.0,0.0,0.0,0.282071441411972,4.0,0.0,1.0
568200,293.1669921875,297.1499938964844,293.1499938964844,0.1057740896940231,-2398.221923828125,304.1469421386719,0.6812752485275269,0.166728988289833,0.1517246067523956,294.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.4306011795997619,0.050000000745058,0.0501348115503788,293.3157043457031,297.1499938964844,293.1499938964844,0.2319687008857727,-3487.816162109375,304.1666259765625,0.8373354077339172,0.3115580677986145,0.2203230112791061,293.1625671386719,297.1499938964844,293.1499938964844,0.4414141476154327,-7924.3125,304.0062866210937,0.9990000128746032,0.5387767553329468,0.5068031549453735,293.2910461425781,297.1499938964844,293.1499938964844,0.0107267908751964,-3222.609375,302.2933959960937,0.4306011795997619,0.050000000745058,0.237817957997322,291.0721740722656,291.1499938964844,260.3724975585937,258.728271484375,286.4833679199219,294.47039794921875,291.0702819824219,1.0,0.3248884379863739,1.0,0.0,0.7671219706535339,1.0,-1.4003212451934814,1.2424997066773358e-06,1.400320053100586,-0.3282235264778137,0.0,0.0,0.2514107227325439,82.1123275756836,111.0,-39.15255737304688,-6417.10107421875,352.5170288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7480163574219,304.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.568359375,18000.0,0.0,0.0,0.130154862999916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750223338603973,0.1750266700983047,-4.3354079934943e-06,0.0,0.0001320906449109,0.0,0.0,7.072883605957031,0.0,0.0,0.0,0.282071441411972,4.0,0.0,1.0
568260,293.146728515625,297.1499938964844,293.1499938964844,0.1087904796004295,-2453.33251953125,304.1430358886719,0.6706870198249817,0.1704356223344802,0.1554910391569137,294.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.4181362986564636,0.050000000745058,0.0505346171557903,293.3178100585937,297.1499938964844,293.1499938964844,0.2277325689792633,-3436.6171875,304.168212890625,0.816110372543335,0.3069365918636322,0.2173892706632614,293.23858642578125,297.1499938964844,293.1499938964844,0.4370805323123932,-7829.5107421875,304.0628356933594,0.9776811003684998,0.522896945476532,0.4990953207015991,293.30157470703125,297.1499938964844,293.1499938964844,0.0106980800628662,-3220.86669921875,302.2174377441406,0.4181362986564636,0.050000000745058,0.2397144734859466,291.0892944335937,291.1499938964844,260.3735656738281,258.729248046875,286.4996032714844,294.4817199707031,291.0931396484375,1.0,0.3338039219379425,1.0,0.0,0.7661219835281372,1.0,-1.3953031301498413,1.235610170624568e-06,1.3953019380569458,-0.3269689977169037,0.0,0.0,0.2594114243984222,92.15829467773438,99.0,23.617759704589844,-6503.9248046875,373.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48876953125,304.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.607421875,18000.0,0.0,0.0,0.1308598667383194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822855025529861,0.1822898536920547,-4.351902134658303e-06,0.0,0.0001328061189269,0.0,0.0,7.410768032073975,0.0,0.0,0.0,0.2834012508392334,4.0,0.0,1.0
568320,293.146728515625,297.1499938964844,293.1499938964844,0.1087904796004295,-2453.33251953125,304.1430358886719,0.6706870198249817,0.1704356223344802,0.1554910391569137,294.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.4181362986564636,0.050000000745058,0.0505346171557903,293.3178100585937,297.1499938964844,293.1499938964844,0.2277325689792633,-3436.6171875,304.168212890625,0.816110372543335,0.3069365918636322,0.2173892706632614,293.23858642578125,297.1499938964844,293.1499938964844,0.4370805323123932,-7829.5107421875,304.0628356933594,0.9776811003684998,0.522896945476532,0.4990953207015991,293.30157470703125,297.1499938964844,293.1499938964844,0.0106980800628662,-3220.86669921875,302.2174377441406,0.4181362986564636,0.050000000745058,0.2397144734859466,291.0892944335937,291.1499938964844,260.3735656738281,258.729248046875,286.4996032714844,294.4817199707031,291.0931396484375,1.0,0.3338039219379425,1.0,0.0,0.7661219835281372,1.0,-1.3953031301498413,1.235610170624568e-06,1.3953019380569458,-0.3269689977169037,0.0,0.0,0.2594114243984222,92.15829467773438,99.0,23.617759704589844,-6503.9248046875,373.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48876953125,304.947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.607421875,18000.0,0.0,0.0,0.1308598667383194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822855025529861,0.1822898536920547,-4.351902134658303e-06,0.0,0.0001328061189269,0.0,0.0,7.410768032073975,0.0,0.0,0.0,0.2834012508392334,4.0,0.0,1.0
568380,293.14373779296875,297.1499938964844,293.1499938964844,0.1098161190748214,-2471.385498046875,304.1437683105469,0.6680510640144348,0.171154037117958,0.1569341868162155,294.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.4147546887397766,0.050000000745058,0.0506647378206253,293.3198547363281,297.1499938964844,293.1499938964844,0.223115861415863,-3380.59423828125,304.1697998046875,0.8068233132362366,0.302270233631134,0.2142424136400222,293.26373291015625,297.1499938964844,293.1499938964844,0.4296399652957916,-7705.6318359375,304.1034545898437,0.9661163091659546,0.5154966115951538,0.4908173382282257,293.3104553222656,297.1499938964844,293.1499938964844,0.0105809923261404,-3200.48095703125,302.14410400390625,0.4147546887397766,0.050000000745058,0.2403317093849182,291.1161499023437,291.1499938964844,260.3720092773437,258.72784423828125,286.5058288574219,294.4940490722656,291.1176452636719,1.0,0.3353660106658935,1.0,0.0,0.7651219964027405,1.0,-1.3837742805480957,1.2185865898572956e-06,1.3837730884552002,-0.3242288827896118,0.0,0.0,0.2618031203746795,95.26769256591795,87.0,28.050994873046875,-6467.7021484375,375.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,304.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.599609375,18000.0,0.0,0.0,0.1325566321611404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842323243618011,0.1842366755008697,-4.359585545898881e-06,0.0,0.0001345281343674,0.0,0.0,7.507513046264648,0.0,0.0,0.0,0.2838466763496399,4.0,0.0,1.0
568440,293.14373779296875,297.1499938964844,293.1499938964844,0.1098161190748214,-2471.385498046875,304.1437683105469,0.6680510640144348,0.171154037117958,0.1569341868162155,294.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.4147546887397766,0.050000000745058,0.0506647378206253,293.3198547363281,297.1499938964844,293.1499938964844,0.223115861415863,-3380.59423828125,304.1697998046875,0.8068233132362366,0.302270233631134,0.2142424136400222,293.26373291015625,297.1499938964844,293.1499938964844,0.4296399652957916,-7705.6318359375,304.1034545898437,0.9661163091659546,0.5154966115951538,0.4908173382282257,293.3104553222656,297.1499938964844,293.1499938964844,0.0105809923261404,-3200.48095703125,302.14410400390625,0.4147546887397766,0.050000000745058,0.2403317093849182,291.1161499023437,291.1499938964844,260.3720092773437,258.72784423828125,286.5058288574219,294.4940490722656,291.1176452636719,1.0,0.3353660106658935,1.0,0.0,0.7651219964027405,1.0,-1.3837742805480957,1.2185865898572956e-06,1.3837730884552002,-0.3242288827896118,0.0,0.0,0.2618031203746795,95.26769256591795,87.0,28.050994873046875,-6467.7021484375,375.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,304.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.599609375,18000.0,0.0,0.0,0.1325566321611404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842323243618011,0.1842366755008697,-4.359585545898881e-06,0.0,0.0001345281343674,0.0,0.0,7.507513046264648,0.0,0.0,0.0,0.2838466763496399,4.0,0.0,1.0
568500,293.1460266113281,297.1499938964844,293.1499938964844,0.1096095666289329,-2467.281005859375,304.145263671875,0.6683061122894287,0.1707837134599685,0.1567618697881698,294.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4151103794574737,0.050000000745058,0.0506506115198135,293.3207092285156,297.1499938964844,293.1499938964844,0.2208224833011627,-3352.765625,304.1703796386719,0.805333137512207,0.29995197057724,0.212614431977272,293.2685852050781,297.1499938964844,293.1499938964844,0.427375853061676,-7667.154296875,304.115966796875,0.9651142954826356,0.513099193572998,0.4882337152957916,293.3138427734375,297.1499938964844,293.1499938964844,0.0105049442499876,-3186.767822265625,302.10858154296875,0.4151103794574737,0.050000000745058,0.2402646839618683,291.1250305175781,291.1499938964844,260.37017822265625,258.7262268066406,286.5077209472656,294.5000305175781,291.1265869140625,1.0,0.3342203795909881,1.0,0.0,0.7646219730377197,1.0,-1.3784143924713137,1.2108079090467072e-06,1.378413200378418,-0.3230654299259186,0.0,0.0,0.2625769972801208,94.822021484375,87.0,26.936506271362305,-6450.27197265625,372.0150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.1335888653993606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849925220012664,0.1849968880414962,-4.361791525298031e-06,0.0,0.0001355757267447,0.0,0.0,7.544074058532715,0.0,0.0,0.0,0.2839986383914947,4.0,0.0,1.0
568560,293.1492004394531,297.1499938964844,293.1499938964844,0.1091476008296012,-2458.540771484375,304.14697265625,0.669532299041748,0.1702083200216293,0.1562824696302414,294.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.416470855474472,0.050000000745058,0.050597533583641,293.3214111328125,297.1499938964844,293.1499938964844,0.2185258120298385,-3324.866943359375,304.1708374023437,0.8054777979850769,0.2976493239402771,0.2109675705432891,293.2709655761719,297.1499938964844,293.1499938964844,0.4254595637321472,-7635.10400390625,304.1256103515625,0.9664099812507628,0.5111256241798401,0.4861356317996979,293.31658935546875,297.1499938964844,293.1499938964844,0.0104205338284373,-3171.176513671875,302.0740966796875,0.416470855474472,0.050000000745058,0.240012913942337,291.1332092285156,291.1499938964844,260.3676147460937,258.72393798828125,286.5091857910156,294.5057678222656,291.13446044921875,1.0,0.3320855498313904,1.0,0.0,0.7641220092773438,1.0,-1.3729774951934814,1.2029427125526126e-06,1.372976303100586,-0.3218854367733001,0.0,0.0,0.2628704905509949,93.3893051147461,75.0,24.34579086303711,-6428.259765625,366.0270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306701660156,304.7355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.375,18000.0,0.0,0.0,0.1346927434206009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853811144828796,0.1853854805231094,-4.363305833976483e-06,0.0,0.0001366960059385,0.0,0.0,7.563433647155762,0.0,0.0,0.0,0.2840836942195892,4.0,0.0,1.0
568620,293.1558837890625,297.1499938964844,293.1499938964844,0.1079313308000564,-2435.867431640625,304.1499938964844,0.6749658584594727,0.1688749194145202,0.1549422293901443,294.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4218547344207763,0.050000000745058,0.0504034347832202,293.3224792480469,297.1499938964844,293.1499938964844,0.2139912098646164,-3269.716552734375,304.17144775390625,0.8097297549247742,0.293090671300888,0.207641452550888,293.2718200683594,297.1499938964844,293.1499938964844,0.4221977591514587,-7582.13427734375,304.1390075683594,0.974112868309021,0.5078798532485962,0.4826947748661041,293.32061767578125,297.1499938964844,293.1499938964844,0.0102363210171461,-3136.48388671875,302.0072021484375,0.4218547344207763,0.050000000745058,0.2390921860933303,291.1448974609375,291.1499938964844,260.3603515625,258.7174377441406,286.5107116699219,294.51629638671875,291.1457214355469,1.0,0.325504332780838,1.0,0.0,0.763122022151947,1.0,-1.3619074821472168,1.1870118896695203e-06,1.3619062900543213,-0.3194854259490967,0.0,0.0,0.2627212703227997,88.29480743408203,63.0,17.590866088867188,-6380.8642578125,348.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88348388671875,304.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.1369547992944717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854699701070785,0.1854743212461471,-4.364462256489787e-06,0.0,0.000138991701533,0.0,0.0,7.569224834442139,0.0,0.0,0.0,0.2841197550296783,4.0,0.0,1.0
568680,293.1558837890625,297.1499938964844,293.1499938964844,0.1079313308000564,-2435.867431640625,304.1499938964844,0.6749658584594727,0.1688749194145202,0.1549422293901443,294.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4218547344207763,0.050000000745058,0.0504034347832202,293.3224792480469,297.1499938964844,293.1499938964844,0.2139912098646164,-3269.716552734375,304.17144775390625,0.8097297549247742,0.293090671300888,0.207641452550888,293.2718200683594,297.1499938964844,293.1499938964844,0.4221977591514587,-7582.13427734375,304.1390075683594,0.974112868309021,0.5078798532485962,0.4826947748661041,293.32061767578125,297.1499938964844,293.1499938964844,0.0102363210171461,-3136.48388671875,302.0072021484375,0.4218547344207763,0.050000000745058,0.2390921860933303,291.1448974609375,291.1499938964844,260.3603515625,258.7174377441406,286.5107116699219,294.51629638671875,291.1457214355469,1.0,0.325504332780838,1.0,0.0,0.763122022151947,1.0,-1.3619074821472168,1.1870118896695203e-06,1.3619062900543213,-0.3194854259490967,0.0,0.0,0.2627212703227997,88.29480743408203,63.0,17.590866088867188,-6380.8642578125,348.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88348388671875,304.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.1369547992944717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854699701070785,0.1854743212461471,-4.364462256489787e-06,0.0,0.000138991701533,0.0,0.0,7.569224834442139,0.0,0.0,0.0,0.2841197550296783,4.0,0.0,1.0
568740,293.1614990234375,297.1499938964844,293.1499938964844,0.1066435053944587,-2412.0224609375,304.152099609375,0.6844532489776611,0.1675859093666076,0.1535004079341888,294.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4308835864067077,0.050000000745058,0.0501272715628147,293.3231506347656,297.1499938964844,293.1499938964844,0.2095055282115936,-3214.998291015625,304.1717529296875,0.8182122111320496,0.2885858416557312,0.2042938768863678,293.2701416015625,297.1499938964844,293.1499938964844,0.4192320704460144,-7535.8896484375,304.14752197265625,0.986465573310852,0.5051368474960327,0.4797500073909759,293.3231506347656,297.1499938964844,293.1499938964844,0.0100389989092946,-3098.337158203125,301.9425354003906,0.4308835864067077,0.050000000745058,0.2377821952104568,291.1534423828125,291.1499938964844,260.3500061035156,258.7082214355469,286.5104064941406,294.52569580078125,291.1540832519531,1.0,0.3166042566299438,1.0,0.0,0.7621220350265503,1.0,-1.3507192134857178,1.1710404805853614e-06,1.3507180213928225,-0.3170646727085113,0.0,0.0,0.2616696655750274,81.12213134765625,51.0,12.93461799621582,-6334.7236328125,327.2194519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961730957031,304.60577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.1390854269266128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848975867033004,0.1849019527435302,-4.363949756225338e-06,0.0,0.0001411540288245,0.0,0.0,7.54358434677124,0.0,0.0,0.0,0.2840259969234466,4.0,0.0,1.0
568800,293.1614990234375,297.1499938964844,293.1499938964844,0.1066435053944587,-2412.0224609375,304.152099609375,0.6844532489776611,0.1675859093666076,0.1535004079341888,294.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4308835864067077,0.050000000745058,0.0501272715628147,293.3231506347656,297.1499938964844,293.1499938964844,0.2095055282115936,-3214.998291015625,304.1717529296875,0.8182122111320496,0.2885858416557312,0.2042938768863678,293.2701416015625,297.1499938964844,293.1499938964844,0.4192320704460144,-7535.8896484375,304.14752197265625,0.986465573310852,0.5051368474960327,0.4797500073909759,293.3231506347656,297.1499938964844,293.1499938964844,0.0100389989092946,-3098.337158203125,301.9425354003906,0.4308835864067077,0.050000000745058,0.2377821952104568,291.1534423828125,291.1499938964844,260.3500061035156,258.7082214355469,286.5104064941406,294.52569580078125,291.1540832519531,1.0,0.3166042566299438,1.0,0.0,0.7621220350265503,1.0,-1.3507192134857178,1.1710404805853614e-06,1.3507180213928225,-0.3170646727085113,0.0,0.0,0.2616696655750274,81.12213134765625,51.0,12.93461799621582,-6334.7236328125,327.2194519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961730957031,304.60577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.1390854269266128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848975867033004,0.1849019527435302,-4.363949756225338e-06,0.0,0.0001411540288245,0.0,0.0,7.54358434677124,0.0,0.0,0.0,0.2840259969234466,4.0,0.0,1.0
568860,293.16583251953125,297.1499938964844,293.1499938964844,0.1054163053631782,-2389.365478515625,304.1534423828125,0.6976925730705261,0.1664150208234787,0.1521254777908325,294.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4439349472522735,0.050000000745058,0.0498084127902984,293.323486328125,297.1499938964844,293.1499938964844,0.20506651699543,-3160.645263671875,304.1719055175781,0.8301033973693848,0.2841273844242096,0.2009462267160415,293.2668762207031,297.1499938964844,293.1499938964844,0.4144629836082458,-7463.4501953125,304.15673828125,0.9990000128746032,0.5027489066123962,0.4750320017337799,293.3246765136719,297.1499938964844,293.1499938964844,0.0098388753831386,-3058.7294921875,301.87957763671875,0.4439349472522735,0.050000000745058,0.2362696677446365,291.1604309082031,291.1499938964844,260.3378295898437,258.69732666015625,286.5097045898437,294.5341796875,291.1611328125,1.0,0.3059519529342651,1.0,0.0,0.7611219882965088,1.0,-1.3372106552124023,1.1516900713104403e-06,1.3372095823287964,-0.3140503466129303,0.0,0.0,0.2598083615303039,72.83537292480469,39.0,11.186240196228027,-6287.0478515625,302.31219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645263671875,304.5848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.306640625,18000.0,0.0,0.0,0.1408962309360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837423592805862,0.183746725320816,-4.362111212685704e-06,0.0,0.0001429917610948,0.0,0.0,7.4905524253845215,0.0,0.0,0.0,0.2838219404220581,4.0,0.0,1.0
568920,293.16583251953125,297.1499938964844,293.1499938964844,0.1054163053631782,-2389.365478515625,304.1534423828125,0.6976925730705261,0.1664150208234787,0.1521254777908325,294.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4439349472522735,0.050000000745058,0.0498084127902984,293.323486328125,297.1499938964844,293.1499938964844,0.20506651699543,-3160.645263671875,304.1719055175781,0.8301033973693848,0.2841273844242096,0.2009462267160415,293.2668762207031,297.1499938964844,293.1499938964844,0.4144629836082458,-7463.4501953125,304.15673828125,0.9990000128746032,0.5027489066123962,0.4750320017337799,293.3246765136719,297.1499938964844,293.1499938964844,0.0098388753831386,-3058.7294921875,301.87957763671875,0.4439349472522735,0.050000000745058,0.2362696677446365,291.1604309082031,291.1499938964844,260.3378295898437,258.69732666015625,286.5097045898437,294.5341796875,291.1611328125,1.0,0.3059519529342651,1.0,0.0,0.7611219882965088,1.0,-1.3372106552124023,1.1516900713104403e-06,1.3372095823287964,-0.3140503466129303,0.0,0.0,0.2598083615303039,72.83537292480469,39.0,11.186240196228027,-6287.0478515625,302.31219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645263671875,304.5848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.306640625,18000.0,0.0,0.0,0.1408962309360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837423592805862,0.183746725320816,-4.362111212685704e-06,0.0,0.0001429917610948,0.0,0.0,7.4905524253845215,0.0,0.0,0.0,0.2838219404220581,4.0,0.0,1.0
568980,293.1767272949219,297.1499938964844,293.1499938964844,0.1034823507070541,-2353.31005859375,304.1556091308594,0.7090296149253845,0.1638340055942535,0.1500932723283767,294.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4575895369052887,0.050000000745058,0.0495428405702114,293.32354736328125,297.1499938964844,293.1499938964844,0.2004354149103164,-3103.37255859375,304.1723327636719,0.841278076171875,0.2797195017337799,0.1976794749498367,293.2401428222656,297.1499938964844,293.1499938964844,0.3867948949337005,-7048.4443359375,304.20050048828125,0.9990000128746032,0.5051286816596985,0.4479779005050659,293.3245544433594,297.1499938964844,293.1499938964844,0.0096544241532683,-3019.85888671875,301.8236694335937,0.4575895369052887,0.050000000745058,0.2350099086761474,291.1845397949219,291.1499938964844,260.3251342773437,258.6858215332031,286.4935913085937,294.5416259765625,291.1872253417969,1.0,0.2930068969726562,1.0,0.0,0.7601220011711121,1.0,-1.296538233757019,1.092815182346385e-06,1.296537160873413,-0.3052566349506378,0.0,0.0,0.2538721263408661,65.47840881347656,27.0,31.927717208862305,-6181.43896484375,268.9542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882385253906,304.6136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.048828125,18000.0,0.0,0.0,0.14217409491539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806603819131851,0.1806647479534149,-4.358129444881342e-06,0.0,0.0001442886423319,0.0,0.0,7.35103702545166,0.0,0.0,0.0,0.2832857966423034,4.0,0.0,1.0
569040,293.1767272949219,297.1499938964844,293.1499938964844,0.1034823507070541,-2353.31005859375,304.1556091308594,0.7090296149253845,0.1638340055942535,0.1500932723283767,294.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4575895369052887,0.050000000745058,0.0495428405702114,293.32354736328125,297.1499938964844,293.1499938964844,0.2004354149103164,-3103.37255859375,304.1723327636719,0.841278076171875,0.2797195017337799,0.1976794749498367,293.2401428222656,297.1499938964844,293.1499938964844,0.3867948949337005,-7048.4443359375,304.20050048828125,0.9990000128746032,0.5051286816596985,0.4479779005050659,293.3245544433594,297.1499938964844,293.1499938964844,0.0096544241532683,-3019.85888671875,301.8236694335937,0.4575895369052887,0.050000000745058,0.2350099086761474,291.1845397949219,291.1499938964844,260.3251342773437,258.6858215332031,286.4935913085937,294.5416259765625,291.1872253417969,1.0,0.2930068969726562,1.0,0.0,0.7601220011711121,1.0,-1.296538233757019,1.092815182346385e-06,1.296537160873413,-0.3052566349506378,0.0,0.0,0.2538721263408661,65.47840881347656,27.0,31.927717208862305,-6181.43896484375,268.9542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882385253906,304.6136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.048828125,18000.0,0.0,0.0,0.14217409491539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806603819131851,0.1806647479534149,-4.358129444881342e-06,0.0,0.0001442886423319,0.0,0.0,7.35103702545166,0.0,0.0,0.0,0.2832857966423034,4.0,0.0,1.0
569100,293.1865234375,297.1499938964844,293.1499938964844,0.1017706245183944,-2321.40087890625,304.1576843261719,0.7142139077186584,0.16157266497612,0.1481934487819671,294.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.4659130871295929,0.050000000745058,0.049402505159378,293.3236389160156,297.1499938964844,293.1499938964844,0.1980965286493301,-3074.328125,304.1725158691406,0.8482654690742493,0.2775072753429413,0.1960377991199493,293.21466064453125,297.1499938964844,293.1499938964844,0.3710693120956421,-6813.36865234375,304.2198486328125,0.9990000128746032,0.5089871883392334,0.432860404253006,293.3236083984375,297.1499938964844,293.1499938964844,0.0095643009990453,-3000.3603515625,301.79864501953125,0.4659130871295929,0.050000000745058,0.2343442291021347,291.1986389160156,291.1499938964844,260.3185729980469,258.67987060546875,286.48345947265625,294.5450134277344,291.2010498046875,1.0,0.2857772409915924,1.0,0.0,0.7596220374107361,1.0,-1.2731724977493286,1.0598090511848568e-06,1.2731714248657229,-0.3001708984375,0.0,0.0,0.2492049038410186,61.57172393798828,27.0,34.868656158447266,-6103.14306640625,251.2779693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82568359375,304.6253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.759765625,18000.0,0.0,0.0,0.1424878239631652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177754670381546,0.1777590215206146,-4.353672466095304e-06,0.0,0.0001446070236852,0.0,0.0,7.218922138214111,0.0,0.0,0.0,0.2827836871147156,4.0,0.0,1.0
569160,293.1971740722656,297.1499938964844,293.1499938964844,0.0997190549969673,-2283.1005859375,304.1600341796875,0.7193349003791809,0.1590196639299392,0.1458759605884552,294.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090148925781,0.4739099144935608,0.050000000745058,0.0492582358419895,293.3236999511719,297.1499938964844,293.1499938964844,0.1957664787769317,-3045.329833984375,304.17266845703125,0.8564085364341736,0.2752937376499176,0.1943912655115127,293.1829833984375,297.1499938964844,293.1499938964844,0.3542735278606415,-6561.8154296875,304.2376403808594,0.9990000128746032,0.5143829584121704,0.4167470335960388,293.32208251953125,297.1499938964844,293.1499938964844,0.0094771077856421,-2981.27001953125,301.77520751953125,0.4739099144935608,0.050000000745058,0.2336598634719848,291.2121887207031,291.1499938964844,260.3119201660156,258.6737670898437,286.4749755859375,294.548095703125,291.2147827148437,1.0,0.2780806124210357,1.0,0.0,0.7591220140457153,1.0,-1.2480790615081787,1.0250056448057876e-06,1.2480781078338623,-0.294583648443222,0.0,0.0,0.2437027841806411,57.54936218261719,30.0,37.18277359008789,-6015.77685546875,233.27374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8815002441406,304.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.77734375,18000.0,0.0,0.0,0.1425249576568603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174347773194313,0.1743521243333816,-4.347887625044677e-06,0.0,0.0001446447276975,0.0,0.0,7.0638628005981445,0.0,0.0,0.0,0.2821858823299408,4.0,0.0,1.0
569220,293.2084045410156,297.1499938964844,293.1499938964844,0.0961719453334808,-2216.861328125,304.1624450683594,0.725798487663269,0.1554940640926361,0.1418428122997284,294.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.4840292334556579,0.050000000745058,0.0490621551871299,293.3240661621094,297.1499938964844,293.1499938964844,0.1913049519062042,-2989.746826171875,304.1725158691406,0.8677664399147034,0.2708225548267364,0.1911452710628509,293.1184387207031,297.1499938964844,293.1499938964844,0.3296441733837127,-6195.654296875,304.24884033203125,0.9990000128746032,0.5266581177711487,0.3937867879867553,293.3180236816406,297.1499938964844,293.1499938964844,0.0093391276895999,-2951.287109375,301.73095703125,0.4840292334556579,0.050000000745058,0.2327297478914261,291.2332763671875,291.1499938964844,260.2982177734375,258.66119384765625,286.465576171875,294.5534973144531,291.2341003417969,1.0,0.2674298286437988,1.0,0.0,0.7581220269203186,1.0,-1.2104198932647705,9.74339627646259e-07,1.210418939590454,-0.2860456705093384,0.0,0.0,0.2309605926275253,52.04708480834961,33.0,25.495420455932617,-5839.6884765625,208.5055694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,304.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.357421875,18000.0,0.0,0.0,0.1416809558868408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662376970052719,0.1662420332431793,-4.333265678724274e-06,0.0,0.0001437881583115,0.0,0.0,6.696713447570801,0.0,0.0,0.0,0.2807655036449432,4.0,0.0,1.0
569280,293.2084045410156,297.1499938964844,293.1499938964844,0.0961719453334808,-2216.861328125,304.1624450683594,0.725798487663269,0.1554940640926361,0.1418428122997284,294.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.4840292334556579,0.050000000745058,0.0490621551871299,293.3240661621094,297.1499938964844,293.1499938964844,0.1913049519062042,-2989.746826171875,304.1725158691406,0.8677664399147034,0.2708225548267364,0.1911452710628509,293.1184387207031,297.1499938964844,293.1499938964844,0.3296441733837127,-6195.654296875,304.24884033203125,0.9990000128746032,0.5266581177711487,0.3937867879867553,293.3180236816406,297.1499938964844,293.1499938964844,0.0093391276895999,-2951.287109375,301.73095703125,0.4840292334556579,0.050000000745058,0.2327297478914261,291.2332763671875,291.1499938964844,260.2982177734375,258.66119384765625,286.465576171875,294.5534973144531,291.2341003417969,1.0,0.2674298286437988,1.0,0.0,0.7581220269203186,1.0,-1.2104198932647705,9.74339627646259e-07,1.210418939590454,-0.2860456705093384,0.0,0.0,0.2309605926275253,52.04708480834961,33.0,25.495420455932617,-5839.6884765625,208.5055694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,304.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.357421875,18000.0,0.0,0.0,0.1416809558868408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662376970052719,0.1662420332431793,-4.333265678724274e-06,0.0,0.0001437881583115,0.0,0.0,6.696713447570801,0.0,0.0,0.0,0.2807655036449432,4.0,0.0,1.0
569340,293.2048645019531,297.1499938964844,293.1499938964844,0.0951230749487876,-2197.68994140625,304.1600036621094,0.7333094477653503,0.1547238379716873,0.1406619250774383,294.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.4909268915653229,0.050000000745058,0.048931285738945,293.3245544433594,297.1499938964844,293.1499938964844,0.1871996074914932,-2938.660400390625,304.1718444824219,0.875003457069397,0.2663089632987976,0.1879129707813263,293.070068359375,297.1499938964844,293.1499938964844,0.3123115599155426,-5939.5029296875,304.2444763183594,0.9990000128746032,0.5372945666313171,0.3776870965957641,293.3129577636719,297.1499938964844,293.1499938964844,0.0092382244765758,-2930.715576171875,301.68731689453125,0.4909268915653229,0.050000000745058,0.2321089506149292,291.2355651855469,291.1499938964844,260.2840881347656,258.6481628417969,286.46112060546875,294.557861328125,291.2350769042969,1.0,0.2599965333938598,1.0,0.0,0.7571220397949219,1.0,-1.184891700744629,9.411726864527736e-07,1.1848907470703125,-0.2801674008369446,0.0,0.0,0.2192579805850982,48.38052749633789,36.0,5.642922401428223,-5696.2783203125,192.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.291015625,18000.0,0.0,0.0,0.1396307051181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586498171091079,0.1586541384458542,-4.31794569522026e-06,0.0,0.0001417074236087,0.0,0.0,6.355026245117188,0.0,0.0,0.0,0.2794236242771148,4.0,0.0,1.0
569400,293.2048645019531,297.1499938964844,293.1499938964844,0.0951230749487876,-2197.68994140625,304.1600036621094,0.7333094477653503,0.1547238379716873,0.1406619250774383,294.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.4909268915653229,0.050000000745058,0.048931285738945,293.3245544433594,297.1499938964844,293.1499938964844,0.1871996074914932,-2938.660400390625,304.1718444824219,0.875003457069397,0.2663089632987976,0.1879129707813263,293.070068359375,297.1499938964844,293.1499938964844,0.3123115599155426,-5939.5029296875,304.2444763183594,0.9990000128746032,0.5372945666313171,0.3776870965957641,293.3129577636719,297.1499938964844,293.1499938964844,0.0092382244765758,-2930.715576171875,301.68731689453125,0.4909268915653229,0.050000000745058,0.2321089506149292,291.2355651855469,291.1499938964844,260.2840881347656,258.6481628417969,286.46112060546875,294.557861328125,291.2350769042969,1.0,0.2599965333938598,1.0,0.0,0.7571220397949219,1.0,-1.184891700744629,9.411726864527736e-07,1.1848907470703125,-0.2801674008369446,0.0,0.0,0.2192579805850982,48.38052749633789,36.0,5.642922401428223,-5696.2783203125,192.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.291015625,18000.0,0.0,0.0,0.1396307051181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586498171091079,0.1586541384458542,-4.31794569522026e-06,0.0,0.0001417074236087,0.0,0.0,6.355026245117188,0.0,0.0,0.0,0.2794236242771148,4.0,0.0,1.0
569460,293.20001220703125,297.1499938964844,293.1499938964844,0.0947533249855041,-2191.288818359375,304.15728759765625,0.7388654947280884,0.1543211489915847,0.1401852071285247,294.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.4954978823661804,0.050000000745058,0.0488501004874706,293.3251647949219,297.1499938964844,293.1499938964844,0.183304414153099,-2890.112548828125,304.1710510253906,0.8781186938285828,0.2617630064487457,0.1846936196088791,293.0338439941406,297.1499938964844,293.1499938964844,0.3010373413562774,-5775.00927734375,304.23162841796875,0.9990000128746032,0.546682596206665,0.3673439621925354,293.3079833984375,297.1499938964844,293.1499938964844,0.009159873239696,-2915.900146484375,301.6431579589844,0.4954978823661804,0.050000000745058,0.2317238450050354,291.2271423339844,291.1499938964844,260.26953125,258.6346740722656,286.4538269042969,294.5614929199219,291.2257385253906,1.0,0.2551314830780029,1.0,0.0,0.7561219930648804,1.0,-1.1674774885177612,9.19289846024185e-07,1.1674765348434448,-0.276282250881195,0.0,0.0,0.2094438821077346,46.08635330200195,39.0,-9.807207107543944,-5590.59130859375,182.46343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686279296875,304.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4296875,18000.0,0.0,0.0,0.1366039663553238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523863822221756,0.1523906886577606,-4.304858975956449e-06,0.0,0.0001386356598231,0.0,0.0,6.075514793395996,0.0,0.0,0.0,0.2783184349536896,4.0,0.0,1.0
569520,293.20001220703125,297.1499938964844,293.1499938964844,0.0947533249855041,-2191.288818359375,304.15728759765625,0.7388654947280884,0.1543211489915847,0.1401852071285247,294.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284240722656,0.4954978823661804,0.050000000745058,0.0488501004874706,293.3251647949219,297.1499938964844,293.1499938964844,0.183304414153099,-2890.112548828125,304.1710510253906,0.8781186938285828,0.2617630064487457,0.1846936196088791,293.0338439941406,297.1499938964844,293.1499938964844,0.3010373413562774,-5775.00927734375,304.23162841796875,0.9990000128746032,0.546682596206665,0.3673439621925354,293.3079833984375,297.1499938964844,293.1499938964844,0.009159873239696,-2915.900146484375,301.6431579589844,0.4954978823661804,0.050000000745058,0.2317238450050354,291.2271423339844,291.1499938964844,260.26953125,258.6346740722656,286.4538269042969,294.5614929199219,291.2257385253906,1.0,0.2551314830780029,1.0,0.0,0.7561219930648804,1.0,-1.1674774885177612,9.19289846024185e-07,1.1674765348434448,-0.276282250881195,0.0,0.0,0.2094438821077346,46.08635330200195,39.0,-9.807207107543944,-5590.59130859375,182.46343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686279296875,304.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4296875,18000.0,0.0,0.0,0.1366039663553238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523863822221756,0.1523906886577606,-4.304858975956449e-06,0.0,0.0001386356598231,0.0,0.0,6.075514793395996,0.0,0.0,0.0,0.2783184349536896,4.0,0.0,1.0
569580,293.19561767578125,297.1499938964844,293.1499938964844,0.0945325270295143,-2187.664794921875,304.1552429199219,0.7417553663253784,0.1539449393749237,0.1398084759712219,294.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.4980299770832062,0.050000000745058,0.048807568848133,293.32586669921875,297.1499938964844,293.1499938964844,0.1795395761728286,-2843.047607421875,304.1703186035156,0.87741619348526,0.25718554854393,0.181480199098587,293.0083312988281,297.1499938964844,293.1499938964844,0.2948115766048431,-5687.259765625,304.2147521972656,0.9990000128746032,0.5548182129859924,0.3618047535419464,293.3038330078125,297.1499938964844,293.1499938964844,0.0090952729806303,-2904.690673828125,301.5971374511719,0.4980299770832062,0.050000000745058,0.2315220832824707,291.21197509765625,291.1499938964844,260.2545166015625,258.6207580566406,286.4418640136719,294.5648498535156,291.2100830078125,1.0,0.252314805984497,1.0,0.0,0.7551220059394836,1.0,-1.1562238931655884,9.057143870450092e-07,1.156222939491272,-0.2739992439746856,0.0,0.0,0.2021436989307403,44.85308074951172,57.0,-19.84674453735352,-5520.70947265625,176.55340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6681823730469,304.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.607421875,18000.0,0.0,0.0,0.1329236328601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477230936288833,0.1477273851633072,-4.294736299925717e-06,0.0,0.0001349005906376,0.0,0.0,5.868743896484375,0.0,0.0,0.0,0.2774951457977295,4.0,0.0,1.0
