time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569640,293.19561767578125,297.1499938964844,293.1499938964844,0.0945325270295143,-2187.664794921875,304.1552429199219,0.7417553663253784,0.1539449393749237,0.1398084759712219,294.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.4980299770832062,0.050000000745058,0.048807568848133,293.32586669921875,297.1499938964844,293.1499938964844,0.1795395761728286,-2843.047607421875,304.1703186035156,0.87741619348526,0.25718554854393,0.181480199098587,293.0083312988281,297.1499938964844,293.1499938964844,0.2948115766048431,-5687.259765625,304.2147521972656,0.9990000128746032,0.5548182129859924,0.3618047535419464,293.3038330078125,297.1499938964844,293.1499938964844,0.0090952729806303,-2904.690673828125,301.5971374511719,0.4980299770832062,0.050000000745058,0.2315220832824707,291.21197509765625,291.1499938964844,260.2545166015625,258.6207580566406,286.4418640136719,294.5648498535156,291.2100830078125,1.0,0.252314805984497,1.0,0.0,0.7551220059394836,1.0,-1.1562238931655884,9.057143870450092e-07,1.156222939491272,-0.2739992439746856,0.0,0.0,0.2021436989307403,44.85308074951172,57.0,-19.84674453735352,-5520.70947265625,176.55340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6681823730469,304.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.607421875,18000.0,0.0,0.0,0.1329236328601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477230936288833,0.1477273851633072,-4.294736299925717e-06,0.0,0.0001349005906376,0.0,0.0,5.868743896484375,0.0,0.0,0.0,0.2774951457977295,4.0,0.0,1.0
569700,293.1937866210937,297.1499938964844,293.1499938964844,0.0944792777299881,-2186.944580078125,304.1543884277344,0.7392823100090027,0.1537268161773681,0.1396524757146835,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041320800781,0.4964309334754944,0.050000000745058,0.0488342754542827,293.3262939453125,297.1499938964844,293.1499938964844,0.1777413785457611,-2820.550537109375,304.1698913574219,0.8719937801361084,0.2548719346523285,0.1798968613147735,293.0009460449219,297.1499938964844,293.1499938964844,0.2977595031261444,-5739.01416015625,304.1974792480469,0.9990000128746032,0.5580722689628601,0.3652856945991516,293.30224609375,297.1499938964844,293.1499938964844,0.0090756388381123,-2902.332275390625,301.5726623535156,0.4964309334754944,0.050000000745058,0.2316487729549408,291.20147705078125,291.1499938964844,260.24688720703125,258.6136474609375,286.4301452636719,294.5666198730469,291.1983947753906,1.0,0.2539521157741546,1.0,0.0,0.7546220421791077,1.0,-1.1584906578063965,9.092246386899204e-07,1.15848970413208,-0.2749335765838623,0.0,0.0,0.1997309178113937,45.5518913269043,57.0,-29.264110565185547,-5506.9072265625,178.62570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75299072265625,304.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.91796875,18000.0,0.0,0.0,0.1309520751237869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460378766059875,0.1460421681404113,-4.290837750886567e-06,0.0,0.0001328997022937,0.0,0.0,5.794092178344727,0.0,0.0,0.0,0.2771956324577331,4.0,0.0,1.0
569760,293.1922912597656,297.1499938964844,293.1499938964844,0.0944969877600669,-2187.66357421875,304.153564453125,0.7341558337211609,0.1534677743911743,0.1394973844289779,294.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4929052591323852,0.050000000745058,0.0488956123590469,293.3268127441406,297.1499938964844,293.1499938964844,0.1760859936475753,-2799.949951171875,304.1692810058594,0.8632578253746033,0.2525383532047272,0.1783234477043151,293.0003662109375,297.1499938964844,293.1499938964844,0.305241584777832,-5861.46337890625,304.1752014160156,0.9990000128746032,0.5600771307945251,0.3731629252433777,293.3012084960937,297.1499938964844,293.1499938964844,0.0090678296983242,-2903.506591796875,301.5453491210937,0.4929052591323852,0.050000000745058,0.2319397330284118,291.1827697753906,291.1499938964844,260.2391662597656,258.6064453125,286.41796875,294.5684814453125,291.1781311035156,1.0,0.2572583556175232,1.0,0.0,0.7541220188140869,1.0,-1.1662899255752563,9.199340524901344e-07,1.16628897190094,-0.2771838903427124,0.0,0.0,0.1993795782327652,47.201053619384766,60.0,-44.25904846191406,-5514.4599609375,184.30935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8228454589844,304.758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.63671875,18000.0,0.0,0.0,0.1289746463298797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451943218708038,0.1451986134052276,-4.287890078558121e-06,0.0,0.0001308928622165,0.0,0.0,5.7554931640625,0.0,0.0,0.0,0.2770322263240814,4.0,0.0,1.0
569820,293.190185546875,297.1499938964844,293.1499938964844,0.0944134518504142,-2186.76220703125,304.1525573730469,0.7257121801376343,0.1528257727622985,0.1390596181154251,294.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4872620701789856,0.050000000745058,0.0490000508725643,293.3277893066406,297.1499938964844,293.1499938964844,0.172706052660942,-2757.610595703125,304.16851806640625,0.8486323356628418,0.2478637248277664,0.1751454025506973,293.0126953125,297.1499938964844,293.1499938964844,0.3182502090930938,-6069.79052734375,304.14556884765625,0.9990000128746032,0.5613917708396912,0.3862083852291107,293.3009033203125,297.1499938964844,293.1499938964844,0.0090413941070437,-2903.267333984375,301.4862670898437,0.4872620701789856,0.050000000745058,0.2324351519346237,291.1454162597656,291.1499938964844,260.2234191894531,258.5918273925781,286.4017639160156,294.57257080078125,291.1429748535156,1.0,0.2621235251426697,1.0,0.0,0.7531220316886902,1.0,-1.1783316135406494,9.3679881274511e-07,1.178330659866333,-0.2805674374103546,0.0,0.0,0.2027638554573059,49.99724960327149,63.0,-42.510738372802734,-5574.47705078125,193.71844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90203857421875,304.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.875,18000.0,0.0,0.0,0.1253033578395843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464829891920089,0.1464872807264328,-4.287112460588105e-06,0.0,0.0001271669752895,0.0,0.0,5.807475566864014,0.0,0.0,0.0,0.2771864533424377,4.0,0.0,1.0
569880,293.190185546875,297.1499938964844,293.1499938964844,0.0944134518504142,-2186.76220703125,304.1525573730469,0.7257121801376343,0.1528257727622985,0.1390596181154251,294.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4872620701789856,0.050000000745058,0.0490000508725643,293.3277893066406,297.1499938964844,293.1499938964844,0.172706052660942,-2757.610595703125,304.16851806640625,0.8486323356628418,0.2478637248277664,0.1751454025506973,293.0126953125,297.1499938964844,293.1499938964844,0.3182502090930938,-6069.79052734375,304.14556884765625,0.9990000128746032,0.5613917708396912,0.3862083852291107,293.3009033203125,297.1499938964844,293.1499938964844,0.0090413941070437,-2903.267333984375,301.4862670898437,0.4872620701789856,0.050000000745058,0.2324351519346237,291.1454162597656,291.1499938964844,260.2234191894531,258.5918273925781,286.4017639160156,294.57257080078125,291.1429748535156,1.0,0.2621235251426697,1.0,0.0,0.7531220316886902,1.0,-1.1783316135406494,9.3679881274511e-07,1.178330659866333,-0.2805674374103546,0.0,0.0,0.2027638554573059,49.99724960327149,63.0,-42.510738372802734,-5574.47705078125,193.71844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90203857421875,304.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.875,18000.0,0.0,0.0,0.1253033578395843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464829891920089,0.1464872807264328,-4.287112460588105e-06,0.0,0.0001271669752895,0.0,0.0,5.807475566864014,0.0,0.0,0.0,0.2771864533424377,4.0,0.0,1.0
569940,293.18927001953125,297.1499938964844,293.1499938964844,0.0940554663538932,-2180.39892578125,304.1523132324219,0.7173429727554321,0.151995837688446,0.1384572833776474,294.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4817933440208435,0.050000000745058,0.0491060353815555,293.3287048339844,297.1499938964844,293.1499938964844,0.1690605729818344,-2711.347412109375,304.1684265136719,0.8350603580474854,0.243175208568573,0.1719601154327392,293.0326843261719,297.1499938964844,293.1499938964844,0.3311091661453247,-6270.60302734375,304.1258239746094,0.9990000128746032,0.5608288645744324,0.3990099728107452,293.30255126953125,297.1499938964844,293.1499938964844,0.0089969569817185,-2897.54833984375,301.4253845214844,0.4817933440208435,0.050000000745058,0.2329378873109817,291.12628173828125,291.1499938964844,260.20733642578125,258.57684326171875,286.3905334472656,294.5775756835937,291.1247253417969,1.0,0.2670894563198089,1.0,0.0,0.7521220445632935,1.0,-1.189881682395935,9.53167159423174e-07,1.1898807287216189,-0.2836989164352417,0.0,0.0,0.2072972059249878,52.82965087890625,66.0,-28.94681930541992,-5639.02001953125,203.2111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8919982910156,304.8323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.248046875,18000.0,0.0,0.0,0.1223886460065841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488744765520095,0.1488787531852722,-4.290427568776067e-06,0.0,0.0001242089201696,0.0,0.0,5.910460948944092,0.0,0.0,0.0,0.2775698006153106,4.0,0.0,1.0
570000,293.18927001953125,297.1499938964844,293.1499938964844,0.0940554663538932,-2180.39892578125,304.1523132324219,0.7173429727554321,0.151995837688446,0.1384572833776474,294.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4817933440208435,0.050000000745058,0.0491060353815555,293.3287048339844,297.1499938964844,293.1499938964844,0.1690605729818344,-2711.347412109375,304.1684265136719,0.8350603580474854,0.243175208568573,0.1719601154327392,293.0326843261719,297.1499938964844,293.1499938964844,0.3311091661453247,-6270.60302734375,304.1258239746094,0.9990000128746032,0.5608288645744324,0.3990099728107452,293.30255126953125,297.1499938964844,293.1499938964844,0.0089969569817185,-2897.54833984375,301.4253845214844,0.4817933440208435,0.050000000745058,0.2329378873109817,291.12628173828125,291.1499938964844,260.20733642578125,258.57684326171875,286.3905334472656,294.5775756835937,291.1247253417969,1.0,0.2670894563198089,1.0,0.0,0.7521220445632935,1.0,-1.189881682395935,9.53167159423174e-07,1.1898807287216189,-0.2836989164352417,0.0,0.0,0.2072972059249878,52.82965087890625,66.0,-28.94681930541992,-5639.02001953125,203.2111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8919982910156,304.8323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.248046875,18000.0,0.0,0.0,0.1223886460065841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488744765520095,0.1488787531852722,-4.290427568776067e-06,0.0,0.0001242089201696,0.0,0.0,5.910460948944092,0.0,0.0,0.0,0.2775698006153106,4.0,0.0,1.0
570060,293.1891784667969,297.1499938964844,293.1499938964844,0.0935211405158042,-2170.595703125,304.1524353027344,0.7085357308387756,0.151018276810646,0.1377136558294296,294.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4761539399623871,0.050000000745058,0.0492158234119415,293.3293762207031,297.1499938964844,293.1499938964844,0.1653186976909637,-2663.495849609375,304.16851806640625,0.8220794200897217,0.2385053634643554,0.168777585029602,293.0570373535156,297.1499938964844,293.1499938964844,0.3442240059375763,-6471.29833984375,304.1121826171875,0.9990000128746032,0.558872640132904,0.4118512868881225,293.3055419921875,297.1499938964844,293.1499938964844,0.0089432150125503,-2889.121337890625,301.36163330078125,0.4761539399623871,0.050000000745058,0.2334586679935455,291.1146545410156,291.1499938964844,260.1909484863281,258.5616149902344,286.3848876953125,294.58331298828125,291.1138916015625,1.0,0.2720872163772583,1.0,0.0,0.7511220574378967,1.0,-1.2013394832611084,9.695412472865428e-07,1.201338529586792,-0.2866370975971222,0.0,0.0,0.2128673046827316,55.7615852355957,69.0,-17.312223434448242,-5703.0283203125,213.0415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8066711425781,304.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.189453125,18000.0,0.0,0.0,0.1204239577054977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519981622695922,0.1520024538040161,-4.295491180528188e-06,0.0,0.000122215016745,0.0,0.0,6.046494007110596,0.0,0.0,0.0,0.2780889868736267,4.0,0.0,1.0
570120,293.1891784667969,297.1499938964844,293.1499938964844,0.0935211405158042,-2170.595703125,304.1524353027344,0.7085357308387756,0.151018276810646,0.1377136558294296,294.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4761539399623871,0.050000000745058,0.0492158234119415,293.3293762207031,297.1499938964844,293.1499938964844,0.1653186976909637,-2663.495849609375,304.16851806640625,0.8220794200897217,0.2385053634643554,0.168777585029602,293.0570373535156,297.1499938964844,293.1499938964844,0.3442240059375763,-6471.29833984375,304.1121826171875,0.9990000128746032,0.558872640132904,0.4118512868881225,293.3055419921875,297.1499938964844,293.1499938964844,0.0089432150125503,-2889.121337890625,301.36163330078125,0.4761539399623871,0.050000000745058,0.2334586679935455,291.1146545410156,291.1499938964844,260.1909484863281,258.5616149902344,286.3848876953125,294.58331298828125,291.1138916015625,1.0,0.2720872163772583,1.0,0.0,0.7511220574378967,1.0,-1.2013394832611084,9.695412472865428e-07,1.201338529586792,-0.2866370975971222,0.0,0.0,0.2128673046827316,55.7615852355957,69.0,-17.312223434448242,-5703.0283203125,213.0415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8066711425781,304.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.189453125,18000.0,0.0,0.0,0.1204239577054977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519981622695922,0.1520024538040161,-4.295491180528188e-06,0.0,0.000122215016745,0.0,0.0,6.046494007110596,0.0,0.0,0.0,0.2780889868736267,4.0,0.0,1.0
570180,293.1895446777344,297.1499938964844,293.1499938964844,0.0928671285510063,-2158.460205078125,304.1527099609375,0.6994543075561523,0.1499516665935516,0.1368809342384338,294.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4701451063156128,0.050000000745058,0.0493283681571483,293.32940673828125,297.1499938964844,293.1499938964844,0.1615966558456421,-2615.600341796875,304.1685485839844,0.8092907667160034,0.23395536839962,0.1656700521707534,293.0841064453125,297.1499938964844,293.1499938964844,0.3574313819408417,-6670.0009765625,304.1028747558594,0.9990000128746032,0.5557453632354736,0.4246124923229217,293.309326171875,297.1499938964844,293.1499938964844,0.0088826082646846,-2878.620849609375,301.2957763671875,0.4701451063156128,0.050000000745058,0.2339925467967987,291.1088256835937,291.1499938964844,260.1742553710937,258.5461120605469,286.3836975097656,294.5889892578125,291.1084899902344,1.0,0.2770816683769226,1.0,0.0,0.7501220107078552,1.0,-1.2127033472061155,9.85922611107526e-07,1.212702393531799,-0.2893975377082824,0.0,0.0,0.2187879979610443,58.76643753051758,72.0,-9.22763442993164,-5761.68310546875,223.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645812988281,304.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.62890625,18000.0,0.0,0.0,0.1194894090294838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554737091064453,0.1554780155420303,-4.301620720070787e-06,0.0,0.0001212665665661,0.0,0.0,6.199277400970459,0.0,0.0,0.0,0.2786799073219299,4.0,0.0,1.0
570240,293.1895446777344,297.1499938964844,293.1499938964844,0.0928671285510063,-2158.460205078125,304.1527099609375,0.6994543075561523,0.1499516665935516,0.1368809342384338,294.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4701451063156128,0.050000000745058,0.0493283681571483,293.32940673828125,297.1499938964844,293.1499938964844,0.1615966558456421,-2615.600341796875,304.1685485839844,0.8092907667160034,0.23395536839962,0.1656700521707534,293.0841064453125,297.1499938964844,293.1499938964844,0.3574313819408417,-6670.0009765625,304.1028747558594,0.9990000128746032,0.5557453632354736,0.4246124923229217,293.309326171875,297.1499938964844,293.1499938964844,0.0088826082646846,-2878.620849609375,301.2957763671875,0.4701451063156128,0.050000000745058,0.2339925467967987,291.1088256835937,291.1499938964844,260.1742553710937,258.5461120605469,286.3836975097656,294.5889892578125,291.1084899902344,1.0,0.2770816683769226,1.0,0.0,0.7501220107078552,1.0,-1.2127033472061155,9.85922611107526e-07,1.212702393531799,-0.2893975377082824,0.0,0.0,0.2187879979610443,58.76643753051758,72.0,-9.22763442993164,-5761.68310546875,223.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645812988281,304.7951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.62890625,18000.0,0.0,0.0,0.1194894090294838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554737091064453,0.1554780155420303,-4.301620720070787e-06,0.0,0.0001212665665661,0.0,0.0,6.199277400970459,0.0,0.0,0.0,0.2786799073219299,4.0,0.0,1.0
570300,293.1898498535156,297.1499938964844,293.1499938964844,0.0925099998712539,-2151.809814453125,304.1528625488281,0.694991409778595,0.1493929326534271,0.1364409327507019,294.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.4669276475906372,0.050000000745058,0.0493854843080043,293.3293151855469,297.1499938964844,293.1499938964844,0.1597495377063751,-2591.72900390625,304.1685485839844,0.8027151226997375,0.2317011654376983,0.1641382575035095,293.0982971191406,297.1499938964844,293.1499938964844,0.3640518188476562,-6768.505859375,304.09942626953125,0.9990000128746032,0.5537877678871155,0.4309441447257995,293.3114013671875,297.1499938964844,293.1499938964844,0.0088505037128925,-2872.82666015625,301.2621154785156,0.4669276475906372,0.050000000745058,0.2342634797096252,291.1072082519531,291.1499938964844,260.1658020019531,258.5382995605469,286.38446044921875,294.59185791015625,291.10699462890625,1.0,0.2795689105987549,1.0,0.0,0.7496220469474792,1.0,-1.2183303833007812,9.940929430740653e-07,1.2183294296264648,-0.2907180786132812,0.0,0.0,0.2218075096607208,60.29086685180664,72.0,-6.412125110626221,-5789.09228515625,228.30587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5788269042969,304.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.107421875,18000.0,0.0,0.0,0.1194048225879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572911441326141,0.1572954505681991,-4.304926733311731e-06,0.0,0.0001211807102663,0.0,0.0,6.279635429382324,0.0,0.0,0.0,0.2789923548698425,4.0,0.0,1.0
570360,293.190185546875,297.1499938964844,293.1499938964844,0.0921368524432182,-2144.85107421875,304.15301513671875,0.6905941963195801,0.1488202661275863,0.1359879374504089,294.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4635250568389892,0.050000000745058,0.0494430996477603,293.3292236328125,297.1499938964844,293.1499938964844,0.1579034179449081,-2567.801513671875,304.16851806640625,0.7961777448654175,0.229450061917305,0.1626109480857849,293.11279296875,297.1499938964844,293.1499938964844,0.3706742823123932,-6866.38671875,304.0965881347656,0.9990000128746032,0.5515949726104736,0.4372380375862121,293.3135986328125,297.1499938964844,293.1499938964844,0.0088173858821392,-2866.7265625,301.2279663085937,0.4635250568389892,0.050000000745058,0.2345367819070816,291.1062316894531,291.1499938964844,260.1573181152344,258.5304260253906,286.3858642578125,294.59478759765625,291.10614013671875,1.0,0.2820454835891723,1.0,0.0,0.7491220235824585,1.0,-1.223905324935913,1.0022317837865558e-06,1.223904371261597,-0.2920047044754028,0.0,0.0,0.2248277068138122,61.82794570922852,75.0,-4.189332008361816,-5815.43310546875,233.5037536621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,304.7401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.728515625,18000.0,0.0,0.0,0.1195592805743217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591386646032333,0.1591429710388183,-4.308345523895696e-06,0.0,0.0001213374707731,0.0,0.0,6.361639499664307,0.0,0.0,0.0,0.2793120443820953,4.0,0.0,1.0
570420,293.1896057128906,297.1499938964844,293.1499938964844,0.0914452001452446,-2131.959228515625,304.1531677246094,0.6822546124458313,0.1479094475507736,0.1351629346609115,294.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4566895365715027,0.050000000745058,0.0495592877268791,293.3290405273437,297.1499938964844,293.1499938964844,0.1542093455791473,-2519.717529296875,304.16851806640625,0.7834571599960327,0.2249457240104675,0.1595582365989685,293.1432800292969,297.1499938964844,293.1499938964844,0.3838711678981781,-7059.62841796875,304.0924377441406,0.9990000128746032,0.5463660359382629,0.4496627449989319,293.3181457519531,297.1499938964844,293.1499938964844,0.0087486105039715,-2853.7529296875,301.1582336425781,0.4566895365715027,0.050000000745058,0.2350879311561584,291.1055908203125,291.1499938964844,260.1401062011719,258.5145263671875,286.3898010253906,294.600830078125,291.1056213378906,1.0,0.286959558725357,1.0,0.0,0.7481220364570618,1.0,-1.234965443611145,1.0185153769270985e-06,1.2349644899368286,-0.2945199608802795,0.0,0.0,0.2308079898357391,64.92695617675781,78.0,-1.1988961696624756,-5865.93408203125,244.0452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2937316894531,304.67352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.291015625,18000.0,0.0,0.0,0.1205300167202949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628748923540115,0.1628791987895965,-4.315409114497015e-06,0.0,0.00012232264271,0.0,0.0,6.528423309326172,0.0,0.0,0.0,0.2799646854400635,4.0,0.0,1.0
570480,293.1896057128906,297.1499938964844,293.1499938964844,0.0914452001452446,-2131.959228515625,304.1531677246094,0.6822546124458313,0.1479094475507736,0.1351629346609115,294.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.4566895365715027,0.050000000745058,0.0495592877268791,293.3290405273437,297.1499938964844,293.1499938964844,0.1542093455791473,-2519.717529296875,304.16851806640625,0.7834571599960327,0.2249457240104675,0.1595582365989685,293.1432800292969,297.1499938964844,293.1499938964844,0.3838711678981781,-7059.62841796875,304.0924377441406,0.9990000128746032,0.5463660359382629,0.4496627449989319,293.3181457519531,297.1499938964844,293.1499938964844,0.0087486105039715,-2853.7529296875,301.1582336425781,0.4566895365715027,0.050000000745058,0.2350879311561584,291.1055908203125,291.1499938964844,260.1401062011719,258.5145263671875,286.3898010253906,294.600830078125,291.1056213378906,1.0,0.286959558725357,1.0,0.0,0.7481220364570618,1.0,-1.234965443611145,1.0185153769270985e-06,1.2349644899368286,-0.2945199608802795,0.0,0.0,0.2308079898357391,64.92695617675781,78.0,-1.1988961696624756,-5865.93408203125,244.0452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2937316894531,304.67352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.291015625,18000.0,0.0,0.0,0.1205300167202949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628748923540115,0.1628791987895965,-4.315409114497015e-06,0.0,0.00012232264271,0.0,0.0,6.528423309326172,0.0,0.0,0.0,0.2799646854400635,4.0,0.0,1.0
570540,293.1854248046875,297.1499938964844,293.1499938964844,0.091277539730072,-2128.9287109375,304.1523742675781,0.675564706325531,0.1477524638175964,0.1349831372499466,294.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.450465977191925,0.050000000745058,0.0496750622987747,293.32891845703125,297.1499938964844,293.1499938964844,0.1505135744810104,-2471.3427734375,304.1684875488281,0.7713640928268433,0.220432311296463,0.156499445438385,293.1771850585937,297.1499938964844,293.1499938964844,0.3968360722064972,-7247.2587890625,304.0900573730469,0.9990000128746032,0.5396657586097717,0.4617108702659607,293.3228454589844,297.1499938964844,293.1499938964844,0.008676903322339,-2839.884521484375,301.0867614746094,0.450465977191925,0.050000000745058,0.2356370985507965,291.1059875488281,291.1499938964844,260.1226501464844,258.4984741210937,286.3951416015625,294.6070251464844,291.1061096191406,1.0,0.2918265759944916,1.0,0.0,0.747122049331665,1.0,-1.2463380098342896,1.0354117421229605e-06,1.2463369369506836,-0.2970580756664276,0.0,0.0,0.2366588860750198,68.02234649658203,66.0,0.5019547343254089,-5916.0087890625,254.8668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019897460937,304.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.087890625,18000.0,0.0,0.0,0.1222607940435409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166623905301094,0.1666282266378402,-4.322653239796637e-06,0.0,0.0001240791607415,0.0,0.0,6.69701099395752,0.0,0.0,0.0,0.2806268632411957,4.0,0.0,1.0
570600,293.1854248046875,297.1499938964844,293.1499938964844,0.091277539730072,-2128.9287109375,304.1523742675781,0.675564706325531,0.1477524638175964,0.1349831372499466,294.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.450465977191925,0.050000000745058,0.0496750622987747,293.32891845703125,297.1499938964844,293.1499938964844,0.1505135744810104,-2471.3427734375,304.1684875488281,0.7713640928268433,0.220432311296463,0.156499445438385,293.1771850585937,297.1499938964844,293.1499938964844,0.3968360722064972,-7247.2587890625,304.0900573730469,0.9990000128746032,0.5396657586097717,0.4617108702659607,293.3228454589844,297.1499938964844,293.1499938964844,0.008676903322339,-2839.884521484375,301.0867614746094,0.450465977191925,0.050000000745058,0.2356370985507965,291.1059875488281,291.1499938964844,260.1226501464844,258.4984741210937,286.3951416015625,294.6070251464844,291.1061096191406,1.0,0.2918265759944916,1.0,0.0,0.747122049331665,1.0,-1.2463380098342896,1.0354117421229605e-06,1.2463369369506836,-0.2970580756664276,0.0,0.0,0.2366588860750198,68.02234649658203,66.0,0.5019547343254089,-5916.0087890625,254.8668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019897460937,304.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.087890625,18000.0,0.0,0.0,0.1222607940435409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166623905301094,0.1666282266378402,-4.322653239796637e-06,0.0,0.0001240791607415,0.0,0.0,6.69701099395752,0.0,0.0,0.0,0.2806268632411957,4.0,0.0,1.0
570660,293.1807556152344,297.1499938964844,293.1499938964844,0.0912540555000305,-2128.43896484375,304.1516418457031,0.6758155226707458,0.1478051543235778,0.1350549161434173,294.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.450585663318634,0.050000000745058,0.0496727377176284,293.3286437988281,297.1499938964844,293.1499938964844,0.1466430127620697,-2420.239501953125,304.1687927246094,0.7662875056266785,0.2159579545259475,0.1533682346343994,293.20489501953125,297.1499938964844,293.1499938964844,0.3976653814315796,-7249.30517578125,304.1092224121094,0.9990000128746032,0.5333252549171448,0.461471825838089,293.3273010253906,297.1499938964844,293.1499938964844,0.0085734147578477,-2817.22412109375,301.0163269042969,0.450585663318634,0.050000000745058,0.235626071691513,291.1145324707031,291.1499938964844,260.10504150390625,258.4822998046875,286.3918151855469,294.6131591796875,291.1162109375,1.0,0.2907509803771972,1.0,0.0,0.7461220622062683,1.0,-1.2423726320266724,1.03091645087261e-06,1.2423715591430664,-0.2962794899940491,0.0,0.0,0.2410283982753753,67.90471649169922,54.0,13.84194278717041,-5941.07080078125,253.10601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267578125,304.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.958984375,18000.0,0.0,0.0,0.1245644092559814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699168980121612,0.1699212342500686,-4.329792318458203e-06,0.0,0.0001264170423382,0.0,0.0,6.847128868103027,0.0,0.0,0.0,0.28122079372406,4.0,0.0,1.0
570720,293.1807556152344,297.1499938964844,293.1499938964844,0.0912540555000305,-2128.43896484375,304.1516418457031,0.6758155226707458,0.1478051543235778,0.1350549161434173,294.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.450585663318634,0.050000000745058,0.0496727377176284,293.3286437988281,297.1499938964844,293.1499938964844,0.1466430127620697,-2420.239501953125,304.1687927246094,0.7662875056266785,0.2159579545259475,0.1533682346343994,293.20489501953125,297.1499938964844,293.1499938964844,0.3976653814315796,-7249.30517578125,304.1092224121094,0.9990000128746032,0.5333252549171448,0.461471825838089,293.3273010253906,297.1499938964844,293.1499938964844,0.0085734147578477,-2817.22412109375,301.0163269042969,0.450585663318634,0.050000000745058,0.235626071691513,291.1145324707031,291.1499938964844,260.10504150390625,258.4822998046875,286.3918151855469,294.6131591796875,291.1162109375,1.0,0.2907509803771972,1.0,0.0,0.7461220622062683,1.0,-1.2423726320266724,1.03091645087261e-06,1.2423715591430664,-0.2962794899940491,0.0,0.0,0.2410283982753753,67.90471649169922,54.0,13.84194278717041,-5941.07080078125,253.10601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267578125,304.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.958984375,18000.0,0.0,0.0,0.1245644092559814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699168980121612,0.1699212342500686,-4.329792318458203e-06,0.0,0.0001264170423382,0.0,0.0,6.847128868103027,0.0,0.0,0.0,0.28122079372406,4.0,0.0,1.0
570780,293.18182373046875,297.1499938964844,293.1499938964844,0.0905436053872108,-2114.81640625,304.1523132324219,0.6801584959030151,0.1468249559402465,0.1343856900930404,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4559987485408783,0.050000000745058,0.0495716780424118,293.328125,297.1499938964844,293.1499938964844,0.142628863453865,-2366.79150390625,304.1692199707031,0.766846239566803,0.2115388512611389,0.1502033472061157,293.2112731933594,297.1499938964844,293.1499938964844,0.3876191973686218,-7090.16015625,304.13970947265625,0.9990000128746032,0.5305918455123901,0.4509633183479309,293.33056640625,297.1499938964844,293.1499938964844,0.0084464671090245,-2787.376220703125,300.950439453125,0.4559987485408783,0.050000000745058,0.2351467013359069,291.1340637207031,291.1499938964844,260.08721923828125,258.466064453125,286.3739318847656,294.619140625,291.1361389160156,1.0,0.2852552235126495,1.0,0.0,0.7451220750808716,1.0,-1.224465250968933,1.0071942142531045e-06,1.2244642972946167,-0.292676031589508,0.0,0.0,0.2418865710496902,65.08241271972656,57.0,24.770658493041992,-5915.26611328125,240.48806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917785644531,304.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1270943731069564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710748970508575,0.1710792183876037,-4.334066034061834e-06,0.0,0.0001289846404688,0.0,0.0,6.902851581573486,0.0,0.0,0.0,0.2814635038375854,4.0,0.0,1.0
570840,293.18182373046875,297.1499938964844,293.1499938964844,0.0905436053872108,-2114.81640625,304.1523132324219,0.6801584959030151,0.1468249559402465,0.1343856900930404,294.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4559987485408783,0.050000000745058,0.0495716780424118,293.328125,297.1499938964844,293.1499938964844,0.142628863453865,-2366.79150390625,304.1692199707031,0.766846239566803,0.2115388512611389,0.1502033472061157,293.2112731933594,297.1499938964844,293.1499938964844,0.3876191973686218,-7090.16015625,304.13970947265625,0.9990000128746032,0.5305918455123901,0.4509633183479309,293.33056640625,297.1499938964844,293.1499938964844,0.0084464671090245,-2787.376220703125,300.950439453125,0.4559987485408783,0.050000000745058,0.2351467013359069,291.1340637207031,291.1499938964844,260.08721923828125,258.466064453125,286.3739318847656,294.619140625,291.1361389160156,1.0,0.2852552235126495,1.0,0.0,0.7451220750808716,1.0,-1.224465250968933,1.0071942142531045e-06,1.2244642972946167,-0.292676031589508,0.0,0.0,0.2418865710496902,65.08241271972656,57.0,24.770658493041992,-5915.26611328125,240.48806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917785644531,304.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.1270943731069564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710748970508575,0.1710792183876037,-4.334066034061834e-06,0.0,0.0001289846404688,0.0,0.0,6.902851581573486,0.0,0.0,0.0,0.2814635038375854,4.0,0.0,1.0
570900,293.18487548828125,297.1499938964844,293.1499938964844,0.0898097604513168,-2100.887939453125,304.1532287597656,0.6807537078857422,0.1458232551813125,0.1335905939340591,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.4580155313014984,0.050000000745058,0.0495360121130943,293.3278503417969,297.1499938964844,293.1499938964844,0.1406585425138473,-2340.4580078125,304.1693115234375,0.7663207054138184,0.2093351483345031,0.1486420035362243,293.20733642578125,297.1499938964844,293.1499938964844,0.3837373256683349,-7030.2021484375,304.1485290527344,0.9990000128746032,0.5305901169776917,0.4471929669380188,293.33160400390625,297.1499938964844,293.1499938964844,0.0083885276690125,-2773.6396484375,300.9188537597656,0.4580155313014984,0.050000000745058,0.234977513551712,291.1440124511719,291.1499938964844,260.0782470703125,258.4579162597656,286.3629455566406,294.6219482421875,291.14556884765625,1.0,0.2834893465042114,1.0,0.0,0.7446220517158508,1.0,-1.216860294342041,9.97342112896149e-07,1.216859221458435,-0.2912355065345764,0.0,0.0,0.2412797063589096,64.06658935546875,57.0,24.24420166015625,-5893.98583984375,235.60226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461853027344,304.50006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.1283150166273117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708928346633911,0.1708971560001373,-4.334662662586197e-06,0.0,0.0001302234304603,0.0,0.0,6.896046161651611,0.0,0.0,0.0,0.2814491987228393,4.0,0.0,1.0
570960,293.1881103515625,297.1499938964844,293.1499938964844,0.0889686867594719,-2085.0263671875,304.1541748046875,0.680219292640686,0.1447465121746063,0.1326299160718917,294.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4592289626598358,0.050000000745058,0.049515027552843,293.3276062011719,297.1499938964844,293.1499938964844,0.1387545764446258,-2315.00048828125,304.16925048828125,0.7649193406105042,0.2071303129196167,0.1470893621444702,293.2026672363281,297.1499938964844,293.1499938964844,0.3813998401165008,-6994.41259765625,304.1529846191406,0.9990000128746032,0.5307823419570923,0.4449593424797058,293.3323059082031,297.1499938964844,293.1499938964844,0.008337190374732,-2761.7880859375,300.886962890625,0.4592289626598358,0.050000000745058,0.2348779737949371,291.1499938964844,291.1499938964844,260.0692443847656,258.44976806640625,286.354736328125,294.6246032714844,291.1508178710937,1.0,0.2821831107139587,1.0,0.0,0.7441220283508301,1.0,-1.2110165357589722,9.899252972900283e-07,1.2110155820846558,-0.2901169955730438,0.0,0.0,0.2406610995531082,63.44954299926758,60.0,19.01847267150879,-5873.52490234375,232.2187957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716064453125,304.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.1294566243886947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704873591661453,0.1704916954040527,-4.334386176196858e-06,0.0,0.000131382010295,0.0,0.0,6.87840747833252,0.0,0.0,0.0,0.281389832496643,4.0,0.0,1.0
571020,293.19158935546875,297.1499938964844,293.1499938964844,0.0874853357672691,-2057.21240234375,304.1552124023437,0.6780127286911011,0.1430606245994568,0.1309087574481964,294.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4601815044879913,0.050000000745058,0.0494988225400447,293.3271484375,297.1499938964844,293.1499938964844,0.1350554525852203,-2265.40625,304.16900634765625,0.7605535984039307,0.2027246803045272,0.1440044194459915,293.1959533691406,297.1499938964844,293.1499938964844,0.3794357180595398,-6965.115234375,304.15509033203125,0.9990000128746032,0.5308185815811157,0.4432238936424255,293.3331298828125,297.1499938964844,293.1499938964844,0.0082456646487116,-2741.0859375,300.8229675292969,0.4601815044879913,0.050000000745058,0.2348011136054992,291.15594482421875,291.1499938964844,260.0511474609375,258.4334411621094,286.3414306640625,294.6292724609375,291.15631103515625,1.0,0.2807978987693786,1.0,0.0,0.7431220412254333,1.0,-1.20305073261261,9.80209733825177e-07,1.203049659729004,-0.2886381447315216,0.0,0.0,0.2394189089536667,62.922176361083984,63.0,10.114272117614746,-5846.29345703125,228.29185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,304.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1314390450716018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696911603212356,0.169695496559143,-4.333050128479954e-06,0.0,0.0001333939144387,0.0,0.0,6.842575073242188,0.0,0.0,0.0,0.2812531888484955,4.0,0.0,1.0
571080,293.19158935546875,297.1499938964844,293.1499938964844,0.0874853357672691,-2057.21240234375,304.1552124023437,0.6780127286911011,0.1430606245994568,0.1309087574481964,294.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4601815044879913,0.050000000745058,0.0494988225400447,293.3271484375,297.1499938964844,293.1499938964844,0.1350554525852203,-2265.40625,304.16900634765625,0.7605535984039307,0.2027246803045272,0.1440044194459915,293.1959533691406,297.1499938964844,293.1499938964844,0.3794357180595398,-6965.115234375,304.15509033203125,0.9990000128746032,0.5308185815811157,0.4432238936424255,293.3331298828125,297.1499938964844,293.1499938964844,0.0082456646487116,-2741.0859375,300.8229675292969,0.4601815044879913,0.050000000745058,0.2348011136054992,291.15594482421875,291.1499938964844,260.0511474609375,258.4334411621094,286.3414306640625,294.6292724609375,291.15631103515625,1.0,0.2807978987693786,1.0,0.0,0.7431220412254333,1.0,-1.20305073261261,9.80209733825177e-07,1.203049659729004,-0.2886381447315216,0.0,0.0,0.2394189089536667,62.922176361083984,63.0,10.114272117614746,-5846.29345703125,228.29185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,304.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1314390450716018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696911603212356,0.169695496559143,-4.333050128479954e-06,0.0,0.0001333939144387,0.0,0.0,6.842575073242188,0.0,0.0,0.0,0.2812531888484955,4.0,0.0,1.0
571140,293.19073486328125,297.1499938964844,293.1499938964844,0.0867076441645622,-2042.780517578125,304.1547546386719,0.6757792830467224,0.1421788185834884,0.1300103813409805,294.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4595888555049896,0.050000000745058,0.049508947879076,293.3266906738281,297.1499938964844,293.1499938964844,0.1314588040113449,-2216.96240234375,304.1686706542969,0.7546327114105225,0.198329895734787,0.1409449130296707,293.1959533691406,297.1499938964844,293.1499938964844,0.3803233504295349,-6979.46533203125,304.1517944335937,0.9990000128746032,0.5296652913093567,0.4443024098873138,293.33367919921875,297.1499938964844,293.1499938964844,0.0081635201349854,-2722.85302734375,300.7584533691406,0.4595888555049896,0.050000000745058,0.234849140048027,291.1576538085937,291.1499938964844,260.032958984375,258.4171142578125,286.3326416015625,294.6333312988281,291.1576538085937,1.0,0.2807686328887939,1.0,0.0,0.7421220541000366,1.0,-1.199662685394287,9.767005622052238e-07,1.1996617317199707,-0.2880792319774627,0.0,0.0,0.2382396012544632,63.12770462036133,66.0,3.3810222148895264,-5833.40380859375,227.5120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7205810546875,304.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1329777538776397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688840836286544,0.1688884049654007,-4.331453055783641e-06,0.0,0.0001349555095657,0.0,0.0,6.805925369262695,0.0,0.0,0.0,0.2811097204685211,4.0,0.0,1.0
571200,293.19073486328125,297.1499938964844,293.1499938964844,0.0867076441645622,-2042.780517578125,304.1547546386719,0.6757792830467224,0.1421788185834884,0.1300103813409805,294.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4595888555049896,0.050000000745058,0.049508947879076,293.3266906738281,297.1499938964844,293.1499938964844,0.1314588040113449,-2216.96240234375,304.1686706542969,0.7546327114105225,0.198329895734787,0.1409449130296707,293.1959533691406,297.1499938964844,293.1499938964844,0.3803233504295349,-6979.46533203125,304.1517944335937,0.9990000128746032,0.5296652913093567,0.4443024098873138,293.33367919921875,297.1499938964844,293.1499938964844,0.0081635201349854,-2722.85302734375,300.7584533691406,0.4595888555049896,0.050000000745058,0.234849140048027,291.1576538085937,291.1499938964844,260.032958984375,258.4171142578125,286.3326416015625,294.6333312988281,291.1576538085937,1.0,0.2807686328887939,1.0,0.0,0.7421220541000366,1.0,-1.199662685394287,9.767005622052238e-07,1.1996617317199707,-0.2880792319774627,0.0,0.0,0.2382396012544632,63.12770462036133,66.0,3.3810222148895264,-5833.40380859375,227.5120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7205810546875,304.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1329777538776397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688840836286544,0.1688884049654007,-4.331453055783641e-06,0.0,0.0001349555095657,0.0,0.0,6.805925369262695,0.0,0.0,0.0,0.2811097204685211,4.0,0.0,1.0
571260,293.189453125,297.1499938964844,293.1499938964844,0.0861376300454139,-2032.2640380859373,304.15411376953125,0.6727182269096375,0.1414065808057785,0.1293390691280365,294.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.4577265977859497,0.050000000745058,0.0495412088930606,293.3267517089844,297.1499938964844,293.1499938964844,0.1278916746377945,-2168.645263671875,304.1683959960937,0.7474527955055237,0.1938421875238418,0.1378671079874038,293.2004699707031,297.1499938964844,293.1499938964844,0.383653849363327,-7030.3828125,304.1456298828125,0.9990000128746032,0.5275924205780029,0.4477297961711883,293.3344116210937,297.1499938964844,293.1499938964844,0.0080870287492871,-2706.075927734375,300.69256591796875,0.4577265977859497,0.050000000745058,0.2350021749734878,291.1569519042969,291.1499938964844,260.0146484375,258.4008483886719,286.3276062011719,294.6370544433594,291.1568298339844,1.0,0.281799703836441,1.0,0.0,0.7411220669746399,1.0,-1.1994976997375488,9.775302487469162e-07,1.1994967460632324,-0.2881554067134857,0.0,0.0,0.2373515367507934,63.94013214111328,69.0,-0.2464341521263122,-5833.79736328125,229.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732238769531,304.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1340693533420562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168256789445877,0.1682611256837844,-4.330055162427016e-06,0.0,0.0001360633468721,0.0,0.0,6.777234554290772,0.0,0.0,0.0,0.2809949219226837,4.0,0.0,1.0
571320,293.189453125,297.1499938964844,293.1499938964844,0.0861376300454139,-2032.2640380859373,304.15411376953125,0.6727182269096375,0.1414065808057785,0.1293390691280365,294.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.4577265977859497,0.050000000745058,0.0495412088930606,293.3267517089844,297.1499938964844,293.1499938964844,0.1278916746377945,-2168.645263671875,304.1683959960937,0.7474527955055237,0.1938421875238418,0.1378671079874038,293.2004699707031,297.1499938964844,293.1499938964844,0.383653849363327,-7030.3828125,304.1456298828125,0.9990000128746032,0.5275924205780029,0.4477297961711883,293.3344116210937,297.1499938964844,293.1499938964844,0.0080870287492871,-2706.075927734375,300.69256591796875,0.4577265977859497,0.050000000745058,0.2350021749734878,291.1569519042969,291.1499938964844,260.0146484375,258.4008483886719,286.3276062011719,294.6370544433594,291.1568298339844,1.0,0.281799703836441,1.0,0.0,0.7411220669746399,1.0,-1.1994976997375488,9.775302487469162e-07,1.1994967460632324,-0.2881554067134857,0.0,0.0,0.2373515367507934,63.94013214111328,69.0,-0.2464341521263122,-5833.79736328125,229.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732238769531,304.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6328125,18000.0,0.0,0.0,0.1340693533420562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168256789445877,0.1682611256837844,-4.330055162427016e-06,0.0,0.0001360633468721,0.0,0.0,6.777234554290772,0.0,0.0,0.0,0.2809949219226837,4.0,0.0,1.0
571380,293.1883850097656,297.1499938964844,293.1499938964844,0.0855922549962997,-2022.199462890625,304.1536560058594,0.6687596440315247,0.1406220197677612,0.1286880075931549,294.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4549118280410766,0.050000000745058,0.0495915524661541,293.3267822265625,297.1499938964844,293.1499938964844,0.1242967620491981,-2119.6474609375,304.1682434082031,0.7393319010734558,0.1893538385629654,0.1347381174564361,293.2088317871094,297.1499938964844,293.1499938964844,0.3889715373516083,-7110.353515625,304.1382141113281,0.9990000128746032,0.5246292948722839,0.4530284106731415,293.3356018066406,297.1499938964844,293.1499938964844,0.0080133350566029,-2689.93701171875,300.6249389648437,0.4549118280410766,0.050000000745058,0.2352409809827804,291.1554870605469,291.1499938964844,259.9963073730469,258.3846740722656,286.3255920410156,294.6406555175781,291.15533447265625,1.0,0.2836508452892303,1.0,0.0,0.7401220798492432,1.0,-1.2016667127609253,9.815094017540105e-07,1.2016656398773191,-0.2886852920055389,0.0,0.0,0.2367115169763565,65.24411010742188,57.0,-1.7772669792175293,-5843.35107421875,232.55191040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,304.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.1347534656524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167796716094017,0.1678010374307632,-4.328989234636538e-06,0.0,0.0001367576478514,0.0,0.0,6.756149768829346,0.0,0.0,0.0,0.280909925699234,4.0,0.0,1.0
