time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571440,293.1883850097656,297.1499938964844,293.1499938964844,0.0855922549962997,-2022.199462890625,304.1536560058594,0.6687596440315247,0.1406220197677612,0.1286880075931549,294.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4549118280410766,0.050000000745058,0.0495915524661541,293.3267822265625,297.1499938964844,293.1499938964844,0.1242967620491981,-2119.6474609375,304.1682434082031,0.7393319010734558,0.1893538385629654,0.1347381174564361,293.2088317871094,297.1499938964844,293.1499938964844,0.3889715373516083,-7110.353515625,304.1382141113281,0.9990000128746032,0.5246292948722839,0.4530284106731415,293.3356018066406,297.1499938964844,293.1499938964844,0.0080133350566029,-2689.93701171875,300.6249389648437,0.4549118280410766,0.050000000745058,0.2352409809827804,291.1554870605469,291.1499938964844,259.9963073730469,258.3846740722656,286.3255920410156,294.6406555175781,291.15533447265625,1.0,0.2836508452892303,1.0,0.0,0.7401220798492432,1.0,-1.2016667127609253,9.815094017540105e-07,1.2016656398773191,-0.2886852920055389,0.0,0.0,0.2367115169763565,65.24411010742188,57.0,-1.7772669792175293,-5843.35107421875,232.55191040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,304.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.1347534656524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167796716094017,0.1678010374307632,-4.328989234636538e-06,0.0,0.0001367576478514,0.0,0.0,6.756149768829346,0.0,0.0,0.0,0.280909925699234,4.0,0.0,1.0
571500,293.1878967285156,297.1499938964844,293.1499938964844,0.0852797329425811,-2016.394287109375,304.153564453125,0.6687443256378174,0.140236422419548,0.1283243298530578,294.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4555692374706268,0.050000000745058,0.0495796240866184,293.32586669921875,297.1499938964844,293.1499938964844,0.1225852519273758,-2096.2138671875,304.16802978515625,0.7374268770217896,0.1872961968183517,0.1332558244466781,293.2135009765625,297.1499938964844,293.1499938964844,0.3879134356975555,-7092.9462890625,304.14239501953125,0.9990000128746032,0.5229650139808655,0.451777845621109,293.3362731933594,297.1499938964844,293.1499938964844,0.0079685393720865,-2679.598876953125,300.5910339355469,0.4555692374706268,0.050000000745058,0.2351844012737274,291.1557312011719,291.1499938964844,259.9870910644531,258.3766174316406,286.322265625,294.64239501953125,291.1562194824219,1.0,0.28247731924057,1.0,0.0,0.7396220564842224,1.0,-1.1978739500045776,9.768905329110569e-07,1.1978729963302612,-0.2878815233707428,0.0,0.0,0.2363227307796478,64.88896179199219,57.0,1.7496165037155151,-5843.31787109375,230.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793029785156,304.5480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.1349589526653289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676007211208343,0.1676050573587417,-4.328582235757494e-06,0.0,0.0001369661913486,0.0,0.0,6.747244358062744,0.0,0.0,0.0,0.2808735370635986,4.0,0.0,1.0
571560,293.18731689453125,297.1499938964844,293.1499938964844,0.0849249958992004,-2009.7352294921875,304.153564453125,0.6702286601066589,0.1398699283599853,0.1279491037130355,294.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.4577889144420624,0.050000000745058,0.0495401620864868,293.32574462890625,297.1499938964844,293.1499938964844,0.1208062022924423,-2071.70068359375,304.1679992675781,0.7369410395622253,0.1850901544094085,0.1317476332187652,293.2145080566406,297.1499938964844,293.1499938964844,0.3838202059268951,-7029.76904296875,304.1512756347656,0.9990000128746032,0.5219601392745972,0.4476146697998047,293.3368225097656,297.1499938964844,293.1499938964844,0.007916672155261,-2666.948974609375,300.5585632324219,0.4577889144420624,0.050000000745058,0.2349971979856491,291.1603088378906,291.1499938964844,259.9779052734375,258.3685913085937,286.3132629394531,294.6441345214844,291.1615600585937,1.0,0.2802102267742157,1.0,0.0,0.7391220927238464,1.0,-1.190346598625183,9.672990017861594e-07,1.1903456449508667,-0.286363273859024,0.0,0.0,0.2351977378129959,63.78293228149414,45.0,8.804656028747559,-5834.2646484375,225.5601959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185485839844,304.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.1350684612989425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167136400938034,0.1671407222747802,-4.3280811041768175e-06,0.0,0.0001370773097733,0.0,0.0,6.726859092712402,0.0,0.0,0.0,0.2807947695255279,4.0,0.0,1.0
571620,293.1858215332031,297.1499938964844,293.1499938964844,0.0841887071728706,-1995.855224609375,304.1535949707031,0.6767943501472473,0.1392247229814529,0.1272109150886535,294.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4658978879451751,0.050000000745058,0.0494035668671131,293.32781982421875,297.1499938964844,293.1499938964844,0.1167429387569427,-2015.27685546875,304.1687927246094,0.7385231852531433,0.1802171319723129,0.1282983869314193,293.2035827636719,297.1499938964844,293.1499938964844,0.368970513343811,-6803.705078125,304.1757507324219,0.9990000128746032,0.5225064754486084,0.432895690202713,293.337158203125,297.1499938964844,293.1499938964844,0.0078026158735156,-2638.15771484375,300.4970397949219,0.4658978879451751,0.050000000745058,0.234349250793457,291.1750183105469,291.1499938964844,259.9595031738281,258.3526611328125,286.284423828125,294.6473388671875,291.1766052246094,1.0,0.2728185355663299,1.0,0.0,0.7381220459938049,1.0,-1.1667158603668213,9.370251063955948e-07,1.1667149066925049,-0.2816058993339538,0.0,0.0,0.2309112399816513,59.99311828613281,48.0,18.182025909423828,-5780.982421875,209.84796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,304.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1349337249994278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648414880037307,0.164845809340477,-4.3250888666079845e-06,0.0,0.0001369405654259,0.0,0.0,6.62551736831665,0.0,0.0,0.0,0.2804142236709595,4.0,0.0,1.0
571680,293.1858215332031,297.1499938964844,293.1499938964844,0.0841887071728706,-1995.855224609375,304.1535949707031,0.6767943501472473,0.1392247229814529,0.1272109150886535,294.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4658978879451751,0.050000000745058,0.0494035668671131,293.32781982421875,297.1499938964844,293.1499938964844,0.1167429387569427,-2015.27685546875,304.1687927246094,0.7385231852531433,0.1802171319723129,0.1282983869314193,293.2035827636719,297.1499938964844,293.1499938964844,0.368970513343811,-6803.705078125,304.1757507324219,0.9990000128746032,0.5225064754486084,0.432895690202713,293.337158203125,297.1499938964844,293.1499938964844,0.0078026158735156,-2638.15771484375,300.4970397949219,0.4658978879451751,0.050000000745058,0.234349250793457,291.1750183105469,291.1499938964844,259.9595031738281,258.3526611328125,286.284423828125,294.6473388671875,291.1766052246094,1.0,0.2728185355663299,1.0,0.0,0.7381220459938049,1.0,-1.1667158603668213,9.370251063955948e-07,1.1667149066925049,-0.2816058993339538,0.0,0.0,0.2309112399816513,59.99311828613281,48.0,18.182025909423828,-5780.982421875,209.84796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,304.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1349337249994278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648414880037307,0.164845809340477,-4.3250888666079845e-06,0.0,0.0001369405654259,0.0,0.0,6.62551736831665,0.0,0.0,0.0,0.2804142236709595,4.0,0.0,1.0
571740,293.18389892578125,297.1499938964844,293.1499938964844,0.0836261883378028,-1985.3271484375,304.1533203125,0.6812185645103455,0.1387062221765518,0.1266337186098098,294.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4708932638168335,0.050000000745058,0.0493151471018791,293.32733154296875,297.1499938964844,293.1499938964844,0.1130126267671585,-1963.2667236328125,304.168701171875,0.7379469275474548,0.1758045703172683,0.1250782161951065,293.1864929199219,297.1499938964844,293.1499938964844,0.3585638999938965,-6648.837890625,304.1840209960937,0.9990000128746032,0.524622917175293,0.4230915904045105,293.3361511230469,297.1499938964844,293.1499938964844,0.0077061136253178,-2614.0419921875,300.4379272460937,0.4708932638168335,0.050000000745058,0.2339298129081726,291.1849975585937,291.1499938964844,259.94110107421875,258.3368835449219,286.25732421875,294.6500549316406,291.18511962890625,1.0,0.2682499289512634,1.0,0.0,0.7371220588684082,1.0,-1.1497734785079956,9.160314675682456e-07,1.1497726440429688,-0.2783136665821075,0.0,0.0,0.2253986150026321,57.51853561401367,51.0,10.45917510986328,-5716.7919921875,199.3849334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0078125,18000.0,0.0,0.0,0.1342255473136901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614091247320175,0.1614134311676025,-4.319307208788814e-06,0.0,0.0001362218608846,0.0,0.0,6.472632884979248,0.0,0.0,0.0,0.2798305153846741,4.0,0.0,1.0
571800,293.18389892578125,297.1499938964844,293.1499938964844,0.0836261883378028,-1985.3271484375,304.1533203125,0.6812185645103455,0.1387062221765518,0.1266337186098098,294.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4708932638168335,0.050000000745058,0.0493151471018791,293.32733154296875,297.1499938964844,293.1499938964844,0.1130126267671585,-1963.2667236328125,304.168701171875,0.7379469275474548,0.1758045703172683,0.1250782161951065,293.1864929199219,297.1499938964844,293.1499938964844,0.3585638999938965,-6648.837890625,304.1840209960937,0.9990000128746032,0.524622917175293,0.4230915904045105,293.3361511230469,297.1499938964844,293.1499938964844,0.0077061136253178,-2614.0419921875,300.4379272460937,0.4708932638168335,0.050000000745058,0.2339298129081726,291.1849975585937,291.1499938964844,259.94110107421875,258.3368835449219,286.25732421875,294.6500549316406,291.18511962890625,1.0,0.2682499289512634,1.0,0.0,0.7371220588684082,1.0,-1.1497734785079956,9.160314675682456e-07,1.1497726440429688,-0.2783136665821075,0.0,0.0,0.2253986150026321,57.51853561401367,51.0,10.45917510986328,-5716.7919921875,199.3849334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0078125,18000.0,0.0,0.0,0.1342255473136901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614091247320175,0.1614134311676025,-4.319307208788814e-06,0.0,0.0001362218608846,0.0,0.0,6.472632884979248,0.0,0.0,0.0,0.2798305153846741,4.0,0.0,1.0
571860,293.1816711425781,297.1499938964844,293.1499938964844,0.0832682028412818,-1978.7742919921875,304.1528015136719,0.6831927299499512,0.1382983177900314,0.1262047290802002,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.4732139408588409,0.050000000745058,0.049272172152996,293.3260192871094,297.1499938964844,293.1499938964844,0.1096510291099548,-1916.26025390625,304.1680603027344,0.7350297570228577,0.1715783178806305,0.1220740228891372,293.1737060546875,297.1499938964844,293.1499938964844,0.3532204031944275,-6572.07421875,304.181396484375,0.9990000128746032,0.5263004302978516,0.4182422459125519,293.3345031738281,297.1499938964844,293.1499938964844,0.0076270923018455,-2595.186279296875,300.377685546875,0.4732139408588409,0.050000000745058,0.2337259650230407,291.1836242675781,291.1499938964844,259.9227294921875,258.32135009765625,286.2392883300781,294.6519470214844,291.1831970214844,1.0,0.26571124792099,1.0,0.0,0.7361220717430115,1.0,-1.1395334005355835,9.038726034305e-07,1.139532446861267,-0.2763175070285797,0.0,0.0,0.2209526151418686,56.28980255126953,54.0,0.0123386168852448,-5671.28955078125,193.70266723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296142578125,304.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.955078125,18000.0,0.0,0.0,0.132983922958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584899872541427,0.1584943085908889,-4.3132695282110944e-06,0.0,0.0001349617668893,0.0,0.0,6.341619968414307,0.0,0.0,0.0,0.2793136835098266,4.0,0.0,1.0
571920,293.1816711425781,297.1499938964844,293.1499938964844,0.0832682028412818,-1978.7742919921875,304.1528015136719,0.6831927299499512,0.1382983177900314,0.1262047290802002,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.4732139408588409,0.050000000745058,0.049272172152996,293.3260192871094,297.1499938964844,293.1499938964844,0.1096510291099548,-1916.26025390625,304.1680603027344,0.7350297570228577,0.1715783178806305,0.1220740228891372,293.1737060546875,297.1499938964844,293.1499938964844,0.3532204031944275,-6572.07421875,304.181396484375,0.9990000128746032,0.5263004302978516,0.4182422459125519,293.3345031738281,297.1499938964844,293.1499938964844,0.0076270923018455,-2595.186279296875,300.377685546875,0.4732139408588409,0.050000000745058,0.2337259650230407,291.1836242675781,291.1499938964844,259.9227294921875,258.32135009765625,286.2392883300781,294.6519470214844,291.1831970214844,1.0,0.26571124792099,1.0,0.0,0.7361220717430115,1.0,-1.1395334005355835,9.038726034305e-07,1.139532446861267,-0.2763175070285797,0.0,0.0,0.2209526151418686,56.28980255126953,54.0,0.0123386168852448,-5671.28955078125,193.70266723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296142578125,304.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.955078125,18000.0,0.0,0.0,0.132983922958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584899872541427,0.1584943085908889,-4.3132695282110944e-06,0.0,0.0001349617668893,0.0,0.0,6.341619968414307,0.0,0.0,0.0,0.2793136835098266,4.0,0.0,1.0
571980,293.1794738769531,297.1499938964844,293.1499938964844,0.0830192267894744,-1974.3021240234373,304.1522827148437,0.6832378506660461,0.1379424035549163,0.125867411494255,294.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4737734198570251,0.050000000745058,0.049261674284935,293.3245849609375,297.1499938964844,293.1499938964844,0.1064419820904731,-1871.149169921875,304.1673889160156,0.7302026152610779,0.1674117147922516,0.1191524192690849,293.1663818359375,297.1499938964844,293.1499938964844,0.3516199886798858,-6552.2490234375,304.17352294921875,0.9990000128746032,0.5271964073181152,0.4170470535755157,293.3329467773437,297.1499938964844,293.1499938964844,0.0075572123751044,-2578.94287109375,300.3164978027344,0.4737734198570251,0.050000000745058,0.2336761802434921,291.177978515625,291.1499938964844,259.9043884277344,258.3060302734375,286.2273254394531,294.6532592773437,291.1771545410156,1.0,0.2647932171821594,1.0,0.0,0.7351220846176147,1.0,-1.1341131925582886,8.979407084552804e-07,1.1341122388839722,-0.2752734422683716,0.0,0.0,0.2175665348768234,55.949928283691406,57.0,-6.996495723724365,-5642.21337890625,191.3285522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370056152344,304.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.158203125,18000.0,0.0,0.0,0.1313711553812027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562321633100509,0.156236469745636,-4.308367806515889e-06,0.0,0.0001333250111201,0.0,0.0,6.240386962890625,0.0,0.0,0.0,0.2789105772972107,4.0,0.0,1.0
572040,293.1794738769531,297.1499938964844,293.1499938964844,0.0830192267894744,-1974.3021240234373,304.1522827148437,0.6832378506660461,0.1379424035549163,0.125867411494255,294.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4737734198570251,0.050000000745058,0.049261674284935,293.3245849609375,297.1499938964844,293.1499938964844,0.1064419820904731,-1871.149169921875,304.1673889160156,0.7302026152610779,0.1674117147922516,0.1191524192690849,293.1663818359375,297.1499938964844,293.1499938964844,0.3516199886798858,-6552.2490234375,304.17352294921875,0.9990000128746032,0.5271964073181152,0.4170470535755157,293.3329467773437,297.1499938964844,293.1499938964844,0.0075572123751044,-2578.94287109375,300.3164978027344,0.4737734198570251,0.050000000745058,0.2336761802434921,291.177978515625,291.1499938964844,259.9043884277344,258.3060302734375,286.2273254394531,294.6532592773437,291.1771545410156,1.0,0.2647932171821594,1.0,0.0,0.7351220846176147,1.0,-1.1341131925582886,8.979407084552804e-07,1.1341122388839722,-0.2752734422683716,0.0,0.0,0.2175665348768234,55.949928283691406,57.0,-6.996495723724365,-5642.21337890625,191.3285522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370056152344,304.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.158203125,18000.0,0.0,0.0,0.1313711553812027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562321633100509,0.156236469745636,-4.308367806515889e-06,0.0,0.0001333250111201,0.0,0.0,6.240386962890625,0.0,0.0,0.0,0.2789105772972107,4.0,0.0,1.0
572100,293.178466796875,297.1499938964844,293.1499938964844,0.0829168036580085,-1972.48583984375,304.1520690917969,0.6826318502426147,0.137767881155014,0.125715285539627,294.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.4735233187675476,0.050000000745058,0.0492664016783237,293.32391357421875,297.1499938964844,293.1499938964844,0.1048681363463401,-1848.925537109375,304.1670837402344,0.727166473865509,0.1653302162885666,0.1177038997411727,293.16473388671875,297.1499938964844,293.1499938964844,0.3520050346851349,-6560.1533203125,304.1685485839844,0.9990000128746032,0.5273087024688721,0.4175828099250793,293.33233642578125,297.1499938964844,293.1499938964844,0.0075244880281388,-2571.4541015625,300.2853088378906,0.4735233187675476,0.050000000745058,0.2336986064910888,291.1740417480469,291.1499938964844,259.895263671875,258.2984619140625,286.22332763671875,294.65380859375,291.17315673828125,1.0,0.2648332118988037,1.0,0.0,0.734622061252594,1.0,-1.1328668594360352,8.968452789304138e-07,1.1328660249710083,-0.2750386595726013,0.0,0.0,0.2163548767566681,56.05250930786133,57.0,-9.230179786682127,-5633.57373046875,191.1337738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837890625,304.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1304814368486404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155394360423088,0.1553986668586731,-4.306428309064359e-06,0.0,0.0001324220793321,0.0,0.0,6.202749252319336,0.0,0.0,0.0,0.278759092092514,4.0,0.0,1.0
572160,293.1775207519531,297.1499938964844,293.1499938964844,0.0828202217817306,-1970.778076171875,304.15185546875,0.6816563606262207,0.1375897973775863,0.1255671679973602,294.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.472965270280838,0.050000000745058,0.0492768883705139,293.3233337402344,297.1499938964844,293.1499938964844,0.1033036410808563,-1826.760986328125,304.1668395996094,0.7237500548362732,0.1632431745529174,0.1162571534514427,293.1644287109375,297.1499938964844,293.1499938964844,0.3530773520469665,-6578.2783203125,304.1632385253906,0.9990000128746032,0.527187168598175,0.4187708497047424,293.3318786621094,297.1499938964844,293.1499938964844,0.007492774631828,-2564.23291015625,300.2536926269531,0.472965270280838,0.050000000745058,0.2337483465671539,291.1698303222656,291.1499938964844,259.8861694335937,258.2909851074219,286.2205505371094,294.654296875,291.1688842773437,1.0,0.2651592195034027,1.0,0.0,0.734122097492218,1.0,-1.1324503421783447,8.968063411884941e-07,1.1324493885040283,-0.2749657034873962,0.0,0.0,0.2154576778411865,56.31220626831055,60.0,-10.64446258544922,-5628.447265625,191.5033569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,304.7369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.93359375,18000.0,0.0,0.0,0.1295672208070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547531932592392,0.1547574996948242,-4.304861704440555e-06,0.0,0.0001314942637691,0.0,0.0,6.173866748809815,0.0,0.0,0.0,0.2786416411399841,4.0,0.0,1.0
572220,293.17596435546875,297.1499938964844,293.1499938964844,0.0826277211308479,-1967.3658447265625,304.1515808105469,0.6787732243537903,0.137211874127388,0.1252689063549041,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4710403382778168,0.050000000745058,0.0493125729262828,293.3224182128906,297.1499938964844,293.1499938964844,0.1001838892698288,-1782.332275390625,304.1664123535156,0.7158200740814209,0.1590407937765121,0.1133575513958931,293.1672668457031,297.1499938964844,293.1499938964844,0.3569742739200592,-6640.28466796875,304.15234375,0.9990000128746032,0.5262525677680969,0.42279052734375,293.3314819335937,297.1499938964844,293.1499938964844,0.0074311955831944,-2550.232421875,300.189208984375,0.4710403382778168,0.050000000745058,0.233917623758316,291.16119384765625,291.1499938964844,259.8680114746094,258.2762451171875,286.21807861328125,294.6552734375,291.1602783203125,1.0,0.2665305137634277,1.0,0.0,0.7331221103668213,1.0,-1.1336817741394043,8.993609412755177e-07,1.133680820465088,-0.2752197384834289,0.0,0.0,0.2145430743694305,57.23214340209961,63.0,-11.750991821289062,-5626.82080078125,193.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827880859375,304.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.888671875,18000.0,0.0,0.0,0.1277573555707931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540144383907318,0.1540187448263168,-4.302791694499319e-06,0.0,0.0001296574773732,0.0,0.0,6.140258312225342,0.0,0.0,0.0,0.27850142121315,4.0,0.0,1.0
572280,293.17596435546875,297.1499938964844,293.1499938964844,0.0826277211308479,-1967.3658447265625,304.1515808105469,0.6787732243537903,0.137211874127388,0.1252689063549041,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4710403382778168,0.050000000745058,0.0493125729262828,293.3224182128906,297.1499938964844,293.1499938964844,0.1001838892698288,-1782.332275390625,304.1664123535156,0.7158200740814209,0.1590407937765121,0.1133575513958931,293.1672668457031,297.1499938964844,293.1499938964844,0.3569742739200592,-6640.28466796875,304.15234375,0.9990000128746032,0.5262525677680969,0.42279052734375,293.3314819335937,297.1499938964844,293.1499938964844,0.0074311955831944,-2550.232421875,300.189208984375,0.4710403382778168,0.050000000745058,0.233917623758316,291.16119384765625,291.1499938964844,259.8680114746094,258.2762451171875,286.21807861328125,294.6552734375,291.1602783203125,1.0,0.2665305137634277,1.0,0.0,0.7331221103668213,1.0,-1.1336817741394043,8.993609412755177e-07,1.133680820465088,-0.2752197384834289,0.0,0.0,0.2145430743694305,57.23214340209961,63.0,-11.750991821289062,-5626.82080078125,193.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827880859375,304.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.888671875,18000.0,0.0,0.0,0.1277573555707931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540144383907318,0.1540187448263168,-4.302791694499319e-06,0.0,0.0001296574773732,0.0,0.0,6.140258312225342,0.0,0.0,0.0,0.27850142121315,4.0,0.0,1.0
572340,293.1747741699219,297.1499938964844,293.1499938964844,0.0824190452694892,-1963.6351318359373,304.1513977050781,0.6748886704444885,0.1367947310209274,0.1249536797404289,294.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.468134343624115,0.050000000745058,0.0493648946285247,293.32183837890625,297.1499938964844,293.1499938964844,0.0970576480031013,-1737.5047607421875,304.1661682128906,0.7062255144119263,0.1547911614179611,0.1104386821389198,293.1742248535156,297.1499938964844,293.1499938964844,0.3628305494785309,-6730.6328125,304.141845703125,0.9990000128746032,0.5244131684303284,0.4286174178123474,293.331787109375,297.1499938964844,293.1499938964844,0.0073708337731659,-2536.44091796875,300.1229858398437,0.468134343624115,0.050000000745058,0.2341658025979995,291.1529846191406,291.1499938964844,259.8500061035156,258.2618103027344,286.21923828125,294.65631103515625,291.15216064453125,1.0,0.2686921954154968,1.0,0.0,0.7321220636367798,1.0,-1.1371537446975708,9.047917046700604e-07,1.137152910232544,-0.2759036719799042,0.0,0.0,0.21470507979393,58.60395812988281,66.0,-11.374998092651367,-5634.50634765625,197.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50885009765625,304.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.1261035054922104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539412140846252,0.1539455205202102,-4.302039087633602e-06,0.0,0.0001279790303669,0.0,0.0,6.136165142059326,0.0,0.0,0.0,0.2784771919250488,4.0,0.0,1.0
572400,293.1747741699219,297.1499938964844,293.1499938964844,0.0824190452694892,-1963.6351318359373,304.1513977050781,0.6748886704444885,0.1367947310209274,0.1249536797404289,294.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.468134343624115,0.050000000745058,0.0493648946285247,293.32183837890625,297.1499938964844,293.1499938964844,0.0970576480031013,-1737.5047607421875,304.1661682128906,0.7062255144119263,0.1547911614179611,0.1104386821389198,293.1742248535156,297.1499938964844,293.1499938964844,0.3628305494785309,-6730.6328125,304.141845703125,0.9990000128746032,0.5244131684303284,0.4286174178123474,293.331787109375,297.1499938964844,293.1499938964844,0.0073708337731659,-2536.44091796875,300.1229858398437,0.468134343624115,0.050000000745058,0.2341658025979995,291.1529846191406,291.1499938964844,259.8500061035156,258.2618103027344,286.21923828125,294.65631103515625,291.15216064453125,1.0,0.2686921954154968,1.0,0.0,0.7321220636367798,1.0,-1.1371537446975708,9.047917046700604e-07,1.137152910232544,-0.2759036719799042,0.0,0.0,0.21470507979393,58.60395812988281,66.0,-11.374998092651367,-5634.50634765625,197.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50885009765625,304.7615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.1261035054922104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539412140846252,0.1539455205202102,-4.302039087633602e-06,0.0,0.0001279790303669,0.0,0.0,6.136165142059326,0.0,0.0,0.0,0.2784771919250488,4.0,0.0,1.0
572460,293.1739501953125,297.1499938964844,293.1499938964844,0.0821832194924354,-1959.379638671875,304.1513366699219,0.6702836155891418,0.1363342106342315,0.1246126964688301,294.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4643027186393738,0.050000000745058,0.0494307428598403,293.3215637207031,297.1499938964844,293.1499938964844,0.0939091742038726,-1692.1302490234375,304.166015625,0.6953785419464111,0.1504913568496704,0.1074946746230125,293.1845397949219,297.1499938964844,293.1499938964844,0.370239794254303,-6842.91259765625,304.1322326660156,0.9990000128746032,0.5217142105102539,0.4358407258987427,293.3327331542969,297.1499938964844,293.1499938964844,0.0073107490316033,-2522.56787109375,300.0550231933594,0.4643027186393738,0.050000000745058,0.234478160738945,291.1455993652344,291.1499938964844,259.83203125,258.2476806640625,286.22296142578125,294.6573791503906,291.1448669433594,1.0,0.2714657783508301,1.0,0.0,0.7311220765113831,1.0,-1.142334222793579,9.124547091232672e-07,1.1423333883285522,-0.2769198417663574,0.0,0.0,0.2157951295375824,60.3418083190918,69.0,-10.30344009399414,-5649.2939453125,202.4763946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,304.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1247377023100853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544458568096161,0.1544501632452011,-4.302446086512646e-06,0.0,0.0001265929167857,0.0,0.0,6.157702445983887,0.0,0.0,0.0,0.2785539627075195,4.0,0.0,1.0
572520,293.1739501953125,297.1499938964844,293.1499938964844,0.0821832194924354,-1959.379638671875,304.1513366699219,0.6702836155891418,0.1363342106342315,0.1246126964688301,294.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4643027186393738,0.050000000745058,0.0494307428598403,293.3215637207031,297.1499938964844,293.1499938964844,0.0939091742038726,-1692.1302490234375,304.166015625,0.6953785419464111,0.1504913568496704,0.1074946746230125,293.1845397949219,297.1499938964844,293.1499938964844,0.370239794254303,-6842.91259765625,304.1322326660156,0.9990000128746032,0.5217142105102539,0.4358407258987427,293.3327331542969,297.1499938964844,293.1499938964844,0.0073107490316033,-2522.56787109375,300.0550231933594,0.4643027186393738,0.050000000745058,0.234478160738945,291.1455993652344,291.1499938964844,259.83203125,258.2476806640625,286.22296142578125,294.6573791503906,291.1448669433594,1.0,0.2714657783508301,1.0,0.0,0.7311220765113831,1.0,-1.142334222793579,9.124547091232672e-07,1.1423333883285522,-0.2769198417663574,0.0,0.0,0.2157951295375824,60.3418083190918,69.0,-10.30344009399414,-5649.2939453125,202.4763946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,304.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1247377023100853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544458568096161,0.1544501632452011,-4.302446086512646e-06,0.0,0.0001265929167857,0.0,0.0,6.157702445983887,0.0,0.0,0.0,0.2785539627075195,4.0,0.0,1.0
572580,293.1734313964844,297.1499938964844,293.1499938964844,0.0819177031517028,-1954.555419921875,304.1513366699219,0.6652019619941711,0.1358319669961929,0.1242441684007644,294.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4596851766109466,0.050000000745058,0.0495076589286327,293.32159423828125,297.1499938964844,293.1499938964844,0.0907293856143951,-1646.1796875,304.1659851074219,0.6838668584823608,0.146142840385437,0.104524090886116,293.1975402832031,297.1499938964844,293.1499938964844,0.3788755536079407,-6972.009765625,304.1238098144531,0.9990000128746032,0.5182073712348938,0.4441298544406891,293.33428955078125,297.1499938964844,293.1499938964844,0.0072504002600908,-2508.453369140625,299.9853210449219,0.4596851766109466,0.050000000745058,0.2348430156707763,291.13916015625,291.1499938964844,259.81396484375,258.23370361328125,286.22833251953125,294.6585388183594,291.1385498046875,1.0,0.2747085988521576,1.0,0.0,0.7301220893859863,1.0,-1.1488056182861328,9.218522905030112e-07,1.1488046646118164,-0.2781946659088135,0.0,0.0,0.2176849395036697,62.377906799316406,57.0,-8.988607406616211,-5669.8642578125,208.57693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659729003906,304.74542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1237562820315361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554539650678634,0.1554582566022873,-4.303866717236815e-06,0.0,0.000125596896396,0.0,0.0,6.201621055603027,0.0,0.0,0.0,0.2787191271781921,4.0,0.0,1.0
572640,293.1734313964844,297.1499938964844,293.1499938964844,0.0819177031517028,-1954.555419921875,304.1513366699219,0.6652019619941711,0.1358319669961929,0.1242441684007644,294.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4596851766109466,0.050000000745058,0.0495076589286327,293.32159423828125,297.1499938964844,293.1499938964844,0.0907293856143951,-1646.1796875,304.1659851074219,0.6838668584823608,0.146142840385437,0.104524090886116,293.1975402832031,297.1499938964844,293.1499938964844,0.3788755536079407,-6972.009765625,304.1238098144531,0.9990000128746032,0.5182073712348938,0.4441298544406891,293.33428955078125,297.1499938964844,293.1499938964844,0.0072504002600908,-2508.453369140625,299.9853210449219,0.4596851766109466,0.050000000745058,0.2348430156707763,291.13916015625,291.1499938964844,259.81396484375,258.23370361328125,286.22833251953125,294.6585388183594,291.1385498046875,1.0,0.2747085988521576,1.0,0.0,0.7301220893859863,1.0,-1.1488056182861328,9.218522905030112e-07,1.1488046646118164,-0.2781946659088135,0.0,0.0,0.2176849395036697,62.377906799316406,57.0,-8.988607406616211,-5669.8642578125,208.57693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659729003906,304.74542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1237562820315361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554539650678634,0.1554582566022873,-4.303866717236815e-06,0.0,0.000125596896396,0.0,0.0,6.201621055603027,0.0,0.0,0.0,0.2787191271781921,4.0,0.0,1.0
572700,293.1731872558594,297.1499938964844,293.1499938964844,0.0817361697554588,-1951.2069091796875,304.15142822265625,0.6647652983665466,0.1355832666158676,0.1240162178874015,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4596715867519378,0.050000000745058,0.0495078898966312,293.32159423828125,297.1499938964844,293.1499938964844,0.0890881419181823,-1622.424072265625,304.16607666015625,0.6802972555160522,0.1439694464206695,0.1030032858252525,293.203369140625,297.1499938964844,293.1499938964844,0.3792758584022522,-6975.6435546875,304.12799072265625,0.9990000128746032,0.5164555907249451,0.4441547095775604,293.33514404296875,297.1499938964844,293.1499938964844,0.0072127170860767,-2499.0751953125,299.950439453125,0.4596715867519378,0.050000000745058,0.2348441183567047,291.1373596191406,291.1499938964844,259.8049011230469,258.22674560546875,286.2275085449219,294.6590881347656,291.13751220703125,1.0,0.2741106748580932,1.0,0.0,0.7296220660209656,1.0,-1.1467442512512207,9.196568271363504e-07,1.1467432975769043,-0.277690052986145,0.0,0.0,0.2187255769968032,62.35753631591797,57.0,-4.257290840148926,-5674.76806640625,207.8523406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384460449219,304.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.021484375,18000.0,0.0,0.0,0.1234262436628341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560992300510406,0.1561035364866256,-4.304920366848819e-06,0.0,0.0001252619549632,0.0,0.0,6.229968547821045,0.0,0.0,0.0,0.2788267135620117,4.0,0.0,1.0
572760,293.1728820800781,297.1499938964844,293.1499938964844,0.0815064013004303,-1946.8929443359373,304.1515808105469,0.6659033298492432,0.1353514790534973,0.1237732246518135,294.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.4613566994667053,0.050000000745058,0.0494794510304927,293.32147216796875,297.1499938964844,293.1499938964844,0.0873963758349418,-1597.8905029296875,304.1662292480469,0.6783442497253418,0.141816183924675,0.101471297442913,293.2057800292969,297.1499938964844,293.1499938964844,0.376482605934143,-6930.86572265625,304.1370849609375,0.9990000128746032,0.5153027772903442,0.4411066174507141,293.3359069824219,297.1499938964844,293.1499938964844,0.0071686096489429,-2487.40966796875,299.9172668457031,0.4613566994667053,0.050000000745058,0.2347092032432556,291.140380859375,291.1499938964844,259.7958374023437,258.2198486328125,286.22027587890625,294.6596374511719,291.1414489746094,1.0,0.2723485231399536,1.0,0.0,0.7291221022605896,1.0,-1.1407616138458252,9.124083817368956e-07,1.1407607793807983,-0.2764339447021484,0.0,0.0,0.219086617231369,61.55717849731445,45.0,4.1349287033081055,-5670.599609375,204.3229522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071044921875,304.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.205078125,18000.0,0.0,0.0,0.1231941431760788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565451323986053,0.1565494388341903,-4.306028131395578e-06,0.0,0.0001250264031114,0.0,0.0,6.25011157989502,0.0,0.0,0.0,0.2789052724838257,4.0,0.0,1.0
572820,293.1718444824219,297.1499938964844,293.1499938964844,0.0810059532523155,-1937.42919921875,304.1518859863281,0.6720021367073059,0.1349812150001526,0.1232959479093551,294.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4683970212936401,0.050000000745058,0.0493603236973285,293.3206481933594,297.1499938964844,293.1499938964844,0.0839844867587089,-1548.4500732421875,304.16650390625,0.6782243251800537,0.137636587023735,0.0984310880303382,293.199462890625,297.1499938964844,293.1499938964844,0.3636840581893921,-6733.0546875,304.16290283203125,0.9990000128746032,0.5151419043540955,0.4281038641929626,293.3364562988281,297.1499938964844,293.1499938964844,0.0070704701356589,-2460.441650390625,299.8556213378906,0.4683970212936401,0.050000000745058,0.2341441214084625,291.1535339355469,291.1499938964844,259.7776184082031,258.2061462402344,286.1945495605469,294.66046142578125,291.1551208496094,1.0,0.2657944858074188,1.0,0.0,0.7281221151351929,1.0,-1.1201155185699463,8.869657222021488e-07,1.1201146841049194,-0.2721594870090484,0.0,0.0,0.2177837491035461,58.26578521728516,48.0,15.998647689819336,-5626.708984375,191.3666534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446044921875,304.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.1229185685515403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561820060014724,0.1561863124370575,-4.306657046981854e-06,0.0,0.0001247467298526,0.0,0.0,6.235873699188232,0.0,0.0,0.0,0.2788651585578918,4.0,0.0,1.0
572880,293.1718444824219,297.1499938964844,293.1499938964844,0.0810059532523155,-1937.42919921875,304.1518859863281,0.6720021367073059,0.1349812150001526,0.1232959479093551,294.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.4683970212936401,0.050000000745058,0.0493603236973285,293.3206481933594,297.1499938964844,293.1499938964844,0.0839844867587089,-1548.4500732421875,304.16650390625,0.6782243251800537,0.137636587023735,0.0984310880303382,293.199462890625,297.1499938964844,293.1499938964844,0.3636840581893921,-6733.0546875,304.16290283203125,0.9990000128746032,0.5151419043540955,0.4281038641929626,293.3364562988281,297.1499938964844,293.1499938964844,0.0070704701356589,-2460.441650390625,299.8556213378906,0.4683970212936401,0.050000000745058,0.2341441214084625,291.1535339355469,291.1499938964844,259.7776184082031,258.2061462402344,286.1945495605469,294.66046142578125,291.1551208496094,1.0,0.2657944858074188,1.0,0.0,0.7281221151351929,1.0,-1.1201155185699463,8.869657222021488e-07,1.1201146841049194,-0.2721594870090484,0.0,0.0,0.2177837491035461,58.26578521728516,48.0,15.998647689819336,-5626.708984375,191.3666534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446044921875,304.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.1229185685515403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561820060014724,0.1561863124370575,-4.306657046981854e-06,0.0,0.0001247467298526,0.0,0.0,6.235873699188232,0.0,0.0,0.0,0.2788651585578918,4.0,0.0,1.0
572940,293.17022705078125,297.1499938964844,293.1499938964844,0.08067137748003,-1931.133056640625,304.1517944335937,0.6761706471443176,0.1347514241933822,0.1229872703552246,294.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.4725669026374817,0.050000000745058,0.0492844954133033,293.3188781738281,297.1499938964844,293.1499938964844,0.0807781144976615,-1502.2667236328125,304.16632080078125,0.6759470105171204,0.1336689442396164,0.0955673977732658,293.18536376953125,297.1499938964844,293.1499938964844,0.3548267483711242,-6599.47412109375,304.1728820800781,0.9990000128746032,0.5167515277862549,0.4196141958236694,293.33551025390625,297.1499938964844,293.1499938964844,0.0069860885851085,-2437.350341796875,299.7970275878906,0.4725669026374817,0.050000000745058,0.2337844222784042,291.1637878417969,291.1499938964844,259.7593078613281,258.1925048828125,286.1707458496094,294.6592712402344,291.1640014648437,1.0,0.2618868947029114,1.0,0.0,0.7271220684051514,1.0,-1.1055890321731567,8.696541726749274e-07,1.10558819770813,-0.269186794757843,0.0,0.0,0.2151026725769043,56.15415954589844,51.0,10.372628211975098,-5570.4072265625,182.87342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,304.68975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.015625,18000.0,0.0,0.0,0.1227078735828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546476483345031,0.1546519547700882,-4.304682988731656e-06,0.0,0.0001245328894583,0.0,0.0,6.169226169586182,0.0,0.0,0.0,0.278620958328247,4.0,0.0,1.0
573000,293.17022705078125,297.1499938964844,293.1499938964844,0.08067137748003,-1931.133056640625,304.1517944335937,0.6761706471443176,0.1347514241933822,0.1229872703552246,294.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.4725669026374817,0.050000000745058,0.0492844954133033,293.3188781738281,297.1499938964844,293.1499938964844,0.0807781144976615,-1502.2667236328125,304.16632080078125,0.6759470105171204,0.1336689442396164,0.0955673977732658,293.18536376953125,297.1499938964844,293.1499938964844,0.3548267483711242,-6599.47412109375,304.1728820800781,0.9990000128746032,0.5167515277862549,0.4196141958236694,293.33551025390625,297.1499938964844,293.1499938964844,0.0069860885851085,-2437.350341796875,299.7970275878906,0.4725669026374817,0.050000000745058,0.2337844222784042,291.1637878417969,291.1499938964844,259.7593078613281,258.1925048828125,286.1707458496094,294.6592712402344,291.1640014648437,1.0,0.2618868947029114,1.0,0.0,0.7271220684051514,1.0,-1.1055890321731567,8.696541726749274e-07,1.10558819770813,-0.269186794757843,0.0,0.0,0.2151026725769043,56.15415954589844,51.0,10.372628211975098,-5570.4072265625,182.87342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,304.68975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.015625,18000.0,0.0,0.0,0.1227078735828399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546476483345031,0.1546519547700882,-4.304682988731656e-06,0.0,0.0001245328894583,0.0,0.0,6.169226169586182,0.0,0.0,0.0,0.278620958328247,4.0,0.0,1.0
573060,293.1683349609375,297.1499938964844,293.1499938964844,0.0805618315935134,-1929.2261962890625,304.1513671875,0.6780456900596619,0.1346247196197509,0.1228238493204116,294.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4743562042713165,0.050000000745058,0.0492508709430694,293.31658935546875,297.1499938964844,293.1499938964844,0.0778281167149543,-1460.2001953125,304.1658020019531,0.6712939143180847,0.1298585534095764,0.0928603857755661,293.1745910644531,297.1499938964844,293.1499938964844,0.3508031368255615,-6541.19189453125,304.1717529296875,0.9990000128746032,0.5180494785308838,0.4157934188842773,293.3341369628906,297.1499938964844,293.1499938964844,0.0069164247252047,-2419.4150390625,299.735107421875,0.4743562042713165,0.050000000745058,0.2336249351501464,291.1595153808594,291.1499938964844,259.7408752441406,258.178955078125,286.1387939453125,294.6337585449219,291.1585388183594,1.0,0.2598817646503448,1.0,0.0,0.7261220812797546,1.0,-1.097324013710022,8.602985985817213e-07,1.0973230600357056,-0.2674156427383423,0.0,0.0,0.2139866650104522,55.1963005065918,54.0,-4.280849933624268,-5539.31982421875,178.57827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1224820911884307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536655575037002,0.1536698639392852,-4.302253728383221e-06,0.0,0.0001243037550011,0.0,0.0,6.125015735626221,0.0,0.0,0.0,0.2784446477890014,4.0,0.0,1.0
573120,293.1683349609375,297.1499938964844,293.1499938964844,0.0805618315935134,-1929.2261962890625,304.1513671875,0.6780456900596619,0.1346247196197509,0.1228238493204116,294.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4743562042713165,0.050000000745058,0.0492508709430694,293.31658935546875,297.1499938964844,293.1499938964844,0.0778281167149543,-1460.2001953125,304.1658020019531,0.6712939143180847,0.1298585534095764,0.0928603857755661,293.1745910644531,297.1499938964844,293.1499938964844,0.3508031368255615,-6541.19189453125,304.1717529296875,0.9990000128746032,0.5180494785308838,0.4157934188842773,293.3341369628906,297.1499938964844,293.1499938964844,0.0069164247252047,-2419.4150390625,299.735107421875,0.4743562042713165,0.050000000745058,0.2336249351501464,291.1595153808594,291.1499938964844,259.7408752441406,258.178955078125,286.1387939453125,294.6337585449219,291.1585388183594,1.0,0.2598817646503448,1.0,0.0,0.7261220812797546,1.0,-1.097324013710022,8.602985985817213e-07,1.0973230600357056,-0.2674156427383423,0.0,0.0,0.2139866650104522,55.1963005065918,54.0,-4.280849933624268,-5539.31982421875,178.57827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1224820911884307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536655575037002,0.1536698639392852,-4.302253728383221e-06,0.0,0.0001243037550011,0.0,0.0,6.125015735626221,0.0,0.0,0.0,0.2784446477890014,4.0,0.0,1.0
573180,293.16650390625,297.1499938964844,293.1499938964844,0.0805287957191467,-1928.7569580078125,304.1509704589844,0.6780924797058105,0.1345293670892715,0.1227304637432098,294.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4745395183563232,0.050000000745058,0.0492474175989627,293.31427001953125,297.1499938964844,293.1499938964844,0.0749565362930297,-1419.5548095703125,304.1653137207031,0.6648107767105103,0.1261065602302551,0.0902294293045997,293.16876220703125,297.1499938964844,293.1499938964844,0.3502034842967987,-6535.310546875,304.1654357910156,0.9990000128746032,0.5186141133308411,0.415396511554718,293.3329772949219,297.1499938964844,293.1499938964844,0.0068534598685801,-2403.42578125,299.6720275878906,0.4745395183563232,0.050000000745058,0.2336085438728332,291.1522827148437,291.1499938964844,259.7223815917969,258.1654968261719,286.1195983886719,294.6169128417969,291.151611328125,1.0,0.2593980729579925,1.0,0.0,0.7251220941543579,1.0,-1.0935522317886353,8.565721145714633e-07,1.0935513973236084,-0.2665538191795349,0.0,0.0,0.2141937315464019,55.0612907409668,57.0,-7.860579490661621,-5532.35888671875,177.19833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.109375,18000.0,0.0,0.0,0.1223056092858314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536487191915512,0.1536530256271362,-4.301480657886714e-06,0.0,0.0001241246354766,0.0,0.0,6.123239040374756,0.0,0.0,0.0,0.278426319360733,4.0,0.0,1.0
