time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573240,293.16650390625,297.1499938964844,293.1499938964844,0.0805287957191467,-1928.7569580078125,304.1509704589844,0.6780924797058105,0.1345293670892715,0.1227304637432098,294.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4745395183563232,0.050000000745058,0.0492474175989627,293.31427001953125,297.1499938964844,293.1499938964844,0.0749565362930297,-1419.5548095703125,304.1653137207031,0.6648107767105103,0.1261065602302551,0.0902294293045997,293.16876220703125,297.1499938964844,293.1499938964844,0.3502034842967987,-6535.310546875,304.1654357910156,0.9990000128746032,0.5186141133308411,0.415396511554718,293.3329772949219,297.1499938964844,293.1499938964844,0.0068534598685801,-2403.42578125,299.6720275878906,0.4745395183563232,0.050000000745058,0.2336085438728332,291.1522827148437,291.1499938964844,259.7223815917969,258.1654968261719,286.1195983886719,294.6169128417969,291.151611328125,1.0,0.2593980729579925,1.0,0.0,0.7251220941543579,1.0,-1.0935522317886353,8.565721145714633e-07,1.0935513973236084,-0.2665538191795349,0.0,0.0,0.2141937315464019,55.0612907409668,57.0,-7.860579490661621,-5532.35888671875,177.19833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.109375,18000.0,0.0,0.0,0.1223056092858314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536487191915512,0.1536530256271362,-4.301480657886714e-06,0.0,0.0001241246354766,0.0,0.0,6.123239040374756,0.0,0.0,0.0,0.278426319360733,4.0,0.0,1.0
573300,293.1656799316406,297.1499938964844,293.1499938964844,0.0805184915661811,-1928.6217041015625,304.1508178710937,0.6775311231613159,0.1344846040010452,0.1226969957351684,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.4741428792476654,0.050000000745058,0.0492549464106559,293.31317138671875,297.1499938964844,293.1499938964844,0.0735251381993293,-1399.4019775390625,304.1651306152344,0.6610202193260193,0.1242425292730331,0.0889306366443634,293.1677551269531,297.1499938964844,293.1499938964844,0.3509478271007538,-6548.10986328125,304.1612548828125,0.9990000128746032,0.5185766816139221,0.4162544310092926,293.33251953125,297.1499938964844,293.1499938964844,0.0068233115598559,-2395.704345703125,299.6405944824219,0.4741428792476654,0.050000000745058,0.2336442619562149,291.1495056152344,291.1499938964844,259.71307373046875,258.1587829589844,286.11444091796875,294.6122131347656,291.1488952636719,1.0,0.2596235573291778,1.0,0.0,0.7246221303939819,1.0,-1.093034267425537,8.564129529986531e-07,1.0930334329605105,-0.2664053440093994,0.0,0.0,0.214509829878807,55.24595260620117,57.0,-7.769632339477539,-5532.89794921875,177.38760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23077392578125,304.63055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1222562044858932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537903845310211,0.1537946909666061,-4.301539320294978e-06,0.0,0.0001240745041286,0.0,0.0,6.129203796386719,0.0,0.0,0.0,0.2784464955329895,4.0,0.0,1.0
573360,293.1648864746094,297.1499938964844,293.1499938964844,0.080510638654232,-1928.5240478515625,304.15069580078125,0.6766320466995239,0.1344393491744995,0.1226689219474792,294.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4734590649604797,0.050000000745058,0.0492678619921207,293.3121032714844,297.1499938964844,293.1499938964844,0.0720943138003349,-1379.3385009765625,304.1649780273437,0.6569379568099976,0.1223839819431305,0.0876401290297508,293.1679382324219,297.1499938964844,293.1499938964844,0.3523115813732147,-6570.146484375,304.15673828125,0.9990000128746032,0.5183163285255432,0.4177221357822418,293.3321228027344,297.1499938964844,293.1499938964844,0.0067938356660306,-2388.12158203125,299.6091003417969,0.4734590649604797,0.050000000745058,0.2337055206298828,291.14703369140625,291.1499938964844,259.7037353515625,258.1520690917969,286.11187744140625,294.6097412109375,291.1465148925781,1.0,0.2601185739040375,1.0,0.0,0.7241221070289612,1.0,-1.093301773071289,8.572330330025579e-07,1.0933009386062622,-0.2664210498332977,0.0,0.0,0.2149576395750045,55.57698440551758,60.0,-7.176722526550293,-5535.5966796875,178.08377075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,304.6256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.1222380921244621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15401491522789,0.154019221663475,-4.301788067095913e-06,0.0,0.0001240561250597,0.0,0.0,6.138876914978027,0.0,0.0,0.0,0.2784818410873413,4.0,0.0,1.0
573420,293.1635131835937,297.1499938964844,293.1499938964844,0.0804944336414337,-1928.294677734375,304.1504821777344,0.673996090888977,0.1343424320220947,0.1226217150688171,294.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4713289737701416,0.050000000745058,0.0493075065314769,293.3101501464844,297.1499938964844,293.1499938964844,0.0692252442240715,-1339.3720703125,304.1647644042969,0.6481355428695679,0.118677794933319,0.0850782096385955,293.17156982421875,297.1499938964844,293.1499938964844,0.3566264510154724,-6637.5908203125,304.1473083496094,0.9990000128746032,0.517135500907898,0.4221977293491363,293.3316650390625,297.1499938964844,293.1499938964844,0.0067363171838223,-2373.191650390625,299.5459289550781,0.4713289737701416,0.050000000745058,0.2338935881853103,291.1433410644531,291.1499938964844,259.6849670410156,258.1386413574219,286.1131896972656,294.610595703125,291.1430358886719,1.0,0.2617901265621185,1.0,0.0,0.7231221199035645,1.0,-1.0958144664764404,8.613515660726989e-07,1.0958136320114136,-0.2668690085411072,0.0,0.0,0.216109350323677,56.61442184448242,63.0,-5.213395118713379,-5545.82861328125,180.7724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895446777344,304.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.35546875,18000.0,0.0,0.0,0.1223052218556404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546503901481628,0.1546546965837478,-4.302729848859599e-06,0.0,0.0001241242571268,0.0,0.0,6.166601657867432,0.0,0.0,0.0,0.2785863578319549,4.0,0.0,1.0
573480,293.1635131835937,297.1499938964844,293.1499938964844,0.0804944336414337,-1928.294677734375,304.1504821777344,0.673996090888977,0.1343424320220947,0.1226217150688171,294.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4713289737701416,0.050000000745058,0.0493075065314769,293.3101501464844,297.1499938964844,293.1499938964844,0.0692252442240715,-1339.3720703125,304.1647644042969,0.6481355428695679,0.118677794933319,0.0850782096385955,293.17156982421875,297.1499938964844,293.1499938964844,0.3566264510154724,-6637.5908203125,304.1473083496094,0.9990000128746032,0.517135500907898,0.4221977293491363,293.3316650390625,297.1499938964844,293.1499938964844,0.0067363171838223,-2373.191650390625,299.5459289550781,0.4713289737701416,0.050000000745058,0.2338935881853103,291.1433410644531,291.1499938964844,259.6849670410156,258.1386413574219,286.1131896972656,294.610595703125,291.1430358886719,1.0,0.2617901265621185,1.0,0.0,0.7231221199035645,1.0,-1.0958144664764404,8.613515660726989e-07,1.0958136320114136,-0.2668690085411072,0.0,0.0,0.216109350323677,56.61442184448242,63.0,-5.213395118713379,-5545.82861328125,180.7724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895446777344,304.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.35546875,18000.0,0.0,0.0,0.1223052218556404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546503901481628,0.1546546965837478,-4.302729848859599e-06,0.0,0.0001241242571268,0.0,0.0,6.166601657867432,0.0,0.0,0.0,0.2785863578319549,4.0,0.0,1.0
573540,293.162353515625,297.1499938964844,293.1499938964844,0.0804729610681533,-1927.9404296875,304.1503601074219,0.6704865097999573,0.1342338472604751,0.1225790902972221,294.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4682677686214447,0.050000000745058,0.049362763762474,293.3082580566406,297.1499938964844,293.1499938964844,0.0663445815443992,-1299.6348876953125,304.1646423339844,0.6388062238693237,0.1150007769465446,0.0825405567884445,293.178955078125,297.1499938964844,293.1499938964844,0.3627232015132904,-6730.83447265625,304.1380615234375,0.9990000128746032,0.5150983929634094,0.4283584058284759,293.3315734863281,297.1499938964844,293.1499938964844,0.0066802422516047,-2358.4658203125,299.4823608398437,0.4682677686214447,0.050000000745058,0.2341556996107101,291.1410827636719,291.1499938964844,259.66607666015625,258.125244140625,286.1212463378906,294.6175842285156,291.1408996582031,1.0,0.2642100751399994,1.0,0.0,0.7221221327781677,1.0,-1.100492000579834,8.68215181526466e-07,1.1004911661148071,-0.2677752077579498,0.0,0.0,0.2174606770277023,58.07513427734375,66.0,-3.378524780273437,-5560.22998046875,184.9256286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,304.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.1225180178880691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554333120584488,0.1554376184940338,-4.304060439608293e-06,0.0,0.0001243402075488,0.0,0.0,6.201034069061279,0.0,0.0,0.0,0.2787187099456787,4.0,0.0,1.0
573600,293.162353515625,297.1499938964844,293.1499938964844,0.0804729610681533,-1927.9404296875,304.1503601074219,0.6704865097999573,0.1342338472604751,0.1225790902972221,294.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4682677686214447,0.050000000745058,0.049362763762474,293.3082580566406,297.1499938964844,293.1499938964844,0.0663445815443992,-1299.6348876953125,304.1646423339844,0.6388062238693237,0.1150007769465446,0.0825405567884445,293.178955078125,297.1499938964844,293.1499938964844,0.3627232015132904,-6730.83447265625,304.1380615234375,0.9990000128746032,0.5150983929634094,0.4283584058284759,293.3315734863281,297.1499938964844,293.1499938964844,0.0066802422516047,-2358.4658203125,299.4823608398437,0.4682677686214447,0.050000000745058,0.2341556996107101,291.1410827636719,291.1499938964844,259.66607666015625,258.125244140625,286.1212463378906,294.6175842285156,291.1408996582031,1.0,0.2642100751399994,1.0,0.0,0.7221221327781677,1.0,-1.100492000579834,8.68215181526466e-07,1.1004911661148071,-0.2677752077579498,0.0,0.0,0.2174606770277023,58.07513427734375,66.0,-3.378524780273437,-5560.22998046875,184.9256286621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,304.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.1225180178880691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554333120584488,0.1554376184940338,-4.304060439608293e-06,0.0,0.0001243402075488,0.0,0.0,6.201034069061279,0.0,0.0,0.0,0.2787187099456787,4.0,0.0,1.0
573660,293.1615600585937,297.1499938964844,293.1499938964844,0.0804601684212684,-1927.7335205078125,304.1502990722656,0.6672530770301819,0.134147509932518,0.1225512251257896,294.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4651884734630584,0.050000000745058,0.049416072666645,293.3064270019531,297.1499938964844,293.1499938964844,0.0640889853239059,-1268.8299560546875,304.1644897460937,0.6312556862831116,0.1121626496315002,0.080574981868267,293.1870422363281,297.1499938964844,293.1499938964844,0.3686419427394867,-6820.17578125,304.13116455078125,0.9990000128746032,0.5128937363624573,0.4342194497585296,293.33172607421875,297.1499938964844,293.1499938964844,0.0066363420337438,-2346.878662109375,299.4309387207031,0.4651884734630584,0.050000000745058,0.2344085723161697,291.1395263671875,291.1499938964844,259.65087890625,258.114501953125,286.1292419433594,294.6236572265625,291.1392822265625,1.0,0.2665707767009735,1.0,0.0,0.7213221192359924,1.0,-1.1055012941360474,8.75345108397596e-07,1.1055004596710205,-0.2687686383724212,0.0,0.0,0.2187022268772125,59.49082565307617,66.0,-3.053776979446411,-5574.7236328125,189.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,304.59735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.306640625,18000.0,0.0,0.0,0.1227924898266792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561454087495803,0.1561497151851654,-4.305297807150055e-06,0.0,0.000124618774862,0.0,0.0,6.232425689697266,0.0,0.0,0.0,0.2788401842117309,4.0,0.0,1.0
573720,293.1613464355469,297.1499938964844,293.1499938964844,0.0804585292935371,-1927.7109375,304.1502685546875,0.6664029955863953,0.1341262906789779,0.1225457116961479,294.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4643309712409973,0.050000000745058,0.0494304932653903,293.3059387207031,297.1499938964844,293.1499938964844,0.0635332241654396,-1261.283203125,304.1644592285156,0.6293606162071228,0.1114611625671386,0.0800932347774505,293.1893005371094,297.1499938964844,293.1499938964844,0.3702460825443268,-6844.2421875,304.1295471191406,0.9990000128746032,0.5122671723365784,0.4357913136482239,293.3318176269531,297.1499938964844,293.1499938964844,0.0066255354322493,-2344.023681640625,299.4179992675781,0.4643309712409973,0.050000000745058,0.2344769835472107,291.1390686035156,291.1499938964844,259.6470642089844,258.11181640625,286.1315612792969,294.6254272460937,291.13885498046875,1.0,0.2672101855278015,1.0,0.0,0.7211220860481262,1.0,-1.1069024801254272,8.773239414949785e-07,1.1069015264511108,-0.2690483629703522,0.0,0.0,0.2190462350845337,59.874393463134766,69.0,-3.015769720077514,-5578.8310546875,190.2867584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.5951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.158203125,18000.0,0.0,0.0,0.1228753179311752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563421934843063,0.1563464999198913,-4.305634774937062e-06,0.0,0.0001247028267243,0.0,0.0,6.2410993576049805,0.0,0.0,0.0,0.2788736820220947,4.0,0.0,1.0
573780,293.16046142578125,297.1499938964844,293.1499938964844,0.0804514437913894,-1927.6085205078125,304.1501770019531,0.6619665622711182,0.1340194940567016,0.1225241348147392,294.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4596478044986725,0.050000000745058,0.0495085157454013,293.3035888671875,297.1499938964844,293.1499938964844,0.0607627481222152,-1223.91015625,304.16424560546875,0.6196523904800415,0.1079862788319587,0.0777111798524856,293.2020874023437,297.1499938964844,293.1499938964844,0.378899484872818,-6973.14990234375,304.1219787597656,0.9990000128746032,0.5086833834648132,0.4441999197006225,293.332275390625,297.1499938964844,293.1499938964844,0.0065717254765331,-2329.709228515625,299.3529968261719,0.4596478044986725,0.050000000745058,0.2348470687866211,291.13739013671875,291.1499938964844,259.6278991699219,258.0983581542969,286.1464233398437,294.6374816894531,291.1373291015625,1.0,0.2706588208675384,1.0,0.0,0.7201220989227295,1.0,-1.1146475076675415,8.882173574420449e-07,1.114646553993225,-0.2706015706062317,0.0,0.0,0.2208510190248489,61.95224380493164,57.0,-2.009487628936768,-5601.44873046875,196.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,304.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.1233743578195571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574151962995529,0.1574195027351379,-4.307520612201188e-06,0.0,0.0001252092915819,0.0,0.0,6.28850793838501,0.0,0.0,0.0,0.2790568768978119,4.0,0.0,1.0
573840,293.16046142578125,297.1499938964844,293.1499938964844,0.0804514437913894,-1927.6085205078125,304.1501770019531,0.6619665622711182,0.1340194940567016,0.1225241348147392,294.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4596478044986725,0.050000000745058,0.0495085157454013,293.3035888671875,297.1499938964844,293.1499938964844,0.0607627481222152,-1223.91015625,304.16424560546875,0.6196523904800415,0.1079862788319587,0.0777111798524856,293.2020874023437,297.1499938964844,293.1499938964844,0.378899484872818,-6973.14990234375,304.1219787597656,0.9990000128746032,0.5086833834648132,0.4441999197006225,293.332275390625,297.1499938964844,293.1499938964844,0.0065717254765331,-2329.709228515625,299.3529968261719,0.4596478044986725,0.050000000745058,0.2348470687866211,291.13739013671875,291.1499938964844,259.6278991699219,258.0983581542969,286.1464233398437,294.6374816894531,291.1373291015625,1.0,0.2706588208675384,1.0,0.0,0.7201220989227295,1.0,-1.1146475076675415,8.882173574420449e-07,1.114646553993225,-0.2706015706062317,0.0,0.0,0.2208510190248489,61.95224380493164,57.0,-2.009487628936768,-5601.44873046875,196.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,304.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.1233743578195571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574151962995529,0.1574195027351379,-4.307520612201188e-06,0.0,0.0001252092915819,0.0,0.0,6.28850793838501,0.0,0.0,0.0,0.2790568768978119,4.0,0.0,1.0
573900,293.15997314453125,297.1499938964844,293.1499938964844,0.0804095491766929,-1926.8155517578125,304.1502380371094,0.6618565917015076,0.1339811086654663,0.1224818304181099,294.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4596144258975982,0.050000000745058,0.0495090782642364,293.3016967773437,297.1499938964844,293.1499938964844,0.0593841820955276,-1205.4559326171875,304.1641540527344,0.6165850758552551,0.1064139157533645,0.0765454322099685,293.208251953125,297.1499938964844,293.1499938964844,0.3792779743671417,-6976.26318359375,304.12652587890625,0.9990000128746032,0.5068137645721436,0.4442608654499054,293.33251953125,297.1499938964844,293.1499938964844,0.0065386579371988,-2320.500732421875,299.32098388671875,0.4596144258975982,0.050000000745058,0.2348497658967971,291.1380310058594,291.1499938964844,259.6182556152344,258.09161376953125,286.149169921875,294.6406555175781,291.1386413574219,1.0,0.2701576650142669,1.0,0.0,0.7196221351623535,1.0,-1.1132805347442627,8.869653811416356e-07,1.1132795810699463,-0.2701966762542724,0.0,0.0,0.2216029018163681,61.950965881347656,57.0,2.274495840072632,-5606.396484375,196.2171936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758972167969,304.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.1236715912818908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579442769289016,0.1579485982656479,-4.308549705456244e-06,0.0,0.0001255109382327,0.0,0.0,6.312056064605713,0.0,0.0,0.0,0.2791482210159302,4.0,0.0,1.0
573960,293.159423828125,297.1499938964844,293.1499938964844,0.0803338140249252,-1925.344970703125,304.1503295898437,0.663331151008606,0.1339628845453262,0.1224294900894165,294.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4612970650196075,0.050000000745058,0.0494806542992591,293.2995300292969,297.1499938964844,293.1499938964844,0.0580840148031711,-1188.1199951171875,304.1639404296875,0.6151024699211121,0.1049185544252395,0.0754717215895652,293.2112121582031,297.1499938964844,293.1499938964844,0.3764712810516357,-6931.14111328125,304.13592529296875,0.9990000128746032,0.505488395690918,0.4412155151367187,293.3326721191406,297.1499938964844,293.1499938964844,0.006500163115561,-2309.3310546875,299.2904357910156,0.4612970650196075,0.050000000745058,0.2347149103879928,291.14227294921875,291.1499938964844,259.60858154296875,258.0848693847656,286.13934326171875,294.63360595703125,291.14337158203125,1.0,0.2684893608093261,1.0,0.0,0.7191221117973328,1.0,-1.108080267906189,8.808424922790437e-07,1.1080793142318726,-0.2690052390098572,0.0,0.0,0.2217062413692474,61.16511917114258,45.0,7.870124340057373,-5603.595703125,193.08804321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611572265625,304.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33984375,18000.0,0.0,0.0,0.1239825710654258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582180857658386,0.1582223922014236,-4.309448286221596e-06,0.0,0.0001258265547221,0.0,0.0,6.324774265289307,0.0,0.0,0.0,0.2792001962661743,4.0,0.0,1.0
574020,293.1580810546875,297.1499938964844,293.1499938964844,0.0801622718572616,-1922.0008544921875,304.1505126953125,0.6700320839881897,0.1339961886405944,0.1223245114088058,294.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4682999849319458,0.050000000745058,0.0493622347712516,293.29815673828125,297.1499938964844,293.1499938964844,0.0551117211580276,-1148.7650146484375,304.1642761230469,0.614461362361908,0.1014127805829048,0.073034681379795,293.2037048339844,297.1499938964844,293.1499938964844,0.3638361096382141,-6735.66552734375,304.1618347167969,0.9990000128746032,0.5054265260696411,0.4282958209514618,293.33258056640625,297.1499938964844,293.1499938964844,0.006414677016437,-2284.019775390625,299.231689453125,0.4682999849319458,0.050000000745058,0.2341531813144683,291.1537475585937,291.1499938964844,259.589111328125,258.0712890625,286.0995483398437,294.6001281738281,291.1551208496094,1.0,0.2621038556098938,1.0,0.0,0.718122124671936,1.0,-1.0887101888656616,8.573686613999598e-07,1.0887093544006348,-0.2646024227142334,0.0,0.0,0.2204634994268417,57.9222412109375,48.0,14.800619125366213,-5571.80859375,181.060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440368652344,304.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1245500370860099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577781438827514,0.1577824652194976,-4.309701125748688e-06,0.0,0.0001264024613192,0.0,0.0,6.306768894195557,0.0,0.0,0.0,0.2791435122489929,4.0,0.0,1.0
574080,293.1580810546875,297.1499938964844,293.1499938964844,0.0801622718572616,-1922.0008544921875,304.1505126953125,0.6700320839881897,0.1339961886405944,0.1223245114088058,294.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4682999849319458,0.050000000745058,0.0493622347712516,293.29815673828125,297.1499938964844,293.1499938964844,0.0551117211580276,-1148.7650146484375,304.1642761230469,0.614461362361908,0.1014127805829048,0.073034681379795,293.2037048339844,297.1499938964844,293.1499938964844,0.3638361096382141,-6735.66552734375,304.1618347167969,0.9990000128746032,0.5054265260696411,0.4282958209514618,293.33258056640625,297.1499938964844,293.1499938964844,0.006414677016437,-2284.019775390625,299.231689453125,0.4682999849319458,0.050000000745058,0.2341531813144683,291.1537475585937,291.1499938964844,259.589111328125,258.0712890625,286.0995483398437,294.6001281738281,291.1551208496094,1.0,0.2621038556098938,1.0,0.0,0.718122124671936,1.0,-1.0887101888656616,8.573686613999598e-07,1.0887093544006348,-0.2646024227142334,0.0,0.0,0.2204634994268417,57.9222412109375,48.0,14.800619125366213,-5571.80859375,181.060287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440368652344,304.6019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1245500370860099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577781438827514,0.1577824652194976,-4.309701125748688e-06,0.0,0.0001264024613192,0.0,0.0,6.306768894195557,0.0,0.0,0.0,0.2791435122489929,4.0,0.0,1.0
574140,293.15655517578125,297.1499938964844,293.1499938964844,0.0801296606659889,-1921.3431396484373,304.150390625,0.6747426390647888,0.1340985000133514,0.1223326921463012,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4724394381046295,0.050000000745058,0.0492870472371578,293.2955627441406,297.1499938964844,293.1499938964844,0.052196267992258,-1110.696044921875,304.16436767578125,0.6116284132003784,0.0981816127896308,0.0706425011157989,293.1885986328125,297.1499938964844,293.1499938964844,0.3552111387252807,-6605.556640625,304.1717834472656,0.9990000128746032,0.5071309208869934,0.41988405585289,293.3318786621094,297.1499938964844,293.1499938964844,0.0063398210331797,-2262.209228515625,299.17266845703125,0.4724394381046295,0.050000000745058,0.2337965369224548,291.1597595214844,291.1499938964844,259.5694580078125,258.0576171875,286.0475158691406,294.54473876953125,291.15936279296875,1.0,0.258342981338501,1.0,0.0,0.7171221375465393,1.0,-1.0752280950546265,8.415594265898108e-07,1.0752272605895996,-0.261472225189209,0.0,0.0,0.2185543030500412,55.85139083862305,51.0,4.767239093780518,-5539.59326171875,173.2401580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,304.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1249092891812324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565457284450531,0.1565500348806381,-4.307908056944143e-06,0.0,0.0001267670450033,0.0,0.0,6.252804279327393,0.0,0.0,0.0,0.2789446115493774,4.0,0.0,1.0
574200,293.15655517578125,297.1499938964844,293.1499938964844,0.0801296606659889,-1921.3431396484373,304.150390625,0.6747426390647888,0.1340985000133514,0.1223326921463012,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.4724394381046295,0.050000000745058,0.0492870472371578,293.2955627441406,297.1499938964844,293.1499938964844,0.052196267992258,-1110.696044921875,304.16436767578125,0.6116284132003784,0.0981816127896308,0.0706425011157989,293.1885986328125,297.1499938964844,293.1499938964844,0.3552111387252807,-6605.556640625,304.1717834472656,0.9990000128746032,0.5071309208869934,0.41988405585289,293.3318786621094,297.1499938964844,293.1499938964844,0.0063398210331797,-2262.209228515625,299.17266845703125,0.4724394381046295,0.050000000745058,0.2337965369224548,291.1597595214844,291.1499938964844,259.5694580078125,258.0576171875,286.0475158691406,294.54473876953125,291.15936279296875,1.0,0.258342981338501,1.0,0.0,0.7171221375465393,1.0,-1.0752280950546265,8.415594265898108e-07,1.0752272605895996,-0.261472225189209,0.0,0.0,0.2185543030500412,55.85139083862305,51.0,4.767239093780518,-5539.59326171875,173.2401580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,304.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1249092891812324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565457284450531,0.1565500348806381,-4.307908056944143e-06,0.0,0.0001267670450033,0.0,0.0,6.252804279327393,0.0,0.0,0.0,0.2789446115493774,4.0,0.0,1.0
574260,293.15496826171875,297.1499938964844,293.1499938964844,0.0802357047796249,-1923.3778076171875,304.15008544921875,0.6771010756492615,0.134258434176445,0.1224318668246269,294.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4742149710655212,0.050000000745058,0.0492537170648574,293.29229736328125,297.1499938964844,293.1499938964844,0.0495756156742572,-1076.9150390625,304.1639404296875,0.6068478226661682,0.095157541334629,0.0684776604175567,293.17742919921875,297.1499938964844,293.1499938964844,0.3512043058872223,-6547.3486328125,304.1710205078125,0.9990000128746032,0.5084261894226074,0.4161000251770019,293.3307800292969,297.1499938964844,293.1499938964844,0.0062764268368482,-2244.36328125,299.1113586425781,0.4742149710655212,0.050000000745058,0.2336384356021881,291.15625,291.1499938964844,259.5496520996094,258.0438232421875,286.0126953125,294.5023193359375,291.1559143066406,1.0,0.2564735412597656,1.0,0.0,0.7161221504211426,1.0,-1.0679751634597778,8.335550774063449e-07,1.067974328994751,-0.2596445083618164,0.0,0.0,0.217960312962532,54.920711517333984,54.0,-1.9584323167800903,-5530.486328125,169.43357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718078613281,304.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.1250502169132232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560494005680084,0.1560537070035934,-4.306406935938867e-06,0.0,0.0001269100612262,0.0,0.0,6.229996204376221,0.0,0.0,0.0,0.2788480520248413,4.0,0.0,1.0
574320,293.15496826171875,297.1499938964844,293.1499938964844,0.0802357047796249,-1923.3778076171875,304.15008544921875,0.6771010756492615,0.134258434176445,0.1224318668246269,294.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4742149710655212,0.050000000745058,0.0492537170648574,293.29229736328125,297.1499938964844,293.1499938964844,0.0495756156742572,-1076.9150390625,304.1639404296875,0.6068478226661682,0.095157541334629,0.0684776604175567,293.17742919921875,297.1499938964844,293.1499938964844,0.3512043058872223,-6547.3486328125,304.1710205078125,0.9990000128746032,0.5084261894226074,0.4161000251770019,293.3307800292969,297.1499938964844,293.1499938964844,0.0062764268368482,-2244.36328125,299.1113586425781,0.4742149710655212,0.050000000745058,0.2336384356021881,291.15625,291.1499938964844,259.5496520996094,258.0438232421875,286.0126953125,294.5023193359375,291.1559143066406,1.0,0.2564735412597656,1.0,0.0,0.7161221504211426,1.0,-1.0679751634597778,8.335550774063449e-07,1.067974328994751,-0.2596445083618164,0.0,0.0,0.217960312962532,54.920711517333984,54.0,-1.9584323167800903,-5530.486328125,169.43357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718078613281,304.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.1250502169132232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560494005680084,0.1560537070035934,-4.306406935938867e-06,0.0,0.0001269100612262,0.0,0.0,6.229996204376221,0.0,0.0,0.0,0.2788480520248413,4.0,0.0,1.0
574380,293.1533508300781,297.1499938964844,293.1499938964844,0.080399565398693,-1926.474853515625,304.1497802734375,0.6776649355888367,0.1344586163759231,0.1226005852222442,294.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4744020700454712,0.050000000745058,0.0492501892149448,293.28887939453125,297.1499938964844,293.1499938964844,0.0470621474087238,-1044.780029296875,304.1634826660156,0.6003348231315613,0.0922409743070602,0.0664197281002998,293.1712951660156,297.1499938964844,293.1499938964844,0.3504960238933563,-6539.64404296875,304.16510009765625,0.9990000128746032,0.5089843273162842,0.4156956970691681,293.32958984375,297.1499938964844,293.1499938964844,0.0062184832058846,-2228.023681640625,299.0507202148437,0.4744020700454712,0.050000000745058,0.2336216866970062,291.1530456542969,291.1499938964844,259.5296325683594,258.0299377441406,285.99176025390625,294.474365234375,291.1526184082031,1.0,0.2561137080192566,1.0,0.0,0.7151221036911011,1.0,-1.065196514129639,8.310969406011282e-07,1.0651956796646118,-0.2588161826133728,0.0,0.0,0.2177649736404419,54.800235748291016,57.0,-4.23714017868042,-5531.90771484375,168.4148712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978088378906,304.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.1250509768724441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558547914028167,0.1558590978384018,-4.305755737732397e-06,0.0,0.0001269108470296,0.0,0.0,6.220970630645752,0.0,0.0,0.0,0.2788088321685791,4.0,0.0,1.0
574440,293.1533508300781,297.1499938964844,293.1499938964844,0.080399565398693,-1926.474853515625,304.1497802734375,0.6776649355888367,0.1344586163759231,0.1226005852222442,294.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4744020700454712,0.050000000745058,0.0492501892149448,293.28887939453125,297.1499938964844,293.1499938964844,0.0470621474087238,-1044.780029296875,304.1634826660156,0.6003348231315613,0.0922409743070602,0.0664197281002998,293.1712951660156,297.1499938964844,293.1499938964844,0.3504960238933563,-6539.64404296875,304.16510009765625,0.9990000128746032,0.5089843273162842,0.4156956970691681,293.32958984375,297.1499938964844,293.1499938964844,0.0062184832058846,-2228.023681640625,299.0507202148437,0.4744020700454712,0.050000000745058,0.2336216866970062,291.1530456542969,291.1499938964844,259.5296325683594,258.0299377441406,285.99176025390625,294.474365234375,291.1526184082031,1.0,0.2561137080192566,1.0,0.0,0.7151221036911011,1.0,-1.065196514129639,8.310969406011282e-07,1.0651956796646118,-0.2588161826133728,0.0,0.0,0.2177649736404419,54.800235748291016,57.0,-4.23714017868042,-5531.90771484375,168.4148712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978088378906,304.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.1250509768724441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558547914028167,0.1558590978384018,-4.305755737732397e-06,0.0,0.0001269108470296,0.0,0.0,6.220970630645752,0.0,0.0,0.0,0.2788088321685791,4.0,0.0,1.0
574500,293.152587890625,297.1499938964844,293.1499938964844,0.0804988741874694,-1928.3468017578125,304.1496276855469,0.6773750185966492,0.1345671415328979,0.1227030381560325,294.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4740082919597626,0.050000000745058,0.0492576546967029,293.2872009277344,297.1499938964844,293.1499938964844,0.045837290585041,-1029.2037353515625,304.16326904296875,0.596490740776062,0.0908139422535896,0.0654210448265075,293.17010498046875,297.1499938964844,293.1499938964844,0.3512097895145416,-6551.93115234375,304.1610717773437,0.9990000128746032,0.5089491605758667,0.4165457785129547,293.3290405273437,297.1499938964844,293.1499938964844,0.006191078107804,-2220.31005859375,299.0203552246094,0.4740082919597626,0.050000000745058,0.2336570918560028,291.1511535644531,291.1499938964844,259.5195617675781,258.0229187011719,285.9853515625,294.4649353027344,291.1507263183594,1.0,0.2564027607440948,1.0,0.0,0.7146221399307251,1.0,-1.0651921033859253,8.315800528180262e-07,1.0651912689208984,-0.2587193846702575,0.0,0.0,0.2178760319948196,54.99069595336914,57.0,-4.813655376434326,-5536.0859375,168.7592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,304.622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.1250170171260833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558753401041031,0.1558796465396881,-4.305642505642027e-06,0.0,0.0001268763735424,0.0,0.0,6.2216668128967285,0.0,0.0,0.0,0.2788096666336059,4.0,0.0,1.0
574560,293.15185546875,297.1499938964844,293.1499938964844,0.0806055888533592,-1930.354248046875,304.1495056152344,0.6767550110816956,0.1346784085035324,0.1228139325976371,294.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4733287990093231,0.050000000745058,0.0492704659700393,293.2855224609375,297.1499938964844,293.1499938964844,0.0446300655603408,-1013.8948364257812,304.1630554199219,0.5922917723655701,0.0894050151109695,0.0644395425915718,293.17010498046875,297.1499938964844,293.1499938964844,0.352548211812973,-6573.546875,304.1566467285156,0.9990000128746032,0.5086951851844788,0.4180013835430145,293.3285217285156,297.1499938964844,293.1499938964844,0.0061644911766052,-2212.82177734375,298.98992919921875,0.4733287990093231,0.050000000745058,0.2337178736925125,291.1492614746094,291.1499938964844,259.50946044921875,258.015869140625,285.9811706542969,294.4580993652344,291.1488342285156,1.0,0.2569615840911865,1.0,0.0,0.7141221165657043,1.0,-1.0659819841384888,8.330483751706197e-07,1.065981149673462,-0.2588072419166565,0.0,0.0,0.218116283416748,55.32625198364258,60.0,-5.064592361450195,-5542.38232421875,169.59591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,304.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.124970868229866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559783220291137,0.1559826284646988,-4.30568525189301e-06,0.0,0.0001268295454792,0.0,0.0,6.226015090942383,0.0,0.0,0.0,0.2788246572017669,4.0,0.0,1.0
574620,293.1505126953125,297.1499938964844,293.1499938964844,0.0808330699801445,-1934.6239013671875,304.1492919921875,0.674701988697052,0.1349028944969177,0.1230523362755775,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4712189137935638,0.050000000745058,0.0493096783757209,293.2822570800781,297.1499938964844,293.1499938964844,0.0422626733779907,-983.9636840820312,304.1626281738281,0.5829771161079407,0.0866348594427108,0.0625212490558624,293.1733093261719,297.1499938964844,293.1499938964844,0.3568176329135895,-6640.2705078125,304.1473083496094,0.9990000128746032,0.5075471997261047,0.4224261045455932,293.32769775390625,297.1499938964844,293.1499938964844,0.0061131580732762,-2198.332763671875,298.9288330078125,0.4712189137935638,0.050000000745058,0.2339038848876953,291.1455993652344,291.1499938964844,259.48907470703125,258.0016784667969,285.9781799316406,294.45086669921875,291.14520263671875,1.0,0.2587543129920959,1.0,0.0,0.7131221294403076,1.0,-1.0695459842681885,8.384652687709604e-07,1.0695451498031616,-0.2594477832317352,0.0,0.0,0.2189523428678512,56.36569595336914,63.0,-5.114290714263916,-5560.091796875,172.52023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388244628906,304.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16015625,18000.0,0.0,0.0,0.1248757317662239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564043313264846,0.1564086377620697,-4.306205028115073e-06,0.0,0.0001267329935217,0.0,0.0,6.24449634552002,0.0,0.0,0.0,0.2788931429386139,4.0,0.0,1.0
574680,293.1505126953125,297.1499938964844,293.1499938964844,0.0808330699801445,-1934.6239013671875,304.1492919921875,0.674701988697052,0.1349028944969177,0.1230523362755775,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4712189137935638,0.050000000745058,0.0493096783757209,293.2822570800781,297.1499938964844,293.1499938964844,0.0422626733779907,-983.9636840820312,304.1626281738281,0.5829771161079407,0.0866348594427108,0.0625212490558624,293.1733093261719,297.1499938964844,293.1499938964844,0.3568176329135895,-6640.2705078125,304.1473083496094,0.9990000128746032,0.5075471997261047,0.4224261045455932,293.32769775390625,297.1499938964844,293.1499938964844,0.0061131580732762,-2198.332763671875,298.9288330078125,0.4712189137935638,0.050000000745058,0.2339038848876953,291.1455993652344,291.1499938964844,259.48907470703125,258.0016784667969,285.9781799316406,294.45086669921875,291.14520263671875,1.0,0.2587543129920959,1.0,0.0,0.7131221294403076,1.0,-1.0695459842681885,8.384652687709604e-07,1.0695451498031616,-0.2594477832317352,0.0,0.0,0.2189523428678512,56.36569595336914,63.0,-5.114290714263916,-5560.091796875,172.52023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388244628906,304.6424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16015625,18000.0,0.0,0.0,0.1248757317662239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564043313264846,0.1564086377620697,-4.306205028115073e-06,0.0,0.0001267329935217,0.0,0.0,6.24449634552002,0.0,0.0,0.0,0.2788931429386139,4.0,0.0,1.0
574740,293.1493530273437,297.1499938964844,293.1499938964844,0.0810710117220878,-1939.0799560546875,304.1491394042969,0.6717860698699951,0.135123997926712,0.123303897678852,294.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4681843221187591,0.050000000745058,0.0493643805384635,293.27911376953125,297.1499938964844,293.1499938964844,0.0399567671120166,-954.858154296875,304.1622619628906,0.5726580619812012,0.0839251279830932,0.0606572031974792,293.18023681640625,297.1499938964844,293.1499938964844,0.3628914952278137,-6733.169921875,304.1381225585937,0.9990000128746032,0.5055587887763977,0.4285229444503784,293.3271789550781,297.1499938964844,293.1499938964844,0.0060636713169515,-2184.30908203125,298.86724853515625,0.4681843221187591,0.050000000745058,0.2341633737087249,291.1421203613281,291.1499938964844,259.468505859375,257.9872741699219,285.9811096191406,294.4508972167969,291.1417541503906,1.0,0.2612951993942261,1.0,0.0,0.7121221423149109,1.0,-1.0753048658370972,8.466678877994127e-07,1.0753039121627808,-0.2606049478054046,0.0,0.0,0.2202401608228683,57.82440948486328,66.0,-4.819571495056152,-5583.55810546875,176.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,304.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.1248255297541618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571124345064163,0.1571167409420013,-4.307275958126411e-06,0.0,0.0001266820472665,0.0,0.0,6.2755327224731445,0.0,0.0,0.0,0.2790109515190124,4.0,0.0,1.0
574800,293.1493530273437,297.1499938964844,293.1499938964844,0.0810710117220878,-1939.0799560546875,304.1491394042969,0.6717860698699951,0.135123997926712,0.123303897678852,294.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4681843221187591,0.050000000745058,0.0493643805384635,293.27911376953125,297.1499938964844,293.1499938964844,0.0399567671120166,-954.858154296875,304.1622619628906,0.5726580619812012,0.0839251279830932,0.0606572031974792,293.18023681640625,297.1499938964844,293.1499938964844,0.3628914952278137,-6733.169921875,304.1381225585937,0.9990000128746032,0.5055587887763977,0.4285229444503784,293.3271789550781,297.1499938964844,293.1499938964844,0.0060636713169515,-2184.30908203125,298.86724853515625,0.4681843221187591,0.050000000745058,0.2341633737087249,291.1421203613281,291.1499938964844,259.468505859375,257.9872741699219,285.9811096191406,294.4508972167969,291.1417541503906,1.0,0.2612951993942261,1.0,0.0,0.7121221423149109,1.0,-1.0753048658370972,8.466678877994127e-07,1.0753039121627808,-0.2606049478054046,0.0,0.0,0.2202401608228683,57.82440948486328,66.0,-4.819571495056152,-5583.55810546875,176.8773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,304.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.1248255297541618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571124345064163,0.1571167409420013,-4.307275958126411e-06,0.0,0.0001266820472665,0.0,0.0,6.2755327224731445,0.0,0.0,0.0,0.2790109515190124,4.0,0.0,1.0
574860,293.1483764648437,297.1499938964844,293.1499938964844,0.0813121348619461,-1943.5855712890625,304.1490173339844,0.6682624816894531,0.1353385299444198,0.1235619708895683,294.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.4642667770385742,0.050000000745058,0.0494317002594471,293.2760314941406,297.1499938964844,293.1499938964844,0.037715595215559,-926.5192260742188,304.16192626953125,0.5616405010223389,0.0812762454152107,0.0588445551693439,293.1902160644531,297.1499938964844,293.1499938964844,0.3704009056091308,-6846.3779296875,304.12957763671875,0.9990000128746032,0.502774178981781,0.4359091222286224,293.3269348144531,297.1499938964844,293.1499938964844,0.0060154381208121,-2170.556884765625,298.8052062988281,0.4642667770385742,0.050000000745058,0.2344827055931091,291.1390380859375,291.1499938964844,259.4477233886719,257.97265625,285.9889221191406,294.45703125,291.1387634277344,1.0,0.2644170522689819,1.0,0.0,0.7111221551895142,1.0,-1.0827678442001345,8.570934824092546e-07,1.0827670097351074,-0.2621625959873199,0.0,0.0,0.2219108641147613,59.624000549316406,54.0,-4.228506088256836,-5611.3916015625,182.4170379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,304.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.1248718351125717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580705493688583,0.1580748558044433,-4.30885529567604e-06,0.0,0.0001267290354007,0.0,0.0,6.3177642822265625,0.0,0.0,0.0,0.2791729569435119,4.0,0.0,1.0
574920,293.1483764648437,297.1499938964844,293.1499938964844,0.0813121348619461,-1943.5855712890625,304.1490173339844,0.6682624816894531,0.1353385299444198,0.1235619708895683,294.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.4642667770385742,0.050000000745058,0.0494317002594471,293.2760314941406,297.1499938964844,293.1499938964844,0.037715595215559,-926.5192260742188,304.16192626953125,0.5616405010223389,0.0812762454152107,0.0588445551693439,293.1902160644531,297.1499938964844,293.1499938964844,0.3704009056091308,-6846.3779296875,304.12957763671875,0.9990000128746032,0.502774178981781,0.4359091222286224,293.3269348144531,297.1499938964844,293.1499938964844,0.0060154381208121,-2170.556884765625,298.8052062988281,0.4642667770385742,0.050000000745058,0.2344827055931091,291.1390380859375,291.1499938964844,259.4477233886719,257.97265625,285.9889221191406,294.45703125,291.1387634277344,1.0,0.2644170522689819,1.0,0.0,0.7111221551895142,1.0,-1.0827678442001345,8.570934824092546e-07,1.0827670097351074,-0.2621625959873199,0.0,0.0,0.2219108641147613,59.624000549316406,54.0,-4.228506088256836,-5611.3916015625,182.4170379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,304.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.1248718351125717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580705493688583,0.1580748558044433,-4.30885529567604e-06,0.0,0.0001267290354007,0.0,0.0,6.3177642822265625,0.0,0.0,0.0,0.2791729569435119,4.0,0.0,1.0
574980,293.1473083496094,297.1499938964844,293.1499938964844,0.0814293324947357,-1945.6500244140625,304.149169921875,0.670644998550415,0.1355984658002853,0.1237463057041168,294.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4662989675998688,0.050000000745058,0.0493972562253475,293.2727355957031,297.1499938964844,293.1499938964844,0.0354396179318428,-897.470947265625,304.1617431640625,0.5563792586326599,0.0787494331598281,0.0570254735648632,293.1956787109375,297.1499938964844,293.1499938964844,0.3670477569103241,-6791.33447265625,304.1425476074219,0.9990000128746032,0.5006144046783447,0.4321462213993072,293.3266906738281,297.1499938964844,293.1499938964844,0.0059518213383853,-2151.138671875,298.74658203125,0.4662989675998688,0.050000000745058,0.2343193143606186,291.1439514160156,291.1499938964844,259.4266967773437,257.9578552246094,285.9869384765625,294.450439453125,291.1455383300781,1.0,0.2620076537132263,1.0,0.0,0.7101221084594727,1.0,-1.0760599374771118,8.496333521179622e-07,1.076059103012085,-0.26027911901474,0.0,0.0,0.2226178795099258,58.67470932006836,42.0,9.693622589111328,-5615.14599609375,178.65850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,304.6813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6484375,18000.0,0.0,0.0,0.1250272542238235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588559448719024,0.1588602662086486,-4.310729309509043e-06,0.0,0.0001268867781618,0.0,0.0,6.353262424468994,0.0,0.0,0.0,0.2793113589286804,4.0,0.0,1.0
