time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575040,293.1473083496094,297.1499938964844,293.1499938964844,0.0814293324947357,-1945.6500244140625,304.149169921875,0.670644998550415,0.1355984658002853,0.1237463057041168,294.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4662989675998688,0.050000000745058,0.0493972562253475,293.2727355957031,297.1499938964844,293.1499938964844,0.0354396179318428,-897.470947265625,304.1617431640625,0.5563792586326599,0.0787494331598281,0.0570254735648632,293.1956787109375,297.1499938964844,293.1499938964844,0.3670477569103241,-6791.33447265625,304.1425476074219,0.9990000128746032,0.5006144046783447,0.4321462213993072,293.3266906738281,297.1499938964844,293.1499938964844,0.0059518213383853,-2151.138671875,298.74658203125,0.4662989675998688,0.050000000745058,0.2343193143606186,291.1439514160156,291.1499938964844,259.4266967773437,257.9578552246094,285.9869384765625,294.450439453125,291.1455383300781,1.0,0.2620076537132263,1.0,0.0,0.7101221084594727,1.0,-1.0760599374771118,8.496333521179622e-07,1.076059103012085,-0.26027911901474,0.0,0.0,0.2226178795099258,58.67470932006836,42.0,9.693622589111328,-5615.14599609375,178.65850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,304.6813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6484375,18000.0,0.0,0.0,0.1250272542238235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588559448719024,0.1588602662086486,-4.310729309509043e-06,0.0,0.0001268867781618,0.0,0.0,6.353262424468994,0.0,0.0,0.0,0.2793113589286804,4.0,0.0,1.0
575100,293.14666748046875,297.1499938964844,293.1499938964844,0.0814478769898414,-1945.8740234375,304.1492919921875,0.6739980578422546,0.135759100317955,0.123830959200859,294.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4692806601524353,0.050000000745058,0.0493448674678802,293.2709045410156,297.1499938964844,293.1499938964844,0.0343119427561759,-882.9202880859375,304.1616516113281,0.5558539032936096,0.077552892267704,0.056133709847927,293.1929626464844,297.1499938964844,293.1499938964844,0.3613316714763641,-6702.60595703125,304.1543273925781,0.9990000128746032,0.500565767288208,0.4263578057289123,293.326416015625,297.1499938964844,293.1499938964844,0.005914322566241,-2139.216796875,298.71978759765625,0.4692806601524353,0.050000000745058,0.2340708076953888,291.15142822265625,291.1499938964844,259.4161071777344,257.9503479003906,285.9736328125,294.4314270019531,291.153076171875,1.0,0.2591795623302459,1.0,0.0,0.7096221446990967,1.0,-1.0677846670150757,8.397504984714033e-07,1.0677838325500488,-0.2581554353237152,0.0,0.0,0.2217747122049331,57.24996566772461,42.0,15.03864288330078,-5598.99609375,173.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12860107421875,304.6881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.1251074373722076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585720777511596,0.1585763841867447,-4.310975782573223e-06,0.0,0.0001269681524718,0.0,0.0,6.34175443649292,0.0,0.0,0.0,0.2792757451534271,4.0,0.0,1.0
575160,293.1459350585937,297.1499938964844,293.1499938964844,0.081470601260662,-1946.181884765625,304.1493835449219,0.6786614060401917,0.1359451860189438,0.12391909211874,294.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4731280207633972,0.050000000745058,0.0492742583155632,293.2689514160156,297.1499938964844,293.1499938964844,0.033219926059246,-868.7329711914062,304.1615295410156,0.5565793514251709,0.0764101520180702,0.0552632436156272,293.1864624023437,297.1499938964844,293.1499938964844,0.3534445464611053,-6581.17333984375,304.1678771972656,0.9990000128746032,0.5012970566749573,0.4184291064739227,293.32598876953125,297.1499938964844,293.1499938964844,0.0058751017786562,-2126.710205078125,298.6934509277344,0.4731280207633972,0.050000000745058,0.2337358593940735,291.1587219238281,291.1499938964844,259.4054870605469,257.9427795410156,285.95391845703125,294.4021911621094,291.1603088378906,1.0,0.2554169297218323,1.0,0.0,0.7091221213340759,1.0,-1.0568443536758425,8.266156328318175e-07,1.0568435192108154,-0.2553441822528839,0.0,0.0,0.2204585373401641,55.33320236206055,45.0,17.713525772094727,-5573.6923828125,166.98622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,304.6927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1251514852046966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579262763261795,0.1579305827617645,-4.310438725951826e-06,0.0,0.0001270128414034,0.0,0.0,6.3140082359313965,0.0,0.0,0.0,0.2791770696640014,4.0,0.0,1.0
575220,293.1443786621094,297.1499938964844,293.1499938964844,0.0816634148359298,-1949.6693115234373,304.1492614746094,0.6845665574073792,0.1363616436719894,0.1242044046521186,294.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4773030877113342,0.050000000745058,0.0491945929825305,293.2646789550781,297.1499938964844,293.1499938964844,0.0312737822532653,-843.2161254882812,304.1609191894531,0.554918646812439,0.074259728193283,0.0536694377660751,293.16943359375,297.1499938964844,293.1499938964844,0.3440075814723968,-6438.693359375,304.1771545410156,0.9990000128746032,0.5038272142410278,0.409297376871109,293.3246765136719,297.1499938964844,293.1499938964844,0.0058083869516849,-2105.910400390625,298.6392517089844,0.4773030877113342,0.050000000745058,0.2333579659461975,291.1661071777344,291.1499938964844,259.3840026855469,257.9274597167969,285.9088439941406,294.3359069824219,291.1657409667969,1.0,0.2515035271644592,1.0,0.0,0.7081221342086792,1.0,-1.0437586307525637,8.114677712001139e-07,1.0437577962875366,-0.2518758177757263,0.0,0.0,0.2175961881875991,53.16477966308594,48.0,6.293128967285156,-5530.525390625,159.43106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435546875,304.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.861328125,18000.0,0.0,0.0,0.1250632405281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561247706413269,0.1561290770769119,-4.307646577217383e-06,0.0,0.0001269232889171,0.0,0.0,6.234889984130859,0.0,0.0,0.0,0.2788814008235931,4.0,0.0,1.0
575280,293.1443786621094,297.1499938964844,293.1499938964844,0.0816634148359298,-1949.6693115234373,304.1492614746094,0.6845665574073792,0.1363616436719894,0.1242044046521186,294.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4773030877113342,0.050000000745058,0.0491945929825305,293.2646789550781,297.1499938964844,293.1499938964844,0.0312737822532653,-843.2161254882812,304.1609191894531,0.554918646812439,0.074259728193283,0.0536694377660751,293.16943359375,297.1499938964844,293.1499938964844,0.3440075814723968,-6438.693359375,304.1771545410156,0.9990000128746032,0.5038272142410278,0.409297376871109,293.3246765136719,297.1499938964844,293.1499938964844,0.0058083869516849,-2105.910400390625,298.6392517089844,0.4773030877113342,0.050000000745058,0.2333579659461975,291.1661071777344,291.1499938964844,259.3840026855469,257.9274597167969,285.9088439941406,294.3359069824219,291.1657409667969,1.0,0.2515035271644592,1.0,0.0,0.7081221342086792,1.0,-1.0437586307525637,8.114677712001139e-07,1.0437577962875366,-0.2518758177757263,0.0,0.0,0.2175961881875991,53.16477966308594,48.0,6.293128967285156,-5530.525390625,159.43106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435546875,304.6806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.861328125,18000.0,0.0,0.0,0.1250632405281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561247706413269,0.1561290770769119,-4.307646577217383e-06,0.0,0.0001269232889171,0.0,0.0,6.234889984130859,0.0,0.0,0.0,0.2788814008235931,4.0,0.0,1.0
575340,293.1427307128906,297.1499938964844,293.1499938964844,0.0820184722542762,-1956.339599609375,304.1488952636719,0.6879396438598633,0.136840671300888,0.124584749341011,294.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.479232519865036,0.050000000745058,0.049157079309225,293.2600402832031,297.1499938964844,293.1499938964844,0.029613759368658,-820.9420166015625,304.1600341796875,0.5511564612388611,0.0722918882966041,0.0522340685129165,293.1560363769531,297.1499938964844,293.1499938964844,0.3393997251987457,-6371.54248046875,304.17559814453125,0.9990000128746032,0.5060610175132751,0.4049260318279266,293.32293701171875,297.1499938964844,293.1499938964844,0.0057529844343662,-2089.409423828125,298.5815124511719,0.479232519865036,0.050000000745058,0.2331800311803817,291.16131591796875,291.1499938964844,259.3623046875,257.911865234375,285.8761901855469,294.2840270996094,291.16064453125,1.0,0.2495277225971222,1.0,0.0,0.7071221470832825,1.0,-1.0369852781295776,8.04141393473401e-07,1.0369844436645508,-0.2498939037322998,0.0,0.0,0.2163825929164886,52.1402702331543,51.0,-3.7763595581054688,-5513.353515625,155.7553253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,304.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1247661560773849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155175119638443,0.155179426074028,-4.305151378503069e-06,0.0,0.0001266217877855,0.0,0.0,6.191826820373535,0.0,0.0,0.0,0.2787049412727356,4.0,0.0,1.0
575400,293.1427307128906,297.1499938964844,293.1499938964844,0.0820184722542762,-1956.339599609375,304.1488952636719,0.6879396438598633,0.136840671300888,0.124584749341011,294.5901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.479232519865036,0.050000000745058,0.049157079309225,293.2600402832031,297.1499938964844,293.1499938964844,0.029613759368658,-820.9420166015625,304.1600341796875,0.5511564612388611,0.0722918882966041,0.0522340685129165,293.1560363769531,297.1499938964844,293.1499938964844,0.3393997251987457,-6371.54248046875,304.17559814453125,0.9990000128746032,0.5060610175132751,0.4049260318279266,293.32293701171875,297.1499938964844,293.1499938964844,0.0057529844343662,-2089.409423828125,298.5815124511719,0.479232519865036,0.050000000745058,0.2331800311803817,291.16131591796875,291.1499938964844,259.3623046875,257.911865234375,285.8761901855469,294.2840270996094,291.16064453125,1.0,0.2495277225971222,1.0,0.0,0.7071221470832825,1.0,-1.0369852781295776,8.04141393473401e-07,1.0369844436645508,-0.2498939037322998,0.0,0.0,0.2163825929164886,52.1402702331543,51.0,-3.7763595581054688,-5513.353515625,155.7553253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,304.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1247661560773849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155175119638443,0.155179426074028,-4.305151378503069e-06,0.0,0.0001266217877855,0.0,0.0,6.191826820373535,0.0,0.0,0.0,0.2787049412727356,4.0,0.0,1.0
575460,293.1410217285156,297.1499938964844,293.1499938964844,0.0824494808912277,-1964.4432373046875,304.1485595703125,0.6893771290779114,0.1373671442270279,0.1250408738851547,294.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4796216785907745,0.050000000745058,0.0491494908928871,293.2552185058594,297.1499938964844,293.1499938964844,0.0279782358556985,-802.4825439453125,304.1593933105469,0.545929491519928,0.0704840570688247,0.0509377047419548,293.1478271484375,297.1499938964844,293.1499938964844,0.3382430076599121,-6357.43212890625,304.1689147949219,0.9990000128746032,0.5075830221176147,0.4040351808071136,293.3210754394531,297.1499938964844,293.1499938964844,0.0057032061740756,-2074.714111328125,298.52398681640625,0.4796216785907745,0.050000000745058,0.2331440299749374,291.1549072265625,291.1499938964844,259.3403625488281,257.8959655761719,285.8531494140625,294.2463684082031,291.1540222167969,1.0,0.2491084039211273,1.0,0.0,0.7061221599578857,1.0,-1.0348538160324097,8.025093052310694e-07,1.0348529815673828,-0.249067023396492,0.0,0.0,0.2161409258842468,51.92781066894531,54.0,-8.410533905029297,-5513.4931640625,154.8011016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,304.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.1243700385093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548593640327453,0.1548636555671692,-4.3039767660957295e-06,0.0,0.0001262197765754,0.0,0.0,6.177040576934815,0.0,0.0,0.0,0.2786395847797394,4.0,0.0,1.0
575520,293.1410217285156,297.1499938964844,293.1499938964844,0.0824494808912277,-1964.4432373046875,304.1485595703125,0.6893771290779114,0.1373671442270279,0.1250408738851547,294.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4796216785907745,0.050000000745058,0.0491494908928871,293.2552185058594,297.1499938964844,293.1499938964844,0.0279782358556985,-802.4825439453125,304.1593933105469,0.545929491519928,0.0704840570688247,0.0509377047419548,293.1478271484375,297.1499938964844,293.1499938964844,0.3382430076599121,-6357.43212890625,304.1689147949219,0.9990000128746032,0.5075830221176147,0.4040351808071136,293.3210754394531,297.1499938964844,293.1499938964844,0.0057032061740756,-2074.714111328125,298.52398681640625,0.4796216785907745,0.050000000745058,0.2331440299749374,291.1549072265625,291.1499938964844,259.3403625488281,257.8959655761719,285.8531494140625,294.2463684082031,291.1540222167969,1.0,0.2491084039211273,1.0,0.0,0.7061221599578857,1.0,-1.0348538160324097,8.025093052310694e-07,1.0348529815673828,-0.249067023396492,0.0,0.0,0.2161409258842468,51.92781066894531,54.0,-8.410533905029297,-5513.4931640625,154.8011016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196533203125,304.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.1243700385093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548593640327453,0.1548636555671692,-4.3039767660957295e-06,0.0,0.0001262197765754,0.0,0.0,6.177040576934815,0.0,0.0,0.0,0.2786395847797394,4.0,0.0,1.0
575580,293.1394348144531,297.1499938964844,293.1499938964844,0.082932099699974,-1973.520263671875,304.1482238769531,0.6892226934432983,0.1379194408655166,0.1255474239587783,294.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4787937998771667,0.050000000745058,0.0491656512022018,293.2503356933594,297.1499938964844,293.1499938964844,0.0268204845488071,-782.6781005859375,304.1581726074219,0.5396026372909546,0.0688089877367019,0.0497561767697334,293.14483642578125,297.1499938964844,293.1499938964844,0.3399339616298675,-6386.46728515625,304.1597595214844,0.9990000128746032,0.5082573890686035,0.4059270620346069,293.3193054199219,297.1499938964844,293.1499938964844,0.0056573604233562,-2061.27392578125,298.4662170410156,0.4787937998771667,0.050000000745058,0.2332206815481186,291.14727783203125,291.1499938964844,259.31817626953125,257.8797607421875,285.8371887207031,294.2204284667969,291.1463623046875,1.0,0.249931588768959,1.0,0.0,0.705122172832489,1.0,-1.0364246368408203,8.054181535044336e-07,1.0364238023757937,-0.2491829991340637,0.0,0.0,0.2170109450817108,52.35954666137695,57.0,-10.263792037963867,-5528.99951171875,155.99090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,304.6988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.1239773631095886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155201718211174,0.155206024646759,-4.303999958210625e-06,0.0,0.000125821257825,0.0,0.0,6.191313743591309,0.0,0.0,0.0,0.2786872982978821,4.0,0.0,1.0
575640,293.1394348144531,297.1499938964844,293.1499938964844,0.082932099699974,-1973.520263671875,304.1482238769531,0.6892226934432983,0.1379194408655166,0.1255474239587783,294.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4787937998771667,0.050000000745058,0.0491656512022018,293.2503356933594,297.1499938964844,293.1499938964844,0.0268204845488071,-782.6781005859375,304.1581726074219,0.5396026372909546,0.0688089877367019,0.0497561767697334,293.14483642578125,297.1499938964844,293.1499938964844,0.3399339616298675,-6386.46728515625,304.1597595214844,0.9990000128746032,0.5082573890686035,0.4059270620346069,293.3193054199219,297.1499938964844,293.1499938964844,0.0056573604233562,-2061.27392578125,298.4662170410156,0.4787937998771667,0.050000000745058,0.2332206815481186,291.14727783203125,291.1499938964844,259.31817626953125,257.8797607421875,285.8371887207031,294.2204284667969,291.1463623046875,1.0,0.249931588768959,1.0,0.0,0.705122172832489,1.0,-1.0364246368408203,8.054181535044336e-07,1.0364238023757937,-0.2491829991340637,0.0,0.0,0.2170109450817108,52.35954666137695,57.0,-10.263792037963867,-5528.99951171875,155.99090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,304.6988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.1239773631095886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155201718211174,0.155206024646759,-4.303999958210625e-06,0.0,0.000125821257825,0.0,0.0,6.191313743591309,0.0,0.0,0.0,0.2786872982978821,4.0,0.0,1.0
575700,293.138671875,297.1499938964844,293.1499938964844,0.0831839069724083,-1978.252685546875,304.1481018066406,0.6886478662490845,0.1381999105215072,0.1258130371570587,294.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4779950082302093,0.050000000745058,0.0491811968386173,293.2478942871094,297.1499938964844,293.1499938964844,0.0262029878795146,-774.2107543945312,304.1578063964844,0.5361368060112,0.0680145770311355,0.0492024905979633,293.1451416015625,297.1499938964844,293.1499938964844,0.3416779339313507,-6414.41259765625,304.1548156738281,0.9990000128746032,0.5082635879516602,0.4077392816543579,293.3185119628906,297.1499938964844,293.1499938964844,0.0056354291737079,-2054.84130859375,298.4373474121094,0.4779950082302093,0.050000000745058,0.2332944273948669,291.1434936523437,291.1499938964844,259.3069763183594,257.8715515136719,285.83123779296875,294.2110900878906,291.14263916015625,1.0,0.2507300078868866,1.0,0.0,0.7046221494674683,1.0,-1.038360595703125,8.082952831500734e-07,1.0383598804473877,-0.2495375871658325,0.0,0.0,0.2178243398666381,52.77778244018555,57.0,-10.412175178527832,-5541.7353515625,157.25982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,304.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.1238146796822547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556099206209182,0.1556142270565033,-4.304471985960845e-06,0.0,0.0001256561663467,0.0,0.0,6.208963871002197,0.0,0.0,0.0,0.2787522971630096,4.0,0.0,1.0
575760,293.1379699707031,297.1499938964844,293.1499938964844,0.0834396034479141,-1983.05517578125,304.1479797363281,0.687792181968689,0.1384811848402023,0.1260841190814972,294.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4769690036773681,0.050000000745058,0.0492010824382305,293.2454833984375,297.1499938964844,293.1499938964844,0.025631595402956,-766.0526123046875,304.1574401855469,0.5325279235839844,0.0672474429011344,0.0486710928380489,293.14654541015625,297.1499938964844,293.1499938964844,0.3439424335956573,-6450.04052734375,304.1498107910156,0.9990000128746032,0.5080490708351135,0.4100458025932312,293.3177795410156,297.1499938964844,293.1499938964844,0.0056140143424272,-2048.548095703125,298.408447265625,0.4769690036773681,0.050000000745058,0.233388751745224,291.13983154296875,291.1499938964844,259.29571533203125,257.8632507324219,285.8264465332031,294.2038269042969,291.1390075683594,1.0,0.2517493963241577,1.0,0.0,0.7041221261024475,1.0,-1.040953278541565,8.119938570416707e-07,1.040952444076538,-0.250062346458435,0.0,0.0,0.2188685536384582,53.31354141235352,60.0,-10.24742317199707,-5557.31396484375,158.9222869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,304.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.869140625,18000.0,0.0,0.0,0.1236906945705413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561637222766876,0.1561680287122726,-4.30523368777358e-06,0.0,0.0001255303359357,0.0,0.0,6.233097553253174,0.0,0.0,0.0,0.2788428664207458,4.0,0.0,1.0
575820,293.1366882324219,297.1499938964844,293.1499938964844,0.0839588046073913,-1992.799072265625,304.1477966308594,0.6853883266448975,0.1390453577041626,0.1266384124755859,294.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4743009209632873,0.050000000745058,0.0492521934211254,293.2404479980469,297.1499938964844,293.1499938964844,0.024598516523838,-751.0537719726562,304.1566772460937,0.525166928768158,0.065849982202053,0.0476957187056541,293.1523132324219,297.1499938964844,293.1499938964844,0.3498212993144989,-6540.95068359375,304.1401062011719,0.9990000128746032,0.5069721937179565,0.4159151017665863,293.3165588378906,297.1499938964844,293.1499938964844,0.0055723586119711,-2036.260009765625,298.3505859375,0.4743009209632873,0.050000000745058,0.2336311936378479,291.13299560546875,291.1499938964844,259.27301025390625,257.84637451171875,285.81842041015625,294.193115234375,291.1322326660156,1.0,0.2543554008007049,1.0,0.0,0.7031221389770508,1.0,-1.0478440523147583,8.215604339056881e-07,1.0478432178497314,-0.2515546977519989,0.0,0.0,0.2216020971536636,54.69213104248047,63.0,-9.663883209228516,-5596.271484375,163.29432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,304.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1236007735133171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576800942420959,0.1576844006776809,-4.30757290814654e-06,0.0,0.0001254390808753,0.0,0.0,6.299633502960205,0.0,0.0,0.0,0.2790960967540741,4.0,0.0,1.0
575880,293.1366882324219,297.1499938964844,293.1499938964844,0.0839588046073913,-1992.799072265625,304.1477966308594,0.6853883266448975,0.1390453577041626,0.1266384124755859,294.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4743009209632873,0.050000000745058,0.0492521934211254,293.2404479980469,297.1499938964844,293.1499938964844,0.024598516523838,-751.0537719726562,304.1566772460937,0.525166928768158,0.065849982202053,0.0476957187056541,293.1523132324219,297.1499938964844,293.1499938964844,0.3498212993144989,-6540.95068359375,304.1401062011719,0.9990000128746032,0.5069721937179565,0.4159151017665863,293.3165588378906,297.1499938964844,293.1499938964844,0.0055723586119711,-2036.260009765625,298.3505859375,0.4743009209632873,0.050000000745058,0.2336311936378479,291.13299560546875,291.1499938964844,259.27301025390625,257.84637451171875,285.81842041015625,294.193115234375,291.1322326660156,1.0,0.2543554008007049,1.0,0.0,0.7031221389770508,1.0,-1.0478440523147583,8.215604339056881e-07,1.0478432178497314,-0.2515546977519989,0.0,0.0,0.2216020971536636,54.69213104248047,63.0,-9.663883209228516,-5596.271484375,163.29432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200927734375,304.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5546875,18000.0,0.0,0.0,0.1236007735133171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576800942420959,0.1576844006776809,-4.30757290814654e-06,0.0,0.0001254390808753,0.0,0.0,6.299633502960205,0.0,0.0,0.0,0.2790960967540741,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0844896659255027,-2002.7572021484373,304.14764404296875,0.6822930574417114,0.1396139115095138,0.1272085160017013,294.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4708754420280456,0.050000000745058,0.0493160374462604,293.235107421875,297.1499938964844,293.1499938964844,0.0237449742853641,-738.3900146484375,304.1558837890625,0.5180345177650452,0.0646425038576126,0.046870794147253,293.16143798828125,297.1499938964844,293.1499938964844,0.3571979105472564,-6653.2421875,304.1311340332031,0.9990000128746032,0.5050691366195679,0.4231327772140503,293.31561279296875,297.1499938964844,293.1499938964844,0.005532054696232,-2024.3221435546875,298.2924499511719,0.4708754420280456,0.050000000745058,0.2339340448379516,291.12646484375,291.1499938964844,259.25,257.8291015625,285.8118591308594,294.1860656738281,291.12579345703125,1.0,0.2575809061527252,1.0,0.0,0.702122151851654,1.0,-1.0566407442092896,8.336161840816203e-07,1.0566399097442627,-0.2535404562950134,0.0,0.0,0.2251872271299362,56.41604995727539,66.0,-8.935944557189941,-5645.04638671875,168.88253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,304.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.244140625,18000.0,0.0,0.0,0.1237804964184761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597404032945633,0.1597447097301483,-4.310965778131504e-06,0.0,0.0001256214600289,0.0,0.0,6.390581607818604,0.0,0.0,0.0,0.2794454097747803,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0844896659255027,-2002.7572021484373,304.14764404296875,0.6822930574417114,0.1396139115095138,0.1272085160017013,294.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4708754420280456,0.050000000745058,0.0493160374462604,293.235107421875,297.1499938964844,293.1499938964844,0.0237449742853641,-738.3900146484375,304.1558837890625,0.5180345177650452,0.0646425038576126,0.046870794147253,293.16143798828125,297.1499938964844,293.1499938964844,0.3571979105472564,-6653.2421875,304.1311340332031,0.9990000128746032,0.5050691366195679,0.4231327772140503,293.31561279296875,297.1499938964844,293.1499938964844,0.005532054696232,-2024.3221435546875,298.2924499511719,0.4708754420280456,0.050000000745058,0.2339340448379516,291.12646484375,291.1499938964844,259.25,257.8291015625,285.8118591308594,294.1860656738281,291.12579345703125,1.0,0.2575809061527252,1.0,0.0,0.702122151851654,1.0,-1.0566407442092896,8.336161840816203e-07,1.0566399097442627,-0.2535404562950134,0.0,0.0,0.2251872271299362,56.41604995727539,66.0,-8.935944557189941,-5645.04638671875,168.88253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,304.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.244140625,18000.0,0.0,0.0,0.1237804964184761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597404032945633,0.1597447097301483,-4.310965778131504e-06,0.0,0.0001256214600289,0.0,0.0,6.390581607818604,0.0,0.0,0.0,0.2794454097747803,4.0,0.0,1.0
576060,293.1345520019531,297.1499938964844,293.1499938964844,0.0850201323628425,-2012.688720703125,304.1475524902344,0.6787194609642029,0.1401828676462173,0.1277901083230972,294.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4666950106620788,0.050000000745058,0.0493904761970043,293.2299194335937,297.1499938964844,293.1499938964844,0.0229993443936109,-727.0830078125,304.1551513671875,0.5111095905303955,0.0635392665863037,0.0461374260485172,293.1732482910156,297.1499938964844,293.1499938964844,0.3657445907592773,-6781.7158203125,304.12322998046875,0.9990000128746032,0.502386748790741,0.4313959777355194,293.3149108886719,297.1499938964844,293.1499938964844,0.0054923989810049,-2012.43017578125,298.2345886230469,0.4666950106620788,0.050000000745058,0.2342871576547622,291.1213073730469,291.1499938964844,259.2225036621094,257.8077392578125,285.8088073730469,294.1852722167969,291.1208801269531,1.0,0.2612862586975097,1.0,0.0,0.7011221647262573,1.0,-1.0668891668319702,8.476464472551015e-07,1.0668883323669434,-0.2558784484863281,0.0,0.0,0.22937773168087,58.42665481567383,54.0,-6.966268062591553,-5701.0947265625,175.49732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,304.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.34375,18000.0,0.0,0.0,0.1242827847599983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622616052627563,0.1622659265995025,-4.315369096730137e-06,0.0,0.0001261312281712,0.0,0.0,6.502625942230225,0.0,0.0,0.0,0.2798787355422973,4.0,0.0,1.0
576120,293.1345520019531,297.1499938964844,293.1499938964844,0.0850201323628425,-2012.688720703125,304.1475524902344,0.6787194609642029,0.1401828676462173,0.1277901083230972,294.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4666950106620788,0.050000000745058,0.0493904761970043,293.2299194335937,297.1499938964844,293.1499938964844,0.0229993443936109,-727.0830078125,304.1551513671875,0.5111095905303955,0.0635392665863037,0.0461374260485172,293.1732482910156,297.1499938964844,293.1499938964844,0.3657445907592773,-6781.7158203125,304.12322998046875,0.9990000128746032,0.502386748790741,0.4313959777355194,293.3149108886719,297.1499938964844,293.1499938964844,0.0054923989810049,-2012.43017578125,298.2345886230469,0.4666950106620788,0.050000000745058,0.2342871576547622,291.1213073730469,291.1499938964844,259.2225036621094,257.8077392578125,285.8088073730469,294.1852722167969,291.1208801269531,1.0,0.2612862586975097,1.0,0.0,0.7011221647262573,1.0,-1.0668891668319702,8.476464472551015e-07,1.0668883323669434,-0.2558784484863281,0.0,0.0,0.22937773168087,58.42665481567383,54.0,-6.966268062591553,-5701.0947265625,175.49732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,304.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.34375,18000.0,0.0,0.0,0.1242827847599983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622616052627563,0.1622659265995025,-4.315369096730137e-06,0.0,0.0001261312281712,0.0,0.0,6.502625942230225,0.0,0.0,0.0,0.2798787355422973,4.0,0.0,1.0
576180,293.1334533691406,297.1499938964844,293.1499938964844,0.0854076072573661,-2019.7711181640625,304.1477355957031,0.6814349293708801,0.1408003866672516,0.1283007860183715,294.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4683092534542084,0.050000000745058,0.0493622049689292,293.224609375,297.1499938964844,293.1499938964844,0.0222534574568271,-715.3883666992188,304.1546936035156,0.5094914436340332,0.0625890269875526,0.0454191640019416,293.1801147460937,297.1499938964844,293.1499938964844,0.3631264865398407,-6736.8662109375,304.1371154785156,0.9990000128746032,0.5003762245178223,0.4282787144184112,293.31414794921875,297.1499938964844,293.1499938964844,0.005438876338303,-1995.033447265625,298.18182373046875,0.4683092534542084,0.050000000745058,0.2341530472040176,291.1266174316406,291.1499938964844,259.18670654296875,257.77880859375,285.80377197265625,294.1708068847656,291.1286315917969,1.0,0.259366899728775,1.0,0.0,0.7001221776008606,1.0,-1.0627118349075315,8.433846687694313e-07,1.0627110004425049,-0.2544004917144775,0.0,0.0,0.2324270009994506,57.66835784912109,42.0,11.303987503051758,-5729.43017578125,172.89865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0620422363281,304.7369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1640625,18000.0,0.0,0.0,0.1250997185707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164626345038414,0.1646306663751602,-4.320355856179958e-06,0.0,0.0001269603089895,0.0,0.0,6.609389305114746,0.0,0.0,0.0,0.2802962064743042,4.0,0.0,1.0
576240,293.1334533691406,297.1499938964844,293.1499938964844,0.0854076072573661,-2019.7711181640625,304.1477355957031,0.6814349293708801,0.1408003866672516,0.1283007860183715,294.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4683092534542084,0.050000000745058,0.0493622049689292,293.224609375,297.1499938964844,293.1499938964844,0.0222534574568271,-715.3883666992188,304.1546936035156,0.5094914436340332,0.0625890269875526,0.0454191640019416,293.1801147460937,297.1499938964844,293.1499938964844,0.3631264865398407,-6736.8662109375,304.1371154785156,0.9990000128746032,0.5003762245178223,0.4282787144184112,293.31414794921875,297.1499938964844,293.1499938964844,0.005438876338303,-1995.033447265625,298.18182373046875,0.4683092534542084,0.050000000745058,0.2341530472040176,291.1266174316406,291.1499938964844,259.18670654296875,257.77880859375,285.80377197265625,294.1708068847656,291.1286315917969,1.0,0.259366899728775,1.0,0.0,0.7001221776008606,1.0,-1.0627118349075315,8.433846687694313e-07,1.0627110004425049,-0.2544004917144775,0.0,0.0,0.2324270009994506,57.66835784912109,42.0,11.303987503051758,-5729.43017578125,172.89865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0620422363281,304.7369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1640625,18000.0,0.0,0.0,0.1250997185707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164626345038414,0.1646306663751602,-4.320355856179958e-06,0.0,0.0001269603089895,0.0,0.0,6.609389305114746,0.0,0.0,0.0,0.2802962064743042,4.0,0.0,1.0
576300,293.1327819824219,297.1499938964844,293.1499938964844,0.0855466946959495,-2022.1998291015625,304.1478881835937,0.6850730180740356,0.1411404758691787,0.1285488456487655,294.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4710690379142761,0.050000000745058,0.0493124648928642,293.2218322753906,297.1499938964844,293.1499938964844,0.0218946114182472,-709.5916137695312,304.15447998046875,0.5105729103088379,0.0621914453804492,0.0450852550566196,293.1778259277344,297.1499938964844,293.1499938964844,0.3576440215110779,-6651.07958984375,304.1494445800781,0.9990000128746032,0.5004444122314453,0.4227352142333984,293.3136291503906,297.1499938964844,293.1499938964844,0.0054064043797552,-1983.94921875,298.1591491699219,0.4710690379142761,0.050000000745058,0.2339171022176742,291.1361694335937,291.1499938964844,259.16583251953125,257.7616577148437,285.7920227050781,294.1475830078125,291.1383972167969,1.0,0.2567528784275055,1.0,0.0,0.6996221542358398,1.0,-1.0556144714355469,8.349234121851623e-07,1.05561363697052,-0.2523556053638458,0.0,0.0,0.2323970943689346,56.32893371582031,42.0,19.06901931762696,-5721.0224609375,168.4319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354919433594,304.7405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.76171875,18000.0,0.0,0.0,0.1255687326192855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649381071329116,0.1649424284696579,-4.322002041590167e-06,0.0,0.0001274363021366,0.0,0.0,6.624974250793457,0.0,0.0,0.0,0.2803689837455749,4.0,0.0,1.0
576360,293.13201904296875,297.1499938964844,293.1499938964844,0.0856873691082,-2024.6611328125,304.14801025390625,0.6900732517242432,0.1415064036846161,0.1288004666566848,294.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.4747201204299927,0.050000000745058,0.0492441989481449,293.2189025878906,297.1499938964844,293.1499938964844,0.0215649716556072,-704.2001953125,304.1542663574219,0.5128166079521179,0.0618536584079265,0.0447769574820995,293.1715087890625,297.1499938964844,293.1499938964844,0.3499346375465393,-6531.7119140625,304.16357421875,0.9990000128746032,0.5013279914855957,0.4150062799453735,293.3129272460937,297.1499938964844,293.1499938964844,0.0053723761811852,-1972.304443359375,298.1371459960937,0.4747201204299927,0.050000000745058,0.2335932850837707,291.1459045410156,291.1499938964844,259.14312744140625,257.7428283691406,285.775390625,294.1139221191406,291.14813232421875,1.0,0.2531864643096924,1.0,0.0,0.6991221308708191,1.0,-1.0458011627197266,8.230941261899716e-07,1.0458003282546997,-0.2495608180761337,0.0,0.0,0.2316903918981552,54.49002456665039,45.0,23.25655174255371,-5700.29736328125,162.36248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,304.7409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09765625,18000.0,0.0,0.0,0.1260235756635666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647254228591919,0.1647297441959381,-4.322569111536723e-06,0.0,0.0001278979179915,0.0,0.0,6.616864204406738,0.0,0.0,0.0,0.280350387096405,4.0,0.0,1.0
576420,293.13043212890625,297.1499938964844,293.1499938964844,0.0861253216862678,-2032.6685791015625,304.1479187011719,0.6965478658676147,0.1422855705022812,0.129413440823555,294.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4786806106567383,0.050000000745058,0.049167837947607,293.212890625,297.1499938964844,293.1499938964844,0.0210909005254507,-696.3977661132812,304.15362548828125,0.5150143504142761,0.0613291561603546,0.0443182252347469,293.1543884277344,297.1499938964844,293.1499938964844,0.3407793939113617,-6392.59326171875,304.1737976074219,0.9990000128746032,0.5042529702186584,0.406184583902359,293.3110656738281,297.1499938964844,293.1499938964844,0.005314749199897,-1953.0440673828125,298.09112548828125,0.4786806106567383,0.050000000745058,0.2332310527563095,291.1573181152344,291.1499938964844,259.0923156738281,257.70025634765625,285.7319030761719,294.0404357910156,291.1571655273437,1.0,0.2496261745691299,1.0,0.0,0.6981221437454224,1.0,-1.0348663330078125,8.104727271529555e-07,1.0348654985427856,-0.2462427318096161,0.0,0.0,0.2296972870826721,52.43730163574219,48.0,10.666705131530762,-5663.90576171875,155.70745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1267773658037185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634555757045745,0.1634598970413208,-4.321139840612887e-06,0.0,0.000128662912175,0.0,0.0,6.561298370361328,0.0,0.0,0.0,0.2801521122455597,4.0,0.0,1.0
576480,293.13043212890625,297.1499938964844,293.1499938964844,0.0861253216862678,-2032.6685791015625,304.1479187011719,0.6965478658676147,0.1422855705022812,0.129413440823555,294.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4786806106567383,0.050000000745058,0.049167837947607,293.212890625,297.1499938964844,293.1499938964844,0.0210909005254507,-696.3977661132812,304.15362548828125,0.5150143504142761,0.0613291561603546,0.0443182252347469,293.1543884277344,297.1499938964844,293.1499938964844,0.3407793939113617,-6392.59326171875,304.1737976074219,0.9990000128746032,0.5042529702186584,0.406184583902359,293.3110656738281,297.1499938964844,293.1499938964844,0.005314749199897,-1953.0440673828125,298.09112548828125,0.4786806106567383,0.050000000745058,0.2332310527563095,291.1573181152344,291.1499938964844,259.0923156738281,257.70025634765625,285.7319030761719,294.0404357910156,291.1571655273437,1.0,0.2496261745691299,1.0,0.0,0.6981221437454224,1.0,-1.0348663330078125,8.104727271529555e-07,1.0348654985427856,-0.2462427318096161,0.0,0.0,0.2296972870826721,52.43730163574219,48.0,10.666705131530762,-5663.90576171875,155.70745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1267773658037185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634555757045745,0.1634598970413208,-4.321139840612887e-06,0.0,0.000128662912175,0.0,0.0,6.561298370361328,0.0,0.0,0.0,0.2801521122455597,4.0,0.0,1.0
576540,293.1286926269531,297.1499938964844,293.1499938964844,0.086752712726593,-2044.4376220703125,304.1475830078125,0.7004557251930237,0.1431333273649215,0.1301252245903015,294.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4804934561252594,0.050000000745058,0.0491324327886104,293.20660400390625,297.1499938964844,293.1499938964844,0.0208231732249259,-692.0620727539062,304.1528625488281,0.5157639980316162,0.0610068477690219,0.0440309941768646,293.1405944824219,297.1499938964844,293.1499938964844,0.3364244997501373,-6328.71044921875,304.1729431152344,0.9990000128746032,0.5069499611854553,0.4020295739173889,293.3087158203125,297.1499938964844,293.1499938964844,0.0052681253291666,-1938.3348388671875,298.0399780273437,0.4804934561252594,0.050000000745058,0.2330631166696548,291.15350341796875,291.1499938964844,259.0348205566406,257.651611328125,285.6968994140625,293.9828186035156,291.15289306640625,1.0,0.2479634135961532,1.0,0.0,0.6971221566200256,1.0,-1.0301430225372314,8.055881721702463e-07,1.0301421880722046,-0.2444673478603363,0.0,0.0,0.2294494360685348,51.495113372802734,51.0,-1.90831458568573,-5657.21142578125,152.77264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,304.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1273057162761688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630520224571228,0.163056343793869,-4.319620984460926e-06,0.0,0.0001291991211473,0.0,0.0,6.542085647583008,0.0,0.0,0.0,0.2800690233707428,4.0,0.0,1.0
576600,293.1286926269531,297.1499938964844,293.1499938964844,0.086752712726593,-2044.4376220703125,304.1475830078125,0.7004557251930237,0.1431333273649215,0.1301252245903015,294.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4804934561252594,0.050000000745058,0.0491324327886104,293.20660400390625,297.1499938964844,293.1499938964844,0.0208231732249259,-692.0620727539062,304.1528625488281,0.5157639980316162,0.0610068477690219,0.0440309941768646,293.1405944824219,297.1499938964844,293.1499938964844,0.3364244997501373,-6328.71044921875,304.1729431152344,0.9990000128746032,0.5069499611854553,0.4020295739173889,293.3087158203125,297.1499938964844,293.1499938964844,0.0052681253291666,-1938.3348388671875,298.0399780273437,0.4804934561252594,0.050000000745058,0.2330631166696548,291.15350341796875,291.1499938964844,259.0348205566406,257.651611328125,285.6968994140625,293.9828186035156,291.15289306640625,1.0,0.2479634135961532,1.0,0.0,0.6971221566200256,1.0,-1.0301430225372314,8.055881721702463e-07,1.0301421880722046,-0.2444673478603363,0.0,0.0,0.2294494360685348,51.495113372802734,51.0,-1.90831458568573,-5657.21142578125,152.77264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,304.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1273057162761688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630520224571228,0.163056343793869,-4.319620984460926e-06,0.0,0.0001291991211473,0.0,0.0,6.542085647583008,0.0,0.0,0.0,0.2800690233707428,4.0,0.0,1.0
576660,293.1268920898437,297.1499938964844,293.1499938964844,0.0874653682112693,-2057.833984375,304.1471862792969,0.7024250030517578,0.144035592675209,0.1309181600809097,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4808167219161987,0.050000000745058,0.0491261035203933,293.20025634765625,297.1499938964844,293.1499938964844,0.0207069143652915,-690.2301635742188,304.152099609375,0.5155220627784729,0.0608635246753692,0.0438957065343856,293.1318359375,297.1499938964844,293.1499938964844,0.3354516625404358,-6317.01220703125,304.1668395996094,0.9990000128746032,0.5089747905731201,0.4012826681137085,293.3062438964844,297.1499938964844,293.1499938964844,0.0052268668077886,-1925.4886474609373,297.9889831542969,0.4808167219161987,0.050000000745058,0.2330330908298492,291.1473388671875,291.1499938964844,258.97125244140625,257.5973815917969,285.6693420410156,293.9409484863281,291.146484375,1.0,0.24782694876194,1.0,0.0,0.6961221694946289,1.0,-1.0299909114837646,8.063628911259002e-07,1.0299900770187378,-0.2438708394765854,0.0,0.0,0.2301900088787078,51.34180068969727,54.0,-7.8076863288879395,-5671.40283203125,152.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209655761719,304.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.127695620059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633371859788894,0.1633415073156356,-4.3195414036745206e-06,0.0,0.0001295948168262,0.0,0.0,6.553953170776367,0.0,0.0,0.0,0.2801075577735901,4.0,0.0,1.0
576720,293.1268920898437,297.1499938964844,293.1499938964844,0.0874653682112693,-2057.833984375,304.1471862792969,0.7024250030517578,0.144035592675209,0.1309181600809097,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.4808167219161987,0.050000000745058,0.0491261035203933,293.20025634765625,297.1499938964844,293.1499938964844,0.0207069143652915,-690.2301635742188,304.152099609375,0.5155220627784729,0.0608635246753692,0.0438957065343856,293.1318359375,297.1499938964844,293.1499938964844,0.3354516625404358,-6317.01220703125,304.1668395996094,0.9990000128746032,0.5089747905731201,0.4012826681137085,293.3062438964844,297.1499938964844,293.1499938964844,0.0052268668077886,-1925.4886474609373,297.9889831542969,0.4808167219161987,0.050000000745058,0.2330330908298492,291.1473388671875,291.1499938964844,258.97125244140625,257.5973815917969,285.6693420410156,293.9409484863281,291.146484375,1.0,0.24782694876194,1.0,0.0,0.6961221694946289,1.0,-1.0299909114837646,8.063628911259002e-07,1.0299900770187378,-0.2438708394765854,0.0,0.0,0.2301900088787078,51.34180068969727,54.0,-7.8076863288879395,-5671.40283203125,152.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209655761719,304.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.127695620059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633371859788894,0.1633415073156356,-4.3195414036745206e-06,0.0,0.0001295948168262,0.0,0.0,6.553953170776367,0.0,0.0,0.0,0.2801075577735901,4.0,0.0,1.0
576780,293.12518310546875,297.1499938964844,293.1499938964844,0.0882370918989181,-2072.35400390625,304.1468505859375,0.7028007507324219,0.1449707299470901,0.131767451763153,294.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4799526333808899,0.050000000745058,0.0491429977118968,293.1939392089844,297.1499938964844,293.1499938964844,0.0207140035927295,-690.4555053710938,304.1513977050781,0.5145004987716675,0.0608682483434677,0.043886449187994,293.1282043457031,297.1499938964844,293.1499938964844,0.3372784256935119,-6347.880859375,304.1581420898437,0.9990000128746032,0.5101780891418457,0.4032750725746155,293.3038024902344,297.1499938964844,293.1499938964844,0.0051893070340156,-1913.9139404296875,297.9378662109375,0.4799526333808899,0.050000000745058,0.2331132143735885,291.1397399902344,291.1499938964844,258.902099609375,257.5380859375,285.6474914550781,293.9122314453125,291.13885498046875,1.0,0.2489151060581207,1.0,0.0,0.6951221823692322,1.0,-1.033505916595459,8.117009997476998e-07,1.033505082130432,-0.2442313134670257,0.0,0.0,0.2320670187473297,51.81863021850586,57.0,-10.149779319763184,-5703.79248046875,154.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355529785156,304.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1280348300933838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643316149711609,0.1643359363079071,-4.320786047173897e-06,0.0,0.0001299390714848,0.0,0.0,6.597626209259033,0.0,0.0,0.0,0.2802705466747284,4.0,0.0,1.0
