time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576840,293.12518310546875,297.1499938964844,293.1499938964844,0.0882370918989181,-2072.35400390625,304.1468505859375,0.7028007507324219,0.1449707299470901,0.131767451763153,294.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4799526333808899,0.050000000745058,0.0491429977118968,293.1939392089844,297.1499938964844,293.1499938964844,0.0207140035927295,-690.4555053710938,304.1513977050781,0.5145004987716675,0.0608682483434677,0.043886449187994,293.1282043457031,297.1499938964844,293.1499938964844,0.3372784256935119,-6347.880859375,304.1581420898437,0.9990000128746032,0.5101780891418457,0.4032750725746155,293.3038024902344,297.1499938964844,293.1499938964844,0.0051893070340156,-1913.9139404296875,297.9378662109375,0.4799526333808899,0.050000000745058,0.2331132143735885,291.1397399902344,291.1499938964844,258.902099609375,257.5380859375,285.6474914550781,293.9122314453125,291.13885498046875,1.0,0.2489151060581207,1.0,0.0,0.6951221823692322,1.0,-1.033505916595459,8.117009997476998e-07,1.033505082130432,-0.2442313134670257,0.0,0.0,0.2320670187473297,51.81863021850586,57.0,-10.149779319763184,-5703.79248046875,154.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355529785156,304.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.595703125,18000.0,0.0,0.0,0.1280348300933838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643316149711609,0.1643359363079071,-4.320786047173897e-06,0.0,0.0001299390714848,0.0,0.0,6.597626209259033,0.0,0.0,0.0,0.2802705466747284,4.0,0.0,1.0
576900,293.1243591308594,297.1499938964844,293.1499938964844,0.0886349901556968,-2079.836669921875,304.1466979980469,0.7024925947189331,0.1454450190067291,0.1322064399719238,294.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4791470170021057,0.050000000745058,0.049158725887537,293.1908569335937,297.1499938964844,293.1499938964844,0.0207555666565895,-691.196533203125,304.15106201171875,0.5137609839439392,0.0609179809689521,0.0439219325780868,293.1282043457031,297.1499938964844,293.1499938964844,0.3390691876411438,-6376.4638671875,304.1534118652344,0.9990000128746032,0.5104573369026184,0.4051211774349212,293.3026733398437,297.1499938964844,293.1499938964844,0.0051714186556637,-1908.40087890625,297.9123840332031,0.4791470170021057,0.050000000745058,0.2331878393888473,291.135986328125,291.1499938964844,258.8656005859375,257.50665283203125,285.6382141113281,293.90203857421875,291.1351318359375,1.0,0.2498389780521392,1.0,0.0,0.6946221590042114,1.0,-1.0363991260528564,8.158024797921826e-07,1.0363982915878296,-0.2447096556425094,0.0,0.0,0.2333790510892868,52.25458526611328,57.0,-10.315677642822266,-5725.79248046875,155.80734252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.128215491771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650824248790741,0.1650867462158203,-4.321922460803762e-06,0.0,0.0001301224256167,0.0,0.0,6.630934238433838,0.0,0.0,0.0,0.2803972661495209,4.0,0.0,1.0
576960,293.12359619140625,297.1499938964844,293.1499938964844,0.0890376195311546,-2087.404296875,304.1465759277344,0.7019017338752747,0.1459214687347412,0.1326521784067154,294.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4781202673912048,0.050000000745058,0.0491787195205688,293.1878356933594,297.1499938964844,293.1499938964844,0.0208195429295301,-692.3046875,304.1507568359375,0.5129005908966064,0.0609960630536079,0.043981235474348,293.1293029785156,297.1499938964844,293.1499938964844,0.3413713574409485,-6412.6142578125,304.14862060546875,0.9990000128746032,0.5105193853378296,0.4074556529521942,293.3016357421875,297.1499938964844,293.1499938964844,0.005154033191502,-1903.032958984375,297.8869934082031,0.4781202673912048,0.050000000745058,0.233282670378685,291.13238525390625,291.1499938964844,258.82794189453125,257.4741516113281,285.6298522949219,293.894287109375,291.131591796875,1.0,0.2509812414646148,1.0,0.0,0.6941221952438354,1.0,-1.0399446487426758,8.20740865492553e-07,1.039943814277649,-0.2453600913286209,0.0,0.0,0.2349144071340561,52.80615615844727,60.0,-10.109389305114746,-5751.03076171875,157.75404357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413818359375,304.7585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.826171875,18000.0,0.0,0.0,0.128419280052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165986105799675,0.1659904271364212,-4.323381745052757e-06,0.0,0.0001303292374359,0.0,0.0,6.671208381652832,0.0,0.0,0.0,0.2805517315864563,4.0,0.0,1.0
577020,293.1221923828125,297.1499938964844,293.1499938964844,0.0898503065109252,-2102.665771484375,304.1463623046875,0.7000159025192261,0.1468759328126907,0.1335571855306625,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4754710495471954,0.050000000745058,0.0492298454046249,293.18194580078125,297.1499938964844,293.1499938964844,0.0210078805685043,-695.4971923828125,304.15020751953125,0.5109123587608337,0.0612291879951953,0.044163804501295,293.13446044921875,297.1499938964844,293.1499938964844,0.3472967147827148,-6504.1904296875,304.13922119140625,0.9990000128746032,0.5100042223930359,0.413364976644516,293.2997741699219,297.1499938964844,293.1499938964844,0.0051202923059463,-1892.5662841796875,297.8363952636719,0.4754710495471954,0.050000000745058,0.2335251867771148,291.1258850097656,291.1499938964844,258.74932861328125,257.4061279296875,285.6155090332031,293.8851623535156,291.1252136230469,1.0,0.2538214027881622,1.0,0.0,0.693122148513794,1.0,-1.0486944913864136,8.327949103659193e-07,1.0486936569213867,-0.2471005469560623,0.0,0.0,0.2385786026716232,54.21100997924805,63.0,-9.069183349609377,-5809.71435546875,162.68356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03399658203125,304.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.365234375,18000.0,0.0,0.0,0.1289385110139846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682122945785522,0.1682166159152984,-4.327192982600536e-06,0.0,0.0001308561913901,0.0,0.0,6.770987987518311,0.0,0.0,0.0,0.2809374332427978,4.0,0.0,1.0
577080,293.1221923828125,297.1499938964844,293.1499938964844,0.0898503065109252,-2102.665771484375,304.1463623046875,0.7000159025192261,0.1468759328126907,0.1335571855306625,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4754710495471954,0.050000000745058,0.0492298454046249,293.18194580078125,297.1499938964844,293.1499938964844,0.0210078805685043,-695.4971923828125,304.15020751953125,0.5109123587608337,0.0612291879951953,0.044163804501295,293.13446044921875,297.1499938964844,293.1499938964844,0.3472967147827148,-6504.1904296875,304.13922119140625,0.9990000128746032,0.5100042223930359,0.413364976644516,293.2997741699219,297.1499938964844,293.1499938964844,0.0051202923059463,-1892.5662841796875,297.8363952636719,0.4754710495471954,0.050000000745058,0.2335251867771148,291.1258850097656,291.1499938964844,258.74932861328125,257.4061279296875,285.6155090332031,293.8851623535156,291.1252136230469,1.0,0.2538214027881622,1.0,0.0,0.693122148513794,1.0,-1.0486944913864136,8.327949103659193e-07,1.0486936569213867,-0.2471005469560623,0.0,0.0,0.2385786026716232,54.21100997924805,63.0,-9.069183349609377,-5809.71435546875,162.68356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03399658203125,304.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.365234375,18000.0,0.0,0.0,0.1289385110139846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682122945785522,0.1682166159152984,-4.327192982600536e-06,0.0,0.0001308561913901,0.0,0.0,6.770987987518311,0.0,0.0,0.0,0.2809374332427978,4.0,0.0,1.0
577140,293.1209716796875,297.1499938964844,293.1499938964844,0.0906651988625526,-2117.947998046875,304.1462097167969,0.6973934173583984,0.1478275507688522,0.1344728767871856,294.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.472085952758789,0.050000000745058,0.0492936708033084,293.1763610839844,297.1499938964844,293.1499938964844,0.0212694220244884,-699.8488159179688,304.1496887207031,0.5087034702301025,0.0615562200546264,0.0444231629371643,293.1430358886719,297.1499938964844,293.1499938964844,0.3546927869319916,-6616.79833984375,304.1305236816406,0.9990000128746032,0.5086617469787598,0.4206255674362182,293.2982177734375,297.1499938964844,293.1499938964844,0.0050875199958682,-1882.314453125,297.7859802246094,0.472085952758789,0.050000000745058,0.2338279485702514,291.1203918457031,291.1499938964844,258.6668395996094,257.3345031738281,285.6039733886719,293.883544921875,291.119873046875,1.0,0.2572692334651947,1.0,0.0,0.6921221613883972,1.0,-1.0592586994171145,8.473170396428031e-07,1.0592578649520874,-0.2493238449096679,0.0,0.0,0.2429027557373047,55.95953369140625,66.0,-7.60145902633667,-5877.22314453125,168.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01190185546875,304.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.208984375,18000.0,0.0,0.0,0.1296639740467071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17093126475811,0.1709356009960174,-4.332091521064285e-06,0.0,0.000131592460093,0.0,0.0,6.8936944007873535,0.0,0.0,0.0,0.2814151346683502,4.0,0.0,1.0
577200,293.1209716796875,297.1499938964844,293.1499938964844,0.0906651988625526,-2117.947998046875,304.1462097167969,0.6973934173583984,0.1478275507688522,0.1344728767871856,294.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.472085952758789,0.050000000745058,0.0492936708033084,293.1763610839844,297.1499938964844,293.1499938964844,0.0212694220244884,-699.8488159179688,304.1496887207031,0.5087034702301025,0.0615562200546264,0.0444231629371643,293.1430358886719,297.1499938964844,293.1499938964844,0.3546927869319916,-6616.79833984375,304.1305236816406,0.9990000128746032,0.5086617469787598,0.4206255674362182,293.2982177734375,297.1499938964844,293.1499938964844,0.0050875199958682,-1882.314453125,297.7859802246094,0.472085952758789,0.050000000745058,0.2338279485702514,291.1203918457031,291.1499938964844,258.6668395996094,257.3345031738281,285.6039733886719,293.883544921875,291.119873046875,1.0,0.2572692334651947,1.0,0.0,0.6921221613883972,1.0,-1.0592586994171145,8.473170396428031e-07,1.0592578649520874,-0.2493238449096679,0.0,0.0,0.2429027557373047,55.95953369140625,66.0,-7.60145902633667,-5877.22314453125,168.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01190185546875,304.7901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.208984375,18000.0,0.0,0.0,0.1296639740467071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17093126475811,0.1709356009960174,-4.332091521064285e-06,0.0,0.000131592460093,0.0,0.0,6.8936944007873535,0.0,0.0,0.0,0.2814151346683502,4.0,0.0,1.0
577260,293.11993408203125,297.1499938964844,293.1499938964844,0.0914766117930412,-2133.14306640625,304.1461181640625,0.6942487955093384,0.1487734764814376,0.135393813252449,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4679788649082184,0.050000000745058,0.0493679791688919,293.1710205078125,297.1499938964844,293.1499938964844,0.021598644554615,-705.2396240234375,304.1492614746094,0.5064144134521484,0.0619701370596885,0.0447520725429058,293.1544189453125,297.1499938964844,293.1499938964844,0.3632533848285675,-6745.564453125,304.1227722167969,0.9990000128746032,0.5065332055091858,0.4289236664772033,293.2969970703125,297.1499938964844,293.1499938964844,0.0050553735345602,-1872.157470703125,297.7357788085937,0.4679788649082184,0.050000000745058,0.2341804355382919,291.1160888671875,291.1499938964844,258.5809631347656,257.2597351074219,285.5950622558594,293.8886108398437,291.11572265625,1.0,0.2611871361732483,1.0,0.0,0.6911221742630005,1.0,-1.071230411529541,8.638634199087392e-07,1.0712295770645142,-0.2519238293170929,0.0,0.0,0.2477237433195114,57.991355895996094,69.0,-5.963610649108887,-5951.25341796875,175.9950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,304.7992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.38671875,18000.0,0.0,0.0,0.1306465566158294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740562468767166,0.174060583114624,-4.337939571996685e-06,0.0,0.0001325896591879,0.0,0.0,7.035717010498047,0.0,0.0,0.0,0.281971126794815,4.0,0.0,1.0
577320,293.11993408203125,297.1499938964844,293.1499938964844,0.0914766117930412,-2133.14306640625,304.1461181640625,0.6942487955093384,0.1487734764814376,0.135393813252449,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.4679788649082184,0.050000000745058,0.0493679791688919,293.1710205078125,297.1499938964844,293.1499938964844,0.021598644554615,-705.2396240234375,304.1492614746094,0.5064144134521484,0.0619701370596885,0.0447520725429058,293.1544189453125,297.1499938964844,293.1499938964844,0.3632533848285675,-6745.564453125,304.1227722167969,0.9990000128746032,0.5065332055091858,0.4289236664772033,293.2969970703125,297.1499938964844,293.1499938964844,0.0050553735345602,-1872.157470703125,297.7357788085937,0.4679788649082184,0.050000000745058,0.2341804355382919,291.1160888671875,291.1499938964844,258.5809631347656,257.2597351074219,285.5950622558594,293.8886108398437,291.11572265625,1.0,0.2611871361732483,1.0,0.0,0.6911221742630005,1.0,-1.071230411529541,8.638634199087392e-07,1.0712295770645142,-0.2519238293170929,0.0,0.0,0.2477237433195114,57.991355895996094,69.0,-5.963610649108887,-5951.25341796875,175.9950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,304.7992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.38671875,18000.0,0.0,0.0,0.1306465566158294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740562468767166,0.174060583114624,-4.337939571996685e-06,0.0,0.0001325896591879,0.0,0.0,7.035717010498047,0.0,0.0,0.0,0.281971126794815,4.0,0.0,1.0
577380,293.1190490722656,297.1499938964844,293.1499938964844,0.0922823324799537,-2148.20947265625,304.1460876464844,0.6907720565795898,0.1497134864330291,0.1363173425197601,294.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.4631127119064331,0.050000000745058,0.0494507402181625,293.1648864746094,297.1499938964844,293.1499938964844,0.0220544040203094,-712.5777587890625,304.14874267578125,0.5044205784797668,0.0626774057745933,0.0452087149024009,293.1687316894531,297.1499938964844,293.1499938964844,0.3727034628391266,-6886.17529296875,304.1161499023437,0.9990000128746032,0.5035273432731628,0.4379804730415344,293.2960510253906,297.1499938964844,293.1499938964844,0.0050236186943948,-1862.02001953125,297.685791015625,0.4631127119064331,0.050000000745058,0.234573021531105,291.1129455566406,291.1499938964844,258.4923095703125,257.182373046875,285.5878601074219,293.8987121582031,291.1126708984375,1.0,0.2654620110988617,1.0,0.0,0.6901221871376038,1.0,-1.0843275785446167,8.821380106383003e-07,1.0843266248703003,-0.2548282146453857,0.0,0.0,0.2528855800628662,60.252174377441406,57.0,-4.533834457397461,-6030.18701171875,184.06765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.91015625,18000.0,0.0,0.0,0.131912425160408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774958670139312,0.1775002181529998,-4.344583885540487e-06,0.0,0.00013387434592,0.0,0.0,7.1931986808776855,0.0,0.0,0.0,0.2825906574726105,4.0,0.0,1.0
577440,293.1190490722656,297.1499938964844,293.1499938964844,0.0922823324799537,-2148.20947265625,304.1460876464844,0.6907720565795898,0.1497134864330291,0.1363173425197601,294.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.4631127119064331,0.050000000745058,0.0494507402181625,293.1648864746094,297.1499938964844,293.1499938964844,0.0220544040203094,-712.5777587890625,304.14874267578125,0.5044205784797668,0.0626774057745933,0.0452087149024009,293.1687316894531,297.1499938964844,293.1499938964844,0.3727034628391266,-6886.17529296875,304.1161499023437,0.9990000128746032,0.5035273432731628,0.4379804730415344,293.2960510253906,297.1499938964844,293.1499938964844,0.0050236186943948,-1862.02001953125,297.685791015625,0.4631127119064331,0.050000000745058,0.234573021531105,291.1129455566406,291.1499938964844,258.4923095703125,257.182373046875,285.5878601074219,293.8987121582031,291.1126708984375,1.0,0.2654620110988617,1.0,0.0,0.6901221871376038,1.0,-1.0843275785446167,8.821380106383003e-07,1.0843266248703003,-0.2548282146453857,0.0,0.0,0.2528855800628662,60.252174377441406,57.0,-4.533834457397461,-6030.18701171875,184.06765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.91015625,18000.0,0.0,0.0,0.131912425160408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774958670139312,0.1775002181529998,-4.344583885540487e-06,0.0,0.00013387434592,0.0,0.0,7.1931986808776855,0.0,0.0,0.0,0.2825906574726105,4.0,0.0,1.0
577500,293.1185913085937,297.1499938964844,293.1499938964844,0.0926436260342598,-2154.927734375,304.1461486816406,0.6914032101631165,0.1501966267824173,0.1367454826831817,294.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.4629711508750915,0.050000000745058,0.0494530387222766,293.15985107421875,297.1499938964844,293.1499938964844,0.0224955677986145,-719.5484008789062,304.1481628417969,0.5061319470405579,0.0634713545441627,0.0456540398299694,293.17645263671875,297.1499938964844,293.1499938964844,0.3733468055725097,-6892.9169921875,304.1212463378906,0.9990000128746032,0.5017714500427246,0.438231348991394,293.2955627441406,297.1499938964844,293.1499938964844,0.0050036208704113,-1855.3909912109373,297.6615905761719,0.4629711508750915,0.050000000745058,0.2345839142799377,291.1127624511719,291.1499938964844,258.4471130371094,257.14288330078125,285.5880126953125,293.899169921875,291.1135559082031,1.0,0.2653452157974243,1.0,0.0,0.689622163772583,1.0,-1.0856987237930298,8.844758099257888e-07,1.085697889328003,-0.2547916769981384,0.0,0.0,0.2554089426994324,60.33370971679688,57.0,1.8592956066131592,-6060.46484375,184.6351013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,304.81475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.47265625,18000.0,0.0,0.0,0.1326507478952407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792957484722137,0.1793000996112823,-4.348174115875736e-06,0.0,0.0001346236531389,0.0,0.0,7.27614164352417,0.0,0.0,0.0,0.2829172909259796,4.0,0.0,1.0
577560,293.1180419921875,297.1499938964844,293.1499938964844,0.0929337367415428,-2160.19140625,304.14630126953125,0.6938047409057617,0.1506988853216171,0.1371622383594513,294.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4645965099334717,0.050000000745058,0.0494260974228382,293.1551513671875,297.1499938964844,293.1499938964844,0.0230251401662826,-727.7037963867188,304.14752197265625,0.5096461176872253,0.0642704516649246,0.0462020561099052,293.180419921875,297.1499938964844,293.1499938964844,0.3706027865409851,-6848.1640625,304.1315002441406,0.9990000128746032,0.5006572604179382,0.435307890176773,293.2950439453125,297.1499938964844,293.1499938964844,0.0049792593345046,-1846.728271484375,297.6413879394531,0.4645965099334717,0.050000000745058,0.2344561368227005,291.1200561523437,291.1499938964844,258.40142822265625,257.1029052734375,285.586181640625,293.8902282714844,291.1224670410156,1.0,0.2640373110771179,1.0,0.0,0.689122200012207,1.0,-1.0831646919250488,8.816502372610557e-07,1.083163857460022,-0.253694474697113,0.0,0.0,0.2567124664783478,59.62846755981445,45.0,14.784716606140137,-6076.71533203125,182.5643920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,304.8305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.419921875,18000.0,0.0,0.0,0.1334338784217834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806797385215759,0.1806840896606445,-4.351694769866299e-06,0.0,0.0001354184205411,0.0,0.0,7.341331958770752,0.0,0.0,0.0,0.2831767797470093,4.0,0.0,1.0
577620,293.1167907714844,297.1499938964844,293.1499938964844,0.0934353545308113,-2169.11865234375,304.1466979980469,0.7026795744895935,0.1517661958932876,0.1379904747009277,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4711697101593017,0.050000000745058,0.0493104867637157,293.1507263183594,297.1499938964844,293.1499938964844,0.0236547272652387,-737.0440673828125,304.1473388671875,0.5183853507041931,0.0650569349527359,0.0468850694596767,293.1727294921875,297.1499938964844,293.1499938964844,0.3577862679958343,-6648.51025390625,304.1592102050781,0.9990000128746032,0.5013970732688904,0.422526866197586,293.2936096191406,297.1499938964844,293.1499938964844,0.0049223583191633,-1825.9530029296875,297.607421875,0.4711697101593017,0.050000000745058,0.2339077144861221,291.1448669433594,291.1499938964844,258.3088684082031,257.0218200683594,285.5774230957031,293.844482421875,291.1478271484375,1.0,0.2583220303058624,1.0,0.0,0.6881222128868103,1.0,-1.0688457489013672,8.638263011562231e-07,1.0688449144363403,-0.2488491088151931,0.0,0.0,0.2557868659496307,56.54806900024414,48.0,30.804468154907227,-6049.869140625,172.66763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84100341796875,304.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.1349563598632812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808824688196182,0.180886834859848,-4.354982138465857e-06,0.0,0.0001369635574519,0.0,0.0,7.355439186096191,0.0,0.0,0.0,0.2832640409469604,4.0,0.0,1.0
577680,293.1167907714844,297.1499938964844,293.1499938964844,0.0934353545308113,-2169.11865234375,304.1466979980469,0.7026795744895935,0.1517661958932876,0.1379904747009277,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4711697101593017,0.050000000745058,0.0493104867637157,293.1507263183594,297.1499938964844,293.1499938964844,0.0236547272652387,-737.0440673828125,304.1473388671875,0.5183853507041931,0.0650569349527359,0.0468850694596767,293.1727294921875,297.1499938964844,293.1499938964844,0.3577862679958343,-6648.51025390625,304.1592102050781,0.9990000128746032,0.5013970732688904,0.422526866197586,293.2936096191406,297.1499938964844,293.1499938964844,0.0049223583191633,-1825.9530029296875,297.607421875,0.4711697101593017,0.050000000745058,0.2339077144861221,291.1448669433594,291.1499938964844,258.3088684082031,257.0218200683594,285.5774230957031,293.844482421875,291.1478271484375,1.0,0.2583220303058624,1.0,0.0,0.6881222128868103,1.0,-1.0688457489013672,8.638263011562231e-07,1.0688449144363403,-0.2488491088151931,0.0,0.0,0.2557868659496307,56.54806900024414,48.0,30.804468154907227,-6049.869140625,172.66763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84100341796875,304.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.1349563598632812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808824688196182,0.180886834859848,-4.354982138465857e-06,0.0,0.0001369635574519,0.0,0.0,7.355439186096191,0.0,0.0,0.0,0.2832640409469604,4.0,0.0,1.0
577740,293.1153869628906,297.1499938964844,293.1499938964844,0.0940854474902153,-2180.98486328125,304.1466979980469,0.7092120051383972,0.1528901159763336,0.1389209628105163,294.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.475032240152359,0.050000000745058,0.0492381267249584,293.1498107910156,297.1499938964844,293.1499938964844,0.0236355867236852,-736.541259765625,304.14825439453125,0.5225000977516174,0.0652097091078758,0.0469093322753906,293.1527404785156,297.1499938964844,293.1499938964844,0.3490979969501495,-6516.44921875,304.17010498046875,0.9990000128746032,0.5048813223838806,0.4143250584602356,293.29168701171875,297.1499938964844,293.1499938964844,0.0048726215027272,-1808.152587890625,297.5718688964844,0.475032240152359,0.050000000745058,0.2335644662380218,291.1625061035156,291.1499938964844,258.21514892578125,256.9396057128906,285.5534973144531,293.7850341796875,291.1628112792969,1.0,0.2551589608192444,1.0,0.0,0.6871221661567688,1.0,-1.059643268585205,8.528542139174533e-07,1.0596424341201782,-0.2454472184181213,0.0,0.0,0.2526436150074005,54.622650146484375,51.0,17.712631225585938,-6003.16357421875,166.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475952148437,304.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.259765625,18000.0,0.0,0.0,0.136127308011055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788351982831955,0.1788395643234253,-4.352606993052177e-06,0.0,0.0001381519105052,0.0,0.0,7.263570308685303,0.0,0.0,0.0,0.2829302847385406,4.0,0.0,1.0
577800,293.1153869628906,297.1499938964844,293.1499938964844,0.0940854474902153,-2180.98486328125,304.1466979980469,0.7092120051383972,0.1528901159763336,0.1389209628105163,294.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.475032240152359,0.050000000745058,0.0492381267249584,293.1498107910156,297.1499938964844,293.1499938964844,0.0236355867236852,-736.541259765625,304.14825439453125,0.5225000977516174,0.0652097091078758,0.0469093322753906,293.1527404785156,297.1499938964844,293.1499938964844,0.3490979969501495,-6516.44921875,304.17010498046875,0.9990000128746032,0.5048813223838806,0.4143250584602356,293.29168701171875,297.1499938964844,293.1499938964844,0.0048726215027272,-1808.152587890625,297.5718688964844,0.475032240152359,0.050000000745058,0.2335644662380218,291.1625061035156,291.1499938964844,258.21514892578125,256.9396057128906,285.5534973144531,293.7850341796875,291.1628112792969,1.0,0.2551589608192444,1.0,0.0,0.6871221661567688,1.0,-1.059643268585205,8.528542139174533e-07,1.0596424341201782,-0.2454472184181213,0.0,0.0,0.2526436150074005,54.622650146484375,51.0,17.712631225585938,-6003.16357421875,166.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475952148437,304.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.259765625,18000.0,0.0,0.0,0.136127308011055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788351982831955,0.1788395643234253,-4.352606993052177e-06,0.0,0.0001381519105052,0.0,0.0,7.263570308685303,0.0,0.0,0.0,0.2829302847385406,4.0,0.0,1.0
577860,293.1139221191406,297.1499938964844,293.1499938964844,0.0949576273560524,-2197.300537109375,304.1463317871094,0.7131521701812744,0.1540662050247192,0.1399330049753189,294.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4767304062843323,0.050000000745058,0.0492055229842662,293.14508056640625,297.1499938964844,293.1499938964844,0.024208053946495,-745.2099609375,304.1478576660156,0.5268129706382751,0.0661695972084999,0.0474526956677436,293.137939453125,297.1499938964844,293.1499938964844,0.3451536893844604,-6458.7080078125,304.1697998046875,0.9990000128746032,0.5078228712081909,0.4105770885944366,293.2893371582031,297.1499938964844,293.1499938964844,0.0048337448388338,-1795.2762451171875,297.5281066894531,0.4767304062843323,0.050000000745058,0.2334098070859909,291.1601257324219,291.1499938964844,258.1208801269531,256.8567810058594,285.5295715332031,293.7374572753906,291.1595153808594,1.0,0.2538445293903351,1.0,0.0,0.6861221790313721,1.0,-1.0567851066589355,8.501587558384927e-07,1.0567842721939087,-0.2437816113233566,0.0,0.0,0.2513773441314697,53.778133392333984,54.0,0.5294758081436157,-5990.3994140625,164.19403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88818359375,304.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.1368567049503326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776405423879623,0.1776448935270309,-4.349352821009234e-06,0.0,0.000138892151881,0.0,0.0,7.207070827484131,0.0,0.0,0.0,0.2827004790306091,4.0,0.0,1.0
577920,293.1139221191406,297.1499938964844,293.1499938964844,0.0949576273560524,-2197.300537109375,304.1463317871094,0.7131521701812744,0.1540662050247192,0.1399330049753189,294.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4767304062843323,0.050000000745058,0.0492055229842662,293.14508056640625,297.1499938964844,293.1499938964844,0.024208053946495,-745.2099609375,304.1478576660156,0.5268129706382751,0.0661695972084999,0.0474526956677436,293.137939453125,297.1499938964844,293.1499938964844,0.3451536893844604,-6458.7080078125,304.1697998046875,0.9990000128746032,0.5078228712081909,0.4105770885944366,293.2893371582031,297.1499938964844,293.1499938964844,0.0048337448388338,-1795.2762451171875,297.5281066894531,0.4767304062843323,0.050000000745058,0.2334098070859909,291.1601257324219,291.1499938964844,258.1208801269531,256.8567810058594,285.5295715332031,293.7374572753906,291.1595153808594,1.0,0.2538445293903351,1.0,0.0,0.6861221790313721,1.0,-1.0567851066589355,8.501587558384927e-07,1.0567842721939087,-0.2437816113233566,0.0,0.0,0.2513773441314697,53.778133392333984,54.0,0.5294758081436157,-5990.3994140625,164.19403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88818359375,304.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69140625,18000.0,0.0,0.0,0.1368567049503326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776405423879623,0.1776448935270309,-4.349352821009234e-06,0.0,0.000138892151881,0.0,0.0,7.207070827484131,0.0,0.0,0.0,0.2827004790306091,4.0,0.0,1.0
577980,293.1123962402344,297.1499938964844,293.1499938964844,0.0959227979183197,-2215.392822265625,304.1459655761719,0.7152277231216431,0.1552867889404297,0.1410159021615982,294.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.476937860250473,0.050000000745058,0.0492014996707439,293.1396484375,297.1499938964844,293.1499938964844,0.0250964425504207,-758.4487915039062,304.1470947265625,0.530717134475708,0.0673997327685356,0.0482734329998493,293.1288146972656,297.1499938964844,293.1499938964844,0.3445204496383667,-6451.95068359375,304.1641540527344,0.9990000128746032,0.5099892616271973,0.4101138412952423,293.28680419921875,297.1499938964844,293.1499938964844,0.0048001520335674,-1784.421875,297.4834899902344,0.476937860250473,0.050000000745058,0.2333907335996627,291.153564453125,291.1499938964844,258.02655029296875,256.7738647460937,285.509765625,293.70556640625,291.1526184082031,1.0,0.2540161609649658,1.0,0.0,0.6851221919059753,1.0,-1.05848491191864,8.534047992725391e-07,1.0584840774536133,-0.2434063851833343,0.0,0.0,0.2513105571269989,53.70964431762695,57.0,-7.867318153381348,-6004.330078125,164.5532989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415588378906,304.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.1372641921043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773623377084732,0.1773666888475418,-4.347947196947644e-06,0.0,0.0001393057027598,0.0,0.0,7.192890644073486,0.0,0.0,0.0,0.2826342284679413,4.0,0.0,1.0
578040,293.1123962402344,297.1499938964844,293.1499938964844,0.0959227979183197,-2215.392822265625,304.1459655761719,0.7152277231216431,0.1552867889404297,0.1410159021615982,294.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.476937860250473,0.050000000745058,0.0492014996707439,293.1396484375,297.1499938964844,293.1499938964844,0.0250964425504207,-758.4487915039062,304.1470947265625,0.530717134475708,0.0673997327685356,0.0482734329998493,293.1288146972656,297.1499938964844,293.1499938964844,0.3445204496383667,-6451.95068359375,304.1641540527344,0.9990000128746032,0.5099892616271973,0.4101138412952423,293.28680419921875,297.1499938964844,293.1499938964844,0.0048001520335674,-1784.421875,297.4834899902344,0.476937860250473,0.050000000745058,0.2333907335996627,291.153564453125,291.1499938964844,258.02655029296875,256.7738647460937,285.509765625,293.70556640625,291.1526184082031,1.0,0.2540161609649658,1.0,0.0,0.6851221919059753,1.0,-1.05848491191864,8.534047992725391e-07,1.0584840774536133,-0.2434063851833343,0.0,0.0,0.2513105571269989,53.70964431762695,57.0,-7.867318153381348,-6004.330078125,164.5532989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415588378906,304.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.1372641921043396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773623377084732,0.1773666888475418,-4.347947196947644e-06,0.0,0.0001393057027598,0.0,0.0,7.192890644073486,0.0,0.0,0.0,0.2826342284679413,4.0,0.0,1.0
578100,293.1116638183594,297.1499938964844,293.1499938964844,0.0964298322796821,-2224.8984375,304.1457824707031,0.7156968116760254,0.1559064388275146,0.1415763050317764,294.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4765788614749908,0.050000000745058,0.0492084212601184,293.13690185546875,297.1499938964844,293.1499938964844,0.0256055854260921,-765.9176635742188,304.1466979980469,0.5323499441146851,0.0680671855807304,0.0487342253327369,293.12628173828125,297.1499938964844,293.1499938964844,0.3452663421630859,-6464.7109375,304.16021728515625,0.9990000128746032,0.5107543468475342,0.4109144806861877,293.2855529785156,297.1499938964844,293.1499938964844,0.0047847181558609,-1779.5081787109375,297.4609680175781,0.4765788614749908,0.050000000745058,0.2334235608577728,291.1493225097656,291.1499938964844,257.9795837402344,256.7325439453125,285.5011901855469,293.6948547363281,291.1483459472656,1.0,0.2545626759529114,1.0,0.0,0.6846221685409546,1.0,-1.0607187747955322,8.568480325266137e-07,1.0607178211212158,-0.243616446852684,0.0,0.0,0.2517763972282409,53.91746520996094,57.0,-10.142038345336914,-6019.55712890625,165.56304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,304.8671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.1373877674341201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775533854961395,0.1775577366352081,-4.3478953557496425e-06,0.0,0.0001394311257172,0.0,0.0,7.200990676879883,0.0,0.0,0.0,0.2826612293720245,4.0,0.0,1.0
578160,293.1109619140625,297.1499938964844,293.1499938964844,0.0969460681080818,-2234.568603515625,304.1455993652344,0.7158386707305908,0.1565286964178085,0.1421452164649963,294.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.475947767496109,0.050000000745058,0.0492205582559108,293.1342163085937,297.1499938964844,293.1499938964844,0.026147061958909,-773.7683715820312,304.14630126953125,0.5337619781494141,0.0687595158815383,0.0492184832692146,293.12506103515625,297.1499938964844,293.1499938964844,0.34663125872612,-6486.7578125,304.1558837890625,0.9990000128746032,0.5112975835800171,0.4123137891292572,293.2843322753906,297.1499938964844,293.1499938964844,0.0047699878923594,-1774.837158203125,297.4384460449219,0.475947767496109,0.050000000745058,0.2334811240434646,291.1449584960937,291.1499938964844,257.9327697753906,256.6913452148437,285.49334716796875,293.6871643066406,291.1439819335937,1.0,0.2553750872611999,1.0,0.0,0.6841222047805786,1.0,-1.0637454986572266,8.613487807451747e-07,1.0637446641921997,-0.2440570294857025,0.0,0.0,0.2525545358657837,54.26643753051758,60.0,-11.310454368591309,-6039.77099609375,167.0583953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,304.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.13748100399971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779695898294448,0.1779739409685135,-4.348306447354844e-06,0.0,0.00013952574227,0.0,0.0,7.219486236572266,0.0,0.0,0.0,0.2827292084693908,4.0,0.0,1.0
578220,293.1097106933594,297.1499938964844,293.1499938964844,0.0979912728071212,-2254.111572265625,304.14532470703125,0.7152935266494751,0.1577721983194351,0.1432977020740509,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4739674925804138,0.050000000745058,0.0492582768201828,293.12908935546875,297.1499938964844,293.1499938964844,0.0272332988679409,-789.810546875,304.145751953125,0.5359864234924316,0.0702020451426506,0.05024129524827,293.1261291503906,297.1499938964844,293.1499938964844,0.3509489297866821,-6554.36572265625,304.146728515625,0.9990000128746032,0.5117209553718567,0.4166322946548462,293.2821044921875,297.1499938964844,293.1499938964844,0.0047419290058314,-1765.9375,297.39361572265625,0.4739674925804138,0.050000000745058,0.2336600720882415,291.136474609375,291.1499938964844,257.840087890625,256.6097412109375,285.4793395996094,293.6795959472656,291.1355895996094,1.0,0.2576735913753509,1.0,0.0,0.6831222176551819,1.0,-1.0717989206314087,8.730722242944466e-07,1.0717980861663818,-0.2455266863107681,0.0,0.0,0.2549325823783874,55.32820510864258,63.0,-11.668671607971191,-6092.1826171875,171.31361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0305480957031,304.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1376503705978393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793993711471557,0.1794037222862243,-4.35043330071494e-06,0.0,0.0001396976149408,0.0,0.0,7.284262180328369,0.0,0.0,0.0,0.2829762697219848,4.0,0.0,1.0
578280,293.1097106933594,297.1499938964844,293.1499938964844,0.0979912728071212,-2254.111572265625,304.14532470703125,0.7152935266494751,0.1577721983194351,0.1432977020740509,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4739674925804138,0.050000000745058,0.0492582768201828,293.12908935546875,297.1499938964844,293.1499938964844,0.0272332988679409,-789.810546875,304.145751953125,0.5359864234924316,0.0702020451426506,0.05024129524827,293.1261291503906,297.1499938964844,293.1499938964844,0.3509489297866821,-6554.36572265625,304.146728515625,0.9990000128746032,0.5117209553718567,0.4166322946548462,293.2821044921875,297.1499938964844,293.1499938964844,0.0047419290058314,-1765.9375,297.39361572265625,0.4739674925804138,0.050000000745058,0.2336600720882415,291.136474609375,291.1499938964844,257.840087890625,256.6097412109375,285.4793395996094,293.6795959472656,291.1355895996094,1.0,0.2576735913753509,1.0,0.0,0.6831222176551819,1.0,-1.0717989206314087,8.730722242944466e-07,1.0717980861663818,-0.2455266863107681,0.0,0.0,0.2549325823783874,55.32820510864258,63.0,-11.668671607971191,-6092.1826171875,171.31361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0305480957031,304.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1376503705978393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793993711471557,0.1794037222862243,-4.35043330071494e-06,0.0,0.0001396976149408,0.0,0.0,7.284262180328369,0.0,0.0,0.0,0.2829762697219848,4.0,0.0,1.0
578340,293.1086730957031,297.1499938964844,293.1499938964844,0.099039688706398,-2273.6591796875,304.1451416015625,0.7138364911079407,0.1590040624141693,0.1444568336009979,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4711222052574157,0.050000000745058,0.0493112727999687,293.1242980957031,297.1499938964844,293.1499938964844,0.0282200705260038,-807.8162231445312,304.1455383300781,0.537529468536377,0.0717058554291725,0.0513213686645031,293.1313781738281,297.1499938964844,293.1499938964844,0.3570502996444702,-6647.93798828125,304.1376647949219,0.9990000128746032,0.5112672448158264,0.4226237535476684,293.2802124023437,297.1499938964844,293.1499938964844,0.0047151274047791,-1757.3968505859375,297.3489990234375,0.4711222052574157,0.050000000745058,0.2339114397764206,291.1287841796875,291.1499938964844,257.7490234375,256.5295715332031,285.46710205078125,293.6807556152344,291.12799072265625,1.0,0.26071298122406,1.0,0.0,0.6821221709251404,1.0,-1.082042574882507,8.87875899024948e-07,1.0820417404174805,-0.2476519346237182,0.0,0.0,0.2582892477512359,56.80255508422852,66.0,-10.741369247436523,-6157.40283203125,177.0303497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,304.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3125,18000.0,0.0,0.0,0.1379045993089676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181551992893219,0.1815563589334488,-4.354156317276647e-06,0.0,0.0001399556349497,0.0,0.0,7.382901668548584,0.0,0.0,0.0,0.2833592295646667,4.0,0.0,1.0
578400,293.1086730957031,297.1499938964844,293.1499938964844,0.099039688706398,-2273.6591796875,304.1451416015625,0.7138364911079407,0.1590040624141693,0.1444568336009979,294.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4711222052574157,0.050000000745058,0.0493112727999687,293.1242980957031,297.1499938964844,293.1499938964844,0.0282200705260038,-807.8162231445312,304.1455383300781,0.537529468536377,0.0717058554291725,0.0513213686645031,293.1313781738281,297.1499938964844,293.1499938964844,0.3570502996444702,-6647.93798828125,304.1376647949219,0.9990000128746032,0.5112672448158264,0.4226237535476684,293.2802124023437,297.1499938964844,293.1499938964844,0.0047151274047791,-1757.3968505859375,297.3489990234375,0.4711222052574157,0.050000000745058,0.2339114397764206,291.1287841796875,291.1499938964844,257.7490234375,256.5295715332031,285.46710205078125,293.6807556152344,291.12799072265625,1.0,0.26071298122406,1.0,0.0,0.6821221709251404,1.0,-1.082042574882507,8.87875899024948e-07,1.0820417404174805,-0.2476519346237182,0.0,0.0,0.2582892477512359,56.80255508422852,66.0,-10.741369247436523,-6157.40283203125,177.0303497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,304.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3125,18000.0,0.0,0.0,0.1379045993089676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181551992893219,0.1815563589334488,-4.354156317276647e-06,0.0,0.0001399556349497,0.0,0.0,7.382901668548584,0.0,0.0,0.0,0.2833592295646667,4.0,0.0,1.0
578460,293.1078491210937,297.1499938964844,293.1499938964844,0.1000799164175987,-2292.99267578125,304.14501953125,0.7116639614105225,0.1602165102958679,0.1456118822097778,294.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4674660861492157,0.050000000745058,0.0493767969310283,293.1198425292969,297.1499938964844,293.1499938964844,0.0298401527106761,-825.4440307617188,304.144287109375,0.5385491251945496,0.0732606127858161,0.0524476282298564,293.1401672363281,297.1499938964844,293.1499938964844,0.3645775616168976,-6761.7509765625,304.1292724609375,0.9990000128746032,0.5099667906761169,0.4299162626266479,293.2786865234375,297.1499938964844,293.1499938964844,0.0046891025267541,-1749.0360107421875,297.3045654296875,0.4674660861492157,0.050000000745058,0.234222263097763,291.1221008300781,291.1499938964844,257.6601257324219,256.4512939453125,285.4564514160156,293.689208984375,291.1214904785156,1.0,0.2643291354179382,1.0,0.0,0.6811221837997437,1.0,-1.0939847230911257,9.051976803675644e-07,1.093983769416809,-0.2502985894680023,0.0,0.0,0.2624659836292267,58.61492156982422,69.0,-9.293630599975586,-6232.32568359375,183.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443115234375,304.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.43359375,18000.0,0.0,0.0,0.1383546739816665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843422651290893,0.1843466311693191,-4.359326339908876e-06,0.0,0.0001404124050168,0.0,0.0,7.511831760406494,0.0,0.0,0.0,0.2838643193244934,4.0,0.0,1.0
578520,293.1078491210937,297.1499938964844,293.1499938964844,0.1000799164175987,-2292.99267578125,304.14501953125,0.7116639614105225,0.1602165102958679,0.1456118822097778,294.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4674660861492157,0.050000000745058,0.0493767969310283,293.1198425292969,297.1499938964844,293.1499938964844,0.0298401527106761,-825.4440307617188,304.144287109375,0.5385491251945496,0.0732606127858161,0.0524476282298564,293.1401672363281,297.1499938964844,293.1499938964844,0.3645775616168976,-6761.7509765625,304.1292724609375,0.9990000128746032,0.5099667906761169,0.4299162626266479,293.2786865234375,297.1499938964844,293.1499938964844,0.0046891025267541,-1749.0360107421875,297.3045654296875,0.4674660861492157,0.050000000745058,0.234222263097763,291.1221008300781,291.1499938964844,257.6601257324219,256.4512939453125,285.4564514160156,293.689208984375,291.1214904785156,1.0,0.2643291354179382,1.0,0.0,0.6811221837997437,1.0,-1.0939847230911257,9.051976803675644e-07,1.093983769416809,-0.2502985894680023,0.0,0.0,0.2624659836292267,58.61492156982422,69.0,-9.293630599975586,-6232.32568359375,183.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443115234375,304.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.43359375,18000.0,0.0,0.0,0.1383546739816665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843422651290893,0.1843466311693191,-4.359326339908876e-06,0.0,0.0001404124050168,0.0,0.0,7.511831760406494,0.0,0.0,0.0,0.2838643193244934,4.0,0.0,1.0
578580,293.1072692871094,297.1499938964844,293.1499938964844,0.1011070236563682,-2312.0224609375,304.1449890136719,0.7089596390724182,0.1614056974649429,0.1467557996511459,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4630213379859924,0.050000000745058,0.0494520403444767,293.1128845214844,297.1499938964844,293.1499938964844,0.0315453708171844,-848.0158081054688,304.1433410644531,0.5401442646980286,0.0754224136471748,0.053835354745388,293.1537475585937,297.1499938964844,293.1499938964844,0.3731796145439148,-6890.27001953125,304.12188720703125,0.9990000128746032,0.507473886013031,0.4381408095359802,293.2774658203125,297.1499938964844,293.1499938964844,0.0046635023318231,-1740.7440185546875,297.2601928710937,0.4630213379859924,0.050000000745058,0.2345791906118393,291.1163635253906,291.1499938964844,257.5740051269531,256.37548828125,285.44580078125,293.702392578125,291.11578369140625,1.0,0.2683919370174408,1.0,0.0,0.6801221966743469,1.0,-1.1074131727218628,9.248418564311578e-07,1.1074122190475464,-0.2534137070178985,0.0,0.0,0.2673380374908447,60.69209671020508,57.0,-8.290872573852539,-6315.32568359375,192.02720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.818359375,18000.0,0.0,0.0,0.1390885859727859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876912415027618,0.1876956075429916,-4.365806489659008e-06,0.0,0.0001411572447977,0.0,0.0,7.66780948638916,0.0,0.0,0.0,0.2844792008399963,4.0,0.0,1.0
