time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578640,293.1072692871094,297.1499938964844,293.1499938964844,0.1011070236563682,-2312.0224609375,304.1449890136719,0.7089596390724182,0.1614056974649429,0.1467557996511459,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.4630213379859924,0.050000000745058,0.0494520403444767,293.1128845214844,297.1499938964844,293.1499938964844,0.0315453708171844,-848.0158081054688,304.1433410644531,0.5401442646980286,0.0754224136471748,0.053835354745388,293.1537475585937,297.1499938964844,293.1499938964844,0.3731796145439148,-6890.27001953125,304.12188720703125,0.9990000128746032,0.507473886013031,0.4381408095359802,293.2774658203125,297.1499938964844,293.1499938964844,0.0046635023318231,-1740.7440185546875,297.2601928710937,0.4630213379859924,0.050000000745058,0.2345791906118393,291.1163635253906,291.1499938964844,257.5740051269531,256.37548828125,285.44580078125,293.702392578125,291.11578369140625,1.0,0.2683919370174408,1.0,0.0,0.6801221966743469,1.0,-1.1074131727218628,9.248418564311578e-07,1.1074122190475464,-0.2534137070178985,0.0,0.0,0.2673380374908447,60.69209671020508,57.0,-8.290872573852539,-6315.32568359375,192.02720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.818359375,18000.0,0.0,0.0,0.1390885859727859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876912415027618,0.1876956075429916,-4.365806489659008e-06,0.0,0.0001411572447977,0.0,0.0,7.66780948638916,0.0,0.0,0.0,0.2844792008399963,4.0,0.0,1.0
578700,293.1069641113281,297.1499938964844,293.1499938964844,0.1015716642141342,-2320.575439453125,304.1450500488281,0.7099177241325378,0.1620068550109863,0.1472884714603424,294.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.4630911648273468,0.050000000745058,0.0494508743286132,293.10791015625,297.1499938964844,293.1499938964844,0.032685287296772,-863.014404296875,304.1424865722656,0.5441440939903259,0.076869897544384,0.0547877363860607,293.1611328125,297.1499938964844,293.1499938964844,0.3734320700168609,-6891.505859375,304.1266784667969,0.9990000128746032,0.5059764981269836,0.4380168914794922,293.2768859863281,297.1499938964844,293.1499938964844,0.0046470910310745,-1735.180419921875,297.2389221191406,0.4630911648273468,0.050000000745058,0.2345736473798751,291.1150207519531,291.1499938964844,257.5321350097656,256.3386535644531,285.4490661621094,293.7064208984375,291.1157531738281,1.0,0.2681987285614013,1.0,0.0,0.679622232913971,1.0,-1.109044909477234,9.277031267629354e-07,1.1090439558029177,-0.2534337043762207,0.0,0.0,0.2698338627815246,60.68993377685547,57.0,-0.6374624967575073,-6347.09912109375,192.5348052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,304.9872436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.139576718211174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895538568496704,0.1895582228899002,-4.369539510662435e-06,0.0,0.000141652621096,0.0,0.0,7.755153179168701,0.0,0.0,0.0,0.2848235368728637,4.0,0.0,1.0
578760,293.1065979003906,297.1499938964844,293.1499938964844,0.1019399091601371,-2327.1806640625,304.145263671875,0.7125535011291504,0.1626221090555191,0.1478060930967331,294.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.4648875594139099,0.050000000745058,0.0494210049510002,293.10369873046875,297.1499938964844,293.1499938964844,0.0338156521320343,-877.6363525390625,304.14178466796875,0.549816370010376,0.0782321393489837,0.0557567402720451,293.1643981933594,297.1499938964844,293.1499938964844,0.3702898621559143,-6841.10107421875,304.1366577148437,0.9990000128746032,0.5051836967468262,0.4347727596759796,293.2762451171875,297.1499938964844,293.1499938964844,0.0046264263801276,-1727.5001220703125,297.2228088378906,0.4648875594139099,0.050000000745058,0.234431967139244,291.1230163574219,291.1499938964844,257.4911499023437,256.3026123046875,285.4540100097656,293.7016296386719,291.125732421875,1.0,0.2668308019638061,1.0,0.0,0.6791222095489502,1.0,-1.1067321300506592,9.251195365322928e-07,1.1067312955856323,-0.2523258328437805,0.0,0.0,0.2708783447742462,59.91371536254883,45.0,15.21446132659912,-6361.8369140625,190.34768676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.29296875,18000.0,0.0,0.0,0.1401239484548568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909215748310089,0.1909259557723999,-4.373276169644669e-06,0.0,0.0001422079949406,0.0,0.0,7.8211846351623535,0.0,0.0,0.0,0.2850865423679352,4.0,0.0,1.0
578820,293.1057434082031,297.1499938964844,293.1499938964844,0.1025687307119369,-2338.241943359375,304.14581298828125,0.7213276624679565,0.1638974696397781,0.1488219648599624,294.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4716905951499939,0.050000000745058,0.0493006892502307,293.10064697265625,297.1499938964844,293.1499938964844,0.0354189090430736,-897.9820556640625,304.14190673828125,0.5627719163894653,0.0800376683473587,0.0571704059839248,293.155029296875,297.1499938964844,293.1499938964844,0.3567492067813873,-6631.11181640625,304.1638488769531,0.9990000128746032,0.5066771507263184,0.4214473366737366,293.2747497558594,297.1499938964844,293.1499938964844,0.0045768897980451,-1708.601806640625,297.1980285644531,0.4716905951499939,0.050000000745058,0.2338612377643585,291.1507568359375,291.1499938964844,257.41217041015625,256.23321533203125,285.4634704589844,293.6629333496094,291.1539001464844,1.0,0.2610334753990173,1.0,0.0,0.6781222224235535,1.0,-1.0928295850753784,9.072141438082326e-07,1.092828631401062,-0.2473684549331665,0.0,0.0,0.2689651250839233,56.71867370605469,48.0,33.525569915771484,-6319.89794921875,180.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1411969065666198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905163824558258,0.1905207484960556,-4.375950993562583e-06,0.0,0.0001432969147572,0.0,0.0,7.808135986328125,0.0,0.0,0.0,0.2850718200206756,4.0,0.0,1.0
578880,293.1057434082031,297.1499938964844,293.1499938964844,0.1025687307119369,-2338.241943359375,304.14581298828125,0.7213276624679565,0.1638974696397781,0.1488219648599624,294.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4716905951499939,0.050000000745058,0.0493006892502307,293.10064697265625,297.1499938964844,293.1499938964844,0.0354189090430736,-897.9820556640625,304.14190673828125,0.5627719163894653,0.0800376683473587,0.0571704059839248,293.155029296875,297.1499938964844,293.1499938964844,0.3567492067813873,-6631.11181640625,304.1638488769531,0.9990000128746032,0.5066771507263184,0.4214473366737366,293.2747497558594,297.1499938964844,293.1499938964844,0.0045768897980451,-1708.601806640625,297.1980285644531,0.4716905951499939,0.050000000745058,0.2338612377643585,291.1507568359375,291.1499938964844,257.41217041015625,256.23321533203125,285.4634704589844,293.6629333496094,291.1539001464844,1.0,0.2610334753990173,1.0,0.0,0.6781222224235535,1.0,-1.0928295850753784,9.072141438082326e-07,1.092828631401062,-0.2473684549331665,0.0,0.0,0.2689651250839233,56.71867370605469,48.0,33.525569915771484,-6319.89794921875,180.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.1411969065666198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905163824558258,0.1905207484960556,-4.375950993562583e-06,0.0,0.0001432969147572,0.0,0.0,7.808135986328125,0.0,0.0,0.0,0.2850718200206756,4.0,0.0,1.0
578940,293.1048278808594,297.1499938964844,293.1499938964844,0.1033561006188392,-2352.4248046875,304.1458740234375,0.727607786655426,0.1652044355869293,0.1499191969633102,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4756960868835449,0.050000000745058,0.0492252185940742,293.1025085449219,297.1499938964844,293.1499938964844,0.036072913557291,-906.1129760742188,304.1435241699219,0.5699193477630615,0.0809062868356704,0.0577562786638736,293.1323547363281,297.1499938964844,293.1499938964844,0.3475929200649261,-6492.48486328125,304.1739807128906,0.9990000128746032,0.5111473798751831,0.4128676056861877,293.2728271484375,297.1499938964844,293.1499938964844,0.0045339921489357,-1692.697509765625,297.1698913574219,0.4756960868835449,0.050000000745058,0.2335032373666763,291.1690368652344,291.1499938964844,257.3375549316406,256.16778564453125,285.453857421875,293.611083984375,291.169189453125,1.0,0.2578258216381073,1.0,0.0,0.6771222352981567,1.0,-1.0840260982513428,8.96466190170031e-07,1.0840251445770264,-0.2440103441476822,0.0,0.0,0.2648647725582123,54.71767807006836,51.0,18.26517105102539,-6256.05224609375,173.77984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,304.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.986328125,18000.0,0.0,0.0,0.1419185996055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876277476549148,0.1876321136951446,-4.371815521153621e-06,0.0,0.0001440293417545,0.0,0.0,7.6752729415893555,0.0,0.0,0.0,0.284576416015625,4.0,0.0,1.0
579000,293.1048278808594,297.1499938964844,293.1499938964844,0.1033561006188392,-2352.4248046875,304.1458740234375,0.727607786655426,0.1652044355869293,0.1499191969633102,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4756960868835449,0.050000000745058,0.0492252185940742,293.1025085449219,297.1499938964844,293.1499938964844,0.036072913557291,-906.1129760742188,304.1435241699219,0.5699193477630615,0.0809062868356704,0.0577562786638736,293.1323547363281,297.1499938964844,293.1499938964844,0.3475929200649261,-6492.48486328125,304.1739807128906,0.9990000128746032,0.5111473798751831,0.4128676056861877,293.2728271484375,297.1499938964844,293.1499938964844,0.0045339921489357,-1692.697509765625,297.1698913574219,0.4756960868835449,0.050000000745058,0.2335032373666763,291.1690368652344,291.1499938964844,257.3375549316406,256.16778564453125,285.453857421875,293.611083984375,291.169189453125,1.0,0.2578258216381073,1.0,0.0,0.6771222352981567,1.0,-1.0840260982513428,8.96466190170031e-07,1.0840251445770264,-0.2440103441476822,0.0,0.0,0.2648647725582123,54.71767807006836,51.0,18.26517105102539,-6256.05224609375,173.77984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,304.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.986328125,18000.0,0.0,0.0,0.1419185996055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876277476549148,0.1876321136951446,-4.371815521153621e-06,0.0,0.0001440293417545,0.0,0.0,7.6752729415893555,0.0,0.0,0.0,0.284576416015625,4.0,0.0,1.0
579060,293.1038818359375,297.1499938964844,293.1499938964844,0.1043789461255073,-2371.257080078125,304.1455383300781,0.7315433621406555,0.1665401458740234,0.1510772854089737,294.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4775062799453735,0.050000000745058,0.0491902977228164,293.0997619628906,297.1499938964844,293.1499938964844,0.03739770129323,-923.0556030273438,304.1434326171875,0.5764299035072327,0.0826606079936027,0.0588193833827972,293.1154479980469,297.1499938964844,293.1499938964844,0.3433376550674438,-6430.466796875,304.1728820800781,0.9990000128746032,0.5150365233421326,0.4088378846645355,293.2705078125,297.1499938964844,293.1499938964844,0.0045015988871455,-1681.727783203125,297.13189697265625,0.4775062799453735,0.050000000745058,0.2333375960588455,291.16558837890625,291.1499938964844,257.2679138183594,256.1068725585937,285.4400939941406,293.5722961425781,291.16485595703125,1.0,0.2564922571182251,1.0,0.0,0.6761221885681152,1.0,-1.0816127061843872,8.944497267293627e-07,1.0816118717193604,-0.2425396293401718,0.0,0.0,0.2629358470439911,53.81800079345703,54.0,-0.5498160719871521,-6231.87060546875,171.4156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,304.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.328125,18000.0,0.0,0.0,0.1422116458415985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858575940132141,0.1858619600534439,-4.367013843875611e-06,0.0,0.000144326739246,0.0,0.0,7.590312957763672,0.0,0.0,0.0,0.2842298448085785,4.0,0.0,1.0
579120,293.1038818359375,297.1499938964844,293.1499938964844,0.1043789461255073,-2371.257080078125,304.1455383300781,0.7315433621406555,0.1665401458740234,0.1510772854089737,294.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4775062799453735,0.050000000745058,0.0491902977228164,293.0997619628906,297.1499938964844,293.1499938964844,0.03739770129323,-923.0556030273438,304.1434326171875,0.5764299035072327,0.0826606079936027,0.0588193833827972,293.1154479980469,297.1499938964844,293.1499938964844,0.3433376550674438,-6430.466796875,304.1728820800781,0.9990000128746032,0.5150365233421326,0.4088378846645355,293.2705078125,297.1499938964844,293.1499938964844,0.0045015988871455,-1681.727783203125,297.13189697265625,0.4775062799453735,0.050000000745058,0.2333375960588455,291.16558837890625,291.1499938964844,257.2679138183594,256.1068725585937,285.4400939941406,293.5722961425781,291.16485595703125,1.0,0.2564922571182251,1.0,0.0,0.6761221885681152,1.0,-1.0816127061843872,8.944497267293627e-07,1.0816118717193604,-0.2425396293401718,0.0,0.0,0.2629358470439911,53.81800079345703,54.0,-0.5498160719871521,-6231.87060546875,171.4156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,304.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.328125,18000.0,0.0,0.0,0.1422116458415985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858575940132141,0.1858619600534439,-4.367013843875611e-06,0.0,0.000144326739246,0.0,0.0,7.590312957763672,0.0,0.0,0.0,0.2842298448085785,4.0,0.0,1.0
579180,293.1029357910156,297.1499938964844,293.1499938964844,0.1054915934801101,-2391.766357421875,304.1451721191406,0.7337265610694885,0.1678985506296157,0.1522866338491439,294.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.477812796831131,0.050000000745058,0.0491843335330486,293.095947265625,297.1499938964844,293.1499938964844,0.0391564555466175,-945.5086669921876,304.1427001953125,0.5822345614433289,0.0847081616520881,0.0602134615182876,293.10498046875,297.1499938964844,293.1499938964844,0.3424831628799438,-6420.73974609375,304.1665954589844,0.9990000128746032,0.5180445909500122,0.4081473350524902,293.26806640625,297.1499938964844,293.1499938964844,0.0044742166064679,-1672.7794189453125,297.0924072265625,0.477812796831131,0.050000000745058,0.2333092987537384,291.1571655273437,291.1499938964844,257.20379638671875,256.05096435546875,285.427001953125,293.5487365722656,291.1560363769531,1.0,0.2566666603088379,1.0,0.0,0.6751222014427185,1.0,-1.0838662385940552,8.98811549632228e-07,1.0838652849197388,-0.2424821406602859,0.0,0.0,0.2625063061714172,53.70516586303711,57.0,-10.191246032714844,-6238.89892578125,171.8683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04595947265625,304.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.142224907875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852392107248306,0.1852435767650604,-4.364601863926509e-06,0.0,0.0001443401997676,0.0,0.0,7.55946683883667,0.0,0.0,0.0,0.2840944826602936,4.0,0.0,1.0
579240,293.1029357910156,297.1499938964844,293.1499938964844,0.1054915934801101,-2391.766357421875,304.1451721191406,0.7337265610694885,0.1678985506296157,0.1522866338491439,294.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.477812796831131,0.050000000745058,0.0491843335330486,293.095947265625,297.1499938964844,293.1499938964844,0.0391564555466175,-945.5086669921876,304.1427001953125,0.5822345614433289,0.0847081616520881,0.0602134615182876,293.10498046875,297.1499938964844,293.1499938964844,0.3424831628799438,-6420.73974609375,304.1665954589844,0.9990000128746032,0.5180445909500122,0.4081473350524902,293.26806640625,297.1499938964844,293.1499938964844,0.0044742166064679,-1672.7794189453125,297.0924072265625,0.477812796831131,0.050000000745058,0.2333092987537384,291.1571655273437,291.1499938964844,257.20379638671875,256.05096435546875,285.427001953125,293.5487365722656,291.1560363769531,1.0,0.2566666603088379,1.0,0.0,0.6751222014427185,1.0,-1.0838662385940552,8.98811549632228e-07,1.0838652849197388,-0.2424821406602859,0.0,0.0,0.2625063061714172,53.70516586303711,57.0,-10.191246032714844,-6238.89892578125,171.8683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04595947265625,304.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.142224907875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852392107248306,0.1852435767650604,-4.364601863926509e-06,0.0,0.0001443401997676,0.0,0.0,7.55946683883667,0.0,0.0,0.0,0.2840944826602936,4.0,0.0,1.0
579300,293.1025085449219,297.1499938964844,293.1499938964844,0.1060688495635986,-2402.3984375,304.1449890136719,0.7342474460601807,0.1685793697834015,0.1529033929109573,294.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4774965643882751,0.050000000745058,0.049190454185009,293.0940246582031,297.1499938964844,293.1499938964844,0.0400946959853172,-957.4666137695312,304.1423034667969,0.5846378803253174,0.0857675001025199,0.060951929539442,293.1020202636719,297.1499938964844,293.1499938964844,0.3431482911109924,-6432.455078125,304.162353515625,0.9990000128746032,0.5191985368728638,0.4088594615459442,293.266845703125,297.1499938964844,293.1499938964844,0.0044617755338549,-1668.795166015625,297.07232666015625,0.4774965643882751,0.050000000745058,0.2333383411169052,291.15191650390625,291.1499938964844,257.1739807128906,256.0250549316406,285.4208984375,293.5419311523437,291.1507263183594,1.0,0.2572208642959595,1.0,0.0,0.6746222376823425,1.0,-1.086389183998108,9.029213856592832e-07,1.0863882303237915,-0.2428818047046661,0.0,0.0,0.2629008889198303,53.89537811279297,57.0,-12.66284465789795,-6252.3720703125,172.96058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693359375,305.0093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.1421752572059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853604167699813,0.1853647828102111,-4.364275810075924e-06,0.0,0.000144289821037,0.0,0.0,7.564167022705078,0.0,0.0,0.0,0.2841066122055053,4.0,0.0,1.0
579360,293.10211181640625,297.1499938964844,293.1499938964844,0.106651447713375,-2413.11376953125,304.14483642578125,0.734431266784668,0.1692574322223663,0.1535240262746811,294.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4769044816493988,0.050000000745058,0.0492019020020961,293.0921936035156,297.1499938964844,293.1499938964844,0.0410528630018234,-969.6687622070312,304.1419677734375,0.5867107510566711,0.086838498711586,0.0617049410939216,293.1004638671875,297.1499938964844,293.1499938964844,0.3444483280181885,-6453.69140625,304.1577453613281,0.9990000128746032,0.5201103091239929,0.4101864099502563,293.26568603515625,297.1499938964844,293.1499938964844,0.0044499528594315,-1665.0272216796875,297.0522766113281,0.4769044816493988,0.050000000745058,0.2333926409482956,291.1466064453125,291.1499938964844,257.1457214355469,256.0005798339844,285.4149475097656,293.5379943847656,291.1454467773437,1.0,0.2580446898937225,1.0,0.0,0.6741222143173218,1.0,-1.0897090435028076,9.081495022655872e-07,1.0897080898284912,-0.2435290366411209,0.0,0.0,0.263664186000824,54.229591369628906,60.0,-13.84141731262207,-6271.662109375,174.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08935546875,305.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1421154588460922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18576081097126,0.1857651770114898,-4.364557753433473e-06,0.0,0.0001442291249986,0.0,0.0,7.581982612609863,0.0,0.0,0.0,0.2841708958148956,4.0,0.0,1.0
579420,293.1015014648437,297.1499938964844,293.1499938964844,0.107816457748413,-2434.48583984375,304.1446228027344,0.7339409589767456,0.1705958545207977,0.1547654867172241,294.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4749973714351654,0.050000000745058,0.0492384992539882,293.0887756347656,297.1499938964844,293.1499938964844,0.0430018790066242,-994.4838256835938,304.1413879394531,0.5899795889854431,0.0889977663755416,0.0632373318076133,293.10125732421875,297.1499938964844,293.1499938964844,0.348673403263092,-6520.2275390625,304.14813232421875,0.9990000128746032,0.5212127566337585,0.414398580789566,293.2636413574219,297.1499938964844,293.1499938964844,0.0044274479150772,-1657.8489990234375,297.0122985839844,0.4749973714351654,0.050000000745058,0.2335662394762039,291.136474609375,291.1499938964844,257.0942687988281,255.9562530517578,285.40350341796875,293.5372619628906,291.1354064941406,1.0,0.2603728175163269,1.0,0.0,0.673122227191925,1.0,-1.0983455181121826,9.214725764650212e-07,1.0983445644378662,-0.2454544454813003,0.0,0.0,0.2661595642566681,55.26815414428711,63.0,-13.966585159301758,-6324.1474609375,179.07110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,305.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.875,18000.0,0.0,0.0,0.1420470476150512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872951388359069,0.1872995048761367,-4.36678737969487e-06,0.0,0.0001441596978111,0.0,0.0,7.65228271484375,0.0,0.0,0.0,0.2844390273094177,4.0,0.0,1.0
579480,293.1015014648437,297.1499938964844,293.1499938964844,0.107816457748413,-2434.48583984375,304.1446228027344,0.7339409589767456,0.1705958545207977,0.1547654867172241,294.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4749973714351654,0.050000000745058,0.0492384992539882,293.0887756347656,297.1499938964844,293.1499938964844,0.0430018790066242,-994.4838256835938,304.1413879394531,0.5899795889854431,0.0889977663755416,0.0632373318076133,293.10125732421875,297.1499938964844,293.1499938964844,0.348673403263092,-6520.2275390625,304.14813232421875,0.9990000128746032,0.5212127566337585,0.414398580789566,293.2636413574219,297.1499938964844,293.1499938964844,0.0044274479150772,-1657.8489990234375,297.0122985839844,0.4749973714351654,0.050000000745058,0.2335662394762039,291.136474609375,291.1499938964844,257.0942687988281,255.9562530517578,285.40350341796875,293.5372619628906,291.1354064941406,1.0,0.2603728175163269,1.0,0.0,0.673122227191925,1.0,-1.0983455181121826,9.214725764650212e-07,1.0983445644378662,-0.2454544454813003,0.0,0.0,0.2661595642566681,55.26815414428711,63.0,-13.966585159301758,-6324.1474609375,179.07110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146850585937,305.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.875,18000.0,0.0,0.0,0.1420470476150512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872951388359069,0.1872995048761367,-4.36678737969487e-06,0.0,0.0001441596978111,0.0,0.0,7.65228271484375,0.0,0.0,0.0,0.2844390273094177,4.0,0.0,1.0
579540,293.10113525390625,297.1499938964844,293.1499938964844,0.1089647337794303,-2455.475341796875,304.1445007324219,0.7325133085250854,0.1718990206718444,0.1559930443763733,294.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4722255170345306,0.050000000745058,0.0492906756699085,293.08575439453125,297.1499938964844,293.1499938964844,0.04496830701828,-1019.5557861328124,304.1409912109375,0.5922571420669556,0.0911626517772674,0.0647886246442794,293.1066589355469,297.1499938964844,293.1499938964844,0.3547240793704986,-6613.34619140625,304.1387023925781,0.9990000128746032,0.5213596224784851,0.4203299283981323,293.261962890625,297.1499938964844,293.1499938964844,0.0044058468192815,-1650.90771484375,296.9725341796875,0.4722255170345306,0.050000000745058,0.2338137328624725,291.1274108886719,291.1499938964844,257.04998779296875,255.9185028076172,285.3925476074219,293.54449462890625,291.12652587890625,1.0,0.2634491324424743,1.0,0.0,0.6721222400665283,1.0,-1.1091591119766235,9.380364076605474e-07,1.1091581583023071,-0.2480852901935577,0.0,0.0,0.2697900533676147,56.72684097290039,66.0,-12.60709285736084,-6391.46826171875,185.10145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,305.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8984375,18000.0,0.0,0.0,0.1421630829572677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897089630365371,0.1897133290767669,-4.371034719952149e-06,0.0,0.000144277466461,0.0,0.0,7.764475345611572,0.0,0.0,0.0,0.2848761677742004,4.0,0.0,1.0
579600,293.10113525390625,297.1499938964844,293.1499938964844,0.1089647337794303,-2455.475341796875,304.1445007324219,0.7325133085250854,0.1718990206718444,0.1559930443763733,294.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4722255170345306,0.050000000745058,0.0492906756699085,293.08575439453125,297.1499938964844,293.1499938964844,0.04496830701828,-1019.5557861328124,304.1409912109375,0.5922571420669556,0.0911626517772674,0.0647886246442794,293.1066589355469,297.1499938964844,293.1499938964844,0.3547240793704986,-6613.34619140625,304.1387023925781,0.9990000128746032,0.5213596224784851,0.4203299283981323,293.261962890625,297.1499938964844,293.1499938964844,0.0044058468192815,-1650.90771484375,296.9725341796875,0.4722255170345306,0.050000000745058,0.2338137328624725,291.1274108886719,291.1499938964844,257.04998779296875,255.9185028076172,285.3925476074219,293.54449462890625,291.12652587890625,1.0,0.2634491324424743,1.0,0.0,0.6721222400665283,1.0,-1.1091591119766235,9.380364076605474e-07,1.1091581583023071,-0.2480852901935577,0.0,0.0,0.2697900533676147,56.72684097290039,66.0,-12.60709285736084,-6391.46826171875,185.10145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,305.06170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8984375,18000.0,0.0,0.0,0.1421630829572677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897089630365371,0.1897133290767669,-4.371034719952149e-06,0.0,0.000144277466461,0.0,0.0,7.764475345611572,0.0,0.0,0.0,0.2848761677742004,4.0,0.0,1.0
579660,293.1005859375,297.1499938964844,293.1499938964844,0.1101322621107101,-2476.761962890625,304.1443786621094,0.7304510474205017,0.1732462346553802,0.1572428941726684,294.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4686564803123474,0.050000000745058,0.0493555665016174,293.0826721191406,297.1499938964844,293.1499938964844,0.0469828955829143,-1045.3365478515625,304.140625,0.5938889980316162,0.0934119671583175,0.066384844481945,293.11553955078125,297.1499938964844,293.1499938964844,0.3622556626796722,-6727.5380859375,304.12994384765625,0.9990000128746032,0.5206648111343384,0.4275917410850525,293.2602233886719,297.1499938964844,293.1499938964844,0.0043861367739737,-1644.592041015625,296.9337463378906,0.4686564803123474,0.050000000745058,0.234121561050415,291.1189270019531,291.1499938964844,257.0113830566406,255.8857879638672,285.3748779296875,293.55792236328125,291.1178894042969,1.0,0.267110675573349,1.0,0.0,0.6711222529411316,1.0,-1.1217378377914429,9.574628165864851e-07,1.1217368841171265,-0.2515282928943634,0.0,0.0,0.274491935968399,58.525047302246094,69.0,-12.741724967956545,-6472.6875,192.433334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,305.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0546875,18000.0,0.0,0.0,0.1425813883543014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929284632205963,0.1929328292608261,-4.377106961328536e-06,0.0,0.000144701989484,0.0,0.0,7.915494441986084,0.0,0.0,0.0,0.2854707241058349,4.0,0.0,1.0
579720,293.1005859375,297.1499938964844,293.1499938964844,0.1101322621107101,-2476.761962890625,304.1443786621094,0.7304510474205017,0.1732462346553802,0.1572428941726684,294.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4686564803123474,0.050000000745058,0.0493555665016174,293.0826721191406,297.1499938964844,293.1499938964844,0.0469828955829143,-1045.3365478515625,304.140625,0.5938889980316162,0.0934119671583175,0.066384844481945,293.11553955078125,297.1499938964844,293.1499938964844,0.3622556626796722,-6727.5380859375,304.12994384765625,0.9990000128746032,0.5206648111343384,0.4275917410850525,293.2602233886719,297.1499938964844,293.1499938964844,0.0043861367739737,-1644.592041015625,296.9337463378906,0.4686564803123474,0.050000000745058,0.234121561050415,291.1189270019531,291.1499938964844,257.0113830566406,255.8857879638672,285.3748779296875,293.55792236328125,291.1178894042969,1.0,0.267110675573349,1.0,0.0,0.6711222529411316,1.0,-1.1217378377914429,9.574628165864851e-07,1.1217368841171265,-0.2515282928943634,0.0,0.0,0.274491935968399,58.525047302246094,69.0,-12.741724967956545,-6472.6875,192.433334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09197998046875,305.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.0546875,18000.0,0.0,0.0,0.1425813883543014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929284632205963,0.1929328292608261,-4.377106961328536e-06,0.0,0.000144701989484,0.0,0.0,7.915494441986084,0.0,0.0,0.0,0.2854707241058349,4.0,0.0,1.0
579780,293.0997619628906,297.1499938964844,293.1499938964844,0.1113993525505065,-2499.857421875,304.1441345214844,0.7280661463737488,0.1746653914451599,0.1585747301578521,294.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.4643170237541199,0.050000000745058,0.049430388957262,293.0777893066406,297.1499938964844,293.1499938964844,0.049246784299612,-1074.5098876953125,304.13995361328125,0.5956189036369324,0.0960951372981071,0.0681823119521141,293.1280517578125,297.1499938964844,293.1499938964844,0.3710090517997741,-6858.71142578125,304.1220703125,0.9990000128746032,0.5190092921257019,0.4358136355876922,293.2580871582031,297.1499938964844,293.1499938964844,0.0043690609745681,-1639.3521728515625,296.8951721191406,0.4643170237541199,0.050000000745058,0.2344764769077301,291.1077880859375,291.1499938964844,256.9763488769531,255.8561553955078,285.34295654296875,293.5766296386719,291.1065368652344,1.0,0.2712246179580688,1.0,0.0,0.6701222062110901,1.0,-1.13587749004364,9.79648575594183e-07,1.1358765363693235,-0.2559252083301544,0.0,0.0,0.280842125415802,60.58652877807617,72.0,-15.328495025634766,-6575.1923828125,200.9174041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417175292969,305.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.267578125,18000.0,0.0,0.0,0.1434088200330734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973177641630172,0.1973221451044082,-4.385404281492811e-06,0.0,0.0001455417223041,0.0,0.0,8.122694969177246,0.0,0.0,0.0,0.2862882614135742,4.0,0.0,1.0
579840,293.0997619628906,297.1499938964844,293.1499938964844,0.1113993525505065,-2499.857421875,304.1441345214844,0.7280661463737488,0.1746653914451599,0.1585747301578521,294.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.4643170237541199,0.050000000745058,0.049430388957262,293.0777893066406,297.1499938964844,293.1499938964844,0.049246784299612,-1074.5098876953125,304.13995361328125,0.5956189036369324,0.0960951372981071,0.0681823119521141,293.1280517578125,297.1499938964844,293.1499938964844,0.3710090517997741,-6858.71142578125,304.1220703125,0.9990000128746032,0.5190092921257019,0.4358136355876922,293.2580871582031,297.1499938964844,293.1499938964844,0.0043690609745681,-1639.3521728515625,296.8951721191406,0.4643170237541199,0.050000000745058,0.2344764769077301,291.1077880859375,291.1499938964844,256.9763488769531,255.8561553955078,285.34295654296875,293.5766296386719,291.1065368652344,1.0,0.2712246179580688,1.0,0.0,0.6701222062110901,1.0,-1.13587749004364,9.79648575594183e-07,1.1358765363693235,-0.2559252083301544,0.0,0.0,0.280842125415802,60.58652877807617,72.0,-15.328495025634766,-6575.1923828125,200.9174041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417175292969,305.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.267578125,18000.0,0.0,0.0,0.1434088200330734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973177641630172,0.1973221451044082,-4.385404281492811e-06,0.0,0.0001455417223041,0.0,0.0,8.122694969177246,0.0,0.0,0.0,0.2862882614135742,4.0,0.0,1.0
579900,293.0993347167969,297.1499938964844,293.1499938964844,0.1120551452040672,-2511.79541015625,304.1440124511719,0.7268033027648926,0.1753883808851242,0.1592577993869781,294.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.4618843793869018,0.050000000745058,0.049470517784357,293.073486328125,297.1499938964844,293.1499938964844,0.0506968945264816,-1093.3192138671875,304.13916015625,0.5971963405609131,0.0978585183620452,0.069347470998764,293.1365966796875,297.1499938964844,293.1499938964844,0.3757107257843017,-6928.578125,304.1186218261719,0.9990000128746032,0.5176142454147339,0.4401600062847137,293.2569274902344,297.1499938964844,293.1499938964844,0.0043613323941826,-1637.0460205078125,296.8760986328125,0.4618843793869018,0.050000000745058,0.2346668392419815,291.10162353515625,291.1499938964844,256.9600830078125,255.8424224853516,285.3223876953125,293.5880432128906,291.100341796875,1.0,0.2734230458736419,1.0,0.0,0.6696222424507141,1.0,-1.1435890197753906,9.91884917311836e-07,1.1435880661010742,-0.2584805488586426,0.0,0.0,0.2846870720386505,61.69168472290039,72.0,-16.27507781982422,-6635.9755859375,205.5818786621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,305.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.833984375,18000.0,0.0,0.0,0.1440153419971466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000607997179031,0.2000651955604553,-4.390716185298516e-06,0.0,0.0001461572683183,0.0,0.0,8.253166198730469,0.0,0.0,0.0,0.2868041396141052,4.0,0.0,1.0
579960,293.098876953125,297.1499938964844,293.1499938964844,0.1127190962433815,-2523.86376953125,304.1438903808594,0.7255046367645264,0.1761177778244018,0.1599487960338592,294.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.4594079256057739,0.050000000745058,0.0495122447609901,293.0683898925781,297.1499938964844,293.1499938964844,0.052343800663948,-1114.790283203125,304.1381225585937,0.5991964340209961,0.0998270288109779,0.0706815272569656,293.1463317871094,297.1499938964844,293.1499938964844,0.3805861175060272,-7000.6396484375,304.115478515625,0.9990000128746032,0.5158732533454895,0.4446343779563904,293.2557067871094,297.1499938964844,293.1499938964844,0.0043540582992136,-1634.8953857421875,296.8573608398437,0.4594079256057739,0.050000000745058,0.2348647713661193,291.095458984375,291.1499938964844,256.94464111328125,255.82937622070312,285.3002319335937,293.60186767578125,291.09423828125,1.0,0.2757015228271484,1.0,0.0,0.6691222190856934,1.0,-1.1516773700714111,1.0048238436866086e-06,1.1516764163970947,-0.2612442672252655,0.0,0.0,0.2889471352100372,62.84073257446289,60.0,-16.486495971679688,-6702.58154296875,210.5107879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.234375,18000.0,0.0,0.0,0.1447696536779403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031769156455993,0.2031813114881515,-4.396899385028519e-06,0.0,0.0001469227863708,0.0,0.0,8.402376174926758,0.0,0.0,0.0,0.2873958349227905,4.0,0.0,1.0
580020,293.0977478027344,297.1499938964844,293.1499938964844,0.1138408407568931,-2543.93408203125,304.1440734863281,0.7287931442260742,0.1776397675275802,0.1612682342529297,294.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.4609790444374084,0.050000000745058,0.0494855642318725,293.0585021972656,297.1499938964844,293.1499938964844,0.0557247176766395,-1159.083251953125,304.136474609375,0.6092780232429504,0.1039036884903907,0.0735213458538055,293.15985107421875,297.1499938964844,293.1499938964844,0.3784630298614502,-6962.2412109375,304.1311340332031,0.9990000128746032,0.5131899118423462,0.4417838156223297,293.2528991699219,297.1499938964844,293.1499938964844,0.0043293279595673,-1625.9415283203125,296.8297424316406,0.4609790444374084,0.050000000745058,0.2347382158041,291.0979309082031,291.1499938964844,256.91607666015625,255.80523681640625,285.27313232421875,293.6175231933594,291.1001892089844,1.0,0.2745090425014496,1.0,0.0,0.6681222319602966,1.0,-1.1530730724334717,1.0091381454913062e-06,1.1530721187591553,-0.2625163197517395,0.0,0.0,0.2961606383323669,62.16764450073242,48.0,9.039602279663086,-6800.34619140625,209.65782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637084960937,305.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.138671875,18000.0,0.0,0.0,0.1467120051383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095507979393005,0.2095552086830139,-4.411460849951254e-06,0.0,0.0001488940324634,0.0,0.0,8.713648796081543,0.0,0.0,0.0,0.288635790348053,4.0,0.0,1.0
580080,293.0977478027344,297.1499938964844,293.1499938964844,0.1138408407568931,-2543.93408203125,304.1440734863281,0.7287931442260742,0.1776397675275802,0.1612682342529297,294.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.4609790444374084,0.050000000745058,0.0494855642318725,293.0585021972656,297.1499938964844,293.1499938964844,0.0557247176766395,-1159.083251953125,304.136474609375,0.6092780232429504,0.1039036884903907,0.0735213458538055,293.15985107421875,297.1499938964844,293.1499938964844,0.3784630298614502,-6962.2412109375,304.1311340332031,0.9990000128746032,0.5131899118423462,0.4417838156223297,293.2528991699219,297.1499938964844,293.1499938964844,0.0043293279595673,-1625.9415283203125,296.8297424316406,0.4609790444374084,0.050000000745058,0.2347382158041,291.0979309082031,291.1499938964844,256.91607666015625,255.80523681640625,285.27313232421875,293.6175231933594,291.1001892089844,1.0,0.2745090425014496,1.0,0.0,0.6681222319602966,1.0,-1.1530730724334717,1.0091381454913062e-06,1.1530721187591553,-0.2625163197517395,0.0,0.0,0.2961606383323669,62.16764450073242,48.0,9.039602279663086,-6800.34619140625,209.65782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8637084960937,305.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.138671875,18000.0,0.0,0.0,0.1467120051383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095507979393005,0.2095552086830139,-4.411460849951254e-06,0.0,0.0001488940324634,0.0,0.0,8.713648796081543,0.0,0.0,0.0,0.288635790348053,4.0,0.0,1.0
580140,293.0963439941406,297.1499938964844,293.1499938964844,0.1147740632295608,-2560.267822265625,304.1445007324219,0.7373121380805969,0.1792488992214203,0.162579670548439,294.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4679774641990661,0.050000000745058,0.0493674799799919,293.0552978515625,297.1499938964844,293.1499938964844,0.0582777597010135,-1192.63037109375,304.1368103027344,0.6215969920158386,0.1068903431296348,0.0757774710655212,293.1522827148437,297.1499938964844,293.1499938964844,0.3655880987644195,-6762.3916015625,304.1590270996094,0.9990000128746032,0.5144234299659729,0.428922027349472,293.24957275390625,297.1499938964844,293.1499938964844,0.0042935572564601,-1611.9212646484375,296.8158264160156,0.4679774641990661,0.050000000745058,0.2341780662536621,291.12042236328125,291.1499938964844,256.8903503417969,255.7835388183593,285.2344970703125,293.5928955078125,291.1227111816406,1.0,0.2690549194812774,1.0,0.0,0.6671222448348999,1.0,-1.1411079168319702,9.939649316947907e-07,1.1411069631576538,-0.2601819336414337,0.0,0.0,0.2985989153385162,59.010475158691406,51.0,25.325708389282227,-6813.94482421875,199.56320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732238769531,305.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1489530205726623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123982012271881,0.2124026268720626,-4.421513949637301e-06,0.0,0.0001511683803983,0.0,0.0,8.860674858093262,0.0,0.0,0.0,0.2892634272575378,4.0,0.0,1.0
580200,293.0963439941406,297.1499938964844,293.1499938964844,0.1147740632295608,-2560.267822265625,304.1445007324219,0.7373121380805969,0.1792488992214203,0.162579670548439,294.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4679774641990661,0.050000000745058,0.0493674799799919,293.0552978515625,297.1499938964844,293.1499938964844,0.0582777597010135,-1192.63037109375,304.1368103027344,0.6215969920158386,0.1068903431296348,0.0757774710655212,293.1522827148437,297.1499938964844,293.1499938964844,0.3655880987644195,-6762.3916015625,304.1590270996094,0.9990000128746032,0.5144234299659729,0.428922027349472,293.24957275390625,297.1499938964844,293.1499938964844,0.0042935572564601,-1611.9212646484375,296.8158264160156,0.4679774641990661,0.050000000745058,0.2341780662536621,291.12042236328125,291.1499938964844,256.8903503417969,255.7835388183593,285.2344970703125,293.5928955078125,291.1227111816406,1.0,0.2690549194812774,1.0,0.0,0.6671222448348999,1.0,-1.1411079168319702,9.939649316947907e-07,1.1411069631576538,-0.2601819336414337,0.0,0.0,0.2985989153385162,59.010475158691406,51.0,25.325708389282227,-6813.94482421875,199.56320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732238769531,305.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1489530205726623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123982012271881,0.2124026268720626,-4.421513949637301e-06,0.0,0.0001511683803983,0.0,0.0,8.860674858093262,0.0,0.0,0.0,0.2892634272575378,4.0,0.0,1.0
580260,293.0948791503906,297.1499938964844,293.1499938964844,0.1159191131591796,-2580.650146484375,304.1444091796875,0.7437099814414978,0.1809054166078567,0.1639902293682098,294.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4719802141189575,0.050000000745058,0.049295101314783,293.0594177246094,297.1499938964844,293.1499938964844,0.0597173534333705,-1211.6163330078125,304.1388244628906,0.6285445690155029,0.1084638386964798,0.0770254433155059,293.1297912597656,297.1499938964844,293.1499938964844,0.3571889996528625,-6635.43359375,304.16949462890625,0.9990000128746032,0.5189195871353149,0.4208421409130096,293.2458190917969,297.1499938964844,293.1499938964844,0.0042649330571293,-1601.2415771484375,296.797607421875,0.4719802141189575,0.050000000745058,0.2338347434997558,291.130859375,291.1499938964844,256.8672180175781,255.7640686035156,285.1621398925781,293.5510559082031,291.1302185058594,1.0,0.2661673128604889,1.0,0.0,0.6661222577095032,1.0,-1.1340959072113037,9.86302779892867e-07,1.1340949535369873,-0.2597234845161438,0.0,0.0,0.3001019060611725,57.06445693969727,54.0,8.459836959838867,-6823.8037109375,193.5508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206420898437,305.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.357421875,18000.0,0.0,0.0,0.1511036306619644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134560346603393,0.2134604603052139,-4.425377937877784e-06,0.0,0.0001533509785076,0.0,0.0,8.915773391723633,0.0,0.0,0.0,0.2895134389400482,4.0,0.0,1.0
580320,293.0948791503906,297.1499938964844,293.1499938964844,0.1159191131591796,-2580.650146484375,304.1444091796875,0.7437099814414978,0.1809054166078567,0.1639902293682098,294.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4719802141189575,0.050000000745058,0.049295101314783,293.0594177246094,297.1499938964844,293.1499938964844,0.0597173534333705,-1211.6163330078125,304.1388244628906,0.6285445690155029,0.1084638386964798,0.0770254433155059,293.1297912597656,297.1499938964844,293.1499938964844,0.3571889996528625,-6635.43359375,304.16949462890625,0.9990000128746032,0.5189195871353149,0.4208421409130096,293.2458190917969,297.1499938964844,293.1499938964844,0.0042649330571293,-1601.2415771484375,296.797607421875,0.4719802141189575,0.050000000745058,0.2338347434997558,291.130859375,291.1499938964844,256.8672180175781,255.7640686035156,285.1621398925781,293.5510559082031,291.1302185058594,1.0,0.2661673128604889,1.0,0.0,0.6661222577095032,1.0,-1.1340959072113037,9.86302779892867e-07,1.1340949535369873,-0.2597234845161438,0.0,0.0,0.3001019060611725,57.06445693969727,54.0,8.459836959838867,-6823.8037109375,193.5508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206420898437,305.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.357421875,18000.0,0.0,0.0,0.1511036306619644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134560346603393,0.2134604603052139,-4.425377937877784e-06,0.0,0.0001533509785076,0.0,0.0,8.915773391723633,0.0,0.0,0.0,0.2895134389400482,4.0,0.0,1.0
580380,293.0934143066406,297.1499938964844,293.1499938964844,0.1172982528805732,-2605.48046875,304.1439819335937,0.7477346658706665,0.182596817612648,0.1654710471630096,294.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4735788106918335,0.050000000745058,0.0492652431130409,293.0627136230469,297.1499938964844,293.1499938964844,0.0609446428716182,-1228.0633544921875,304.14044189453125,0.6326515674591064,0.1100756824016571,0.07801353931427,293.1099548339844,297.1499938964844,293.1499938964844,0.3537454307079315,-6585.68994140625,304.1685485839844,0.9990000128746032,0.5234676599502563,0.417463093996048,293.2416687011719,297.1499938964844,293.1499938964844,0.0042463080026209,-1595.12353515625,296.7713317871094,0.4735788106918335,0.050000000745058,0.2336930930614471,291.1229553222656,291.1499938964844,256.8464660644531,255.74661254882807,285.0817565917969,293.5241394042969,291.1220092773437,1.0,0.2651048302650451,1.0,0.0,0.6651222705841064,1.0,-1.1327952146530151,9.870677786238955e-07,1.1327942609786987,-0.2611517310142517,0.0,0.0,0.3042200207710266,56.261112213134766,57.0,-6.205715179443359,-6884.76904296875,191.59225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69537353515625,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.345703125,18000.0,0.0,0.0,0.1531295776367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163819372653961,0.2163863629102707,-4.430491117091151e-06,0.0,0.000155407062266,0.0,0.0,9.057896614074709,0.0,0.0,0.0,0.2900721430778503,4.0,0.0,1.0
