time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580440,293.0934143066406,297.1499938964844,293.1499938964844,0.1172982528805732,-2605.48046875,304.1439819335937,0.7477346658706665,0.182596817612648,0.1654710471630096,294.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4735788106918335,0.050000000745058,0.0492652431130409,293.0627136230469,297.1499938964844,293.1499938964844,0.0609446428716182,-1228.0633544921875,304.14044189453125,0.6326515674591064,0.1100756824016571,0.07801353931427,293.1099548339844,297.1499938964844,293.1499938964844,0.3537454307079315,-6585.68994140625,304.1685485839844,0.9990000128746032,0.5234676599502563,0.417463093996048,293.2416687011719,297.1499938964844,293.1499938964844,0.0042463080026209,-1595.12353515625,296.7713317871094,0.4735788106918335,0.050000000745058,0.2336930930614471,291.1229553222656,291.1499938964844,256.8464660644531,255.74661254882807,285.0817565917969,293.5241394042969,291.1220092773437,1.0,0.2651048302650451,1.0,0.0,0.6651222705841064,1.0,-1.1327952146530151,9.870677786238955e-07,1.1327942609786987,-0.2611517310142517,0.0,0.0,0.3042200207710266,56.261112213134766,57.0,-6.205715179443359,-6884.76904296875,191.59225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69537353515625,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.345703125,18000.0,0.0,0.0,0.1531295776367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163819372653961,0.2163863629102707,-4.430491117091151e-06,0.0,0.000155407062266,0.0,0.0,9.057896614074709,0.0,0.0,0.0,0.2900721430778503,4.0,0.0,1.0
580500,293.0927124023437,297.1499938964844,293.1499938964844,0.1180179715156555,-2618.424560546875,304.1437683105469,0.7490975856781006,0.1834532618522644,0.1662324070930481,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4737969636917114,0.050000000745058,0.0492611303925514,293.0620422363281,297.1499938964844,293.1499938964844,0.0618748627603054,-1240.654541015625,304.1405029296875,0.6348316073417664,0.1113111153244972,0.0787835419178009,293.1034545898437,297.1499938964844,293.1499938964844,0.3532450497150421,-6579.552734375,304.16607666015625,0.9990000128746032,0.5252574682235718,0.4169956743717193,293.239501953125,297.1499938964844,293.1499938964844,0.0042387661524116,-1592.748046875,296.75848388671875,0.4737969636917114,0.050000000745058,0.2336735874414444,291.1180725097656,291.1499938964844,256.8369140625,255.73858642578125,285.0400085449219,293.5156555175781,291.1169128417969,1.0,0.2651465833187103,1.0,0.0,0.6646222472190857,1.0,-1.1340428590774536,9.902437341224868e-07,1.1340417861938477,-0.2624727189540863,0.0,0.0,0.3068304657936096,56.155418395996094,57.0,-10.610088348388672,-6928.75146484375,191.7840118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6860656738281,305.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.98046875,18000.0,0.0,0.0,0.1541413366794586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183577865362167,0.2183622121810913,-4.434451966517372e-06,0.0,0.0001564338599564,0.0,0.0,9.15526008605957,0.0,0.0,0.0,0.2904593050479889,4.0,0.0,1.0
580560,293.0920104980469,297.1499938964844,293.1499938964844,0.1187582835555076,-2631.732177734375,304.1435546875,0.7500708103179932,0.1843144297599792,0.1670047789812088,294.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.4736846685409546,0.050000000745058,0.0492632463574409,293.0608215332031,297.1499938964844,293.1499938964844,0.0629668086767196,-1255.5145263671875,304.1402282714844,0.6370221376419067,0.1126689687371254,0.0796930268406868,293.098876953125,297.1499938964844,293.1499938964844,0.3534815907478332,-6584.6015625,304.1627197265625,0.9990000128746032,0.526746928691864,0.4172364175319671,293.2373046875,297.1499938964844,293.1499938964844,0.0042323223315179,-1590.8153076171875,296.7455139160156,0.4736846685409546,0.050000000745058,0.233683630824089,291.1122741699219,291.1499938964844,256.82781982421875,255.73097229003903,284.9985656738281,293.51055908203125,291.1109924316406,1.0,0.2655170261859894,1.0,0.0,0.6641222238540649,1.0,-1.1363641023635864,9.950048251994303e-07,1.13636314868927,-0.2641158998012543,0.0,0.0,0.3099285960197449,56.22026824951172,60.0,-13.639904975891112,-6981.283203125,192.6456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6766052246094,305.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.12890625,18000.0,0.0,0.0,0.1551731675863266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207294553518295,0.2207338958978653,-4.439297299541067e-06,0.0,0.0001574810448801,0.0,0.0,9.27274227142334,0.0,0.0,0.0,0.290928304195404,4.0,0.0,1.0
580620,293.0907592773437,297.1499938964844,293.1499938964844,0.1202544644474983,-2658.54296875,304.1432189941406,0.7509605884552002,0.1860408335924148,0.1685723513364792,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.4725728631019592,0.050000000745058,0.0492840819060802,293.0579528808594,297.1499938964844,293.1499938964844,0.0653109028935432,-1287.6253662109375,304.1395874023437,0.6408597826957703,0.1155088767409324,0.0816683694720268,293.0946350097656,297.1499938964844,293.1499938964844,0.3558523654937744,-6623.12060546875,304.1545104980469,0.9990000128746032,0.5289108157157898,0.4195989966392517,293.2330017089844,297.1499938964844,293.1499938964844,0.0042217094451189,-1587.6982421875,296.7209777832031,0.4725728631019592,0.050000000745058,0.2337824702262878,291.1014404296875,291.1499938964844,256.81103515625,255.71690368652344,284.92010498046875,293.50946044921875,291.1004943847656,1.0,0.2671007513999939,1.0,0.0,0.6631222367286682,1.0,-1.14359450340271,1.008378262667975e-06,1.143593430519104,-0.268099844455719,0.0,0.0,0.3171624541282654,56.80288696289063,63.0,-13.866986274719238,-7107.02001953125,196.0853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.651611328125,305.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6484375,18000.0,0.0,0.0,0.1573637723922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265956252813339,0.2266000807285308,-4.451978384167887e-06,0.0,0.000159704228281,0.0,0.0,9.56682014465332,0.0,0.0,0.0,0.292106568813324,4.0,0.0,1.0
580680,293.0907592773437,297.1499938964844,293.1499938964844,0.1202544644474983,-2658.54296875,304.1432189941406,0.7509605884552002,0.1860408335924148,0.1685723513364792,294.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025085449219,0.4725728631019592,0.050000000745058,0.0492840819060802,293.0579528808594,297.1499938964844,293.1499938964844,0.0653109028935432,-1287.6253662109375,304.1395874023437,0.6408597826957703,0.1155088767409324,0.0816683694720268,293.0946350097656,297.1499938964844,293.1499938964844,0.3558523654937744,-6623.12060546875,304.1545104980469,0.9990000128746032,0.5289108157157898,0.4195989966392517,293.2330017089844,297.1499938964844,293.1499938964844,0.0042217094451189,-1587.6982421875,296.7209777832031,0.4725728631019592,0.050000000745058,0.2337824702262878,291.1014404296875,291.1499938964844,256.81103515625,255.71690368652344,284.92010498046875,293.50946044921875,291.1004943847656,1.0,0.2671007513999939,1.0,0.0,0.6631222367286682,1.0,-1.14359450340271,1.008378262667975e-06,1.143593430519104,-0.268099844455719,0.0,0.0,0.3171624541282654,56.80288696289063,63.0,-13.866986274719238,-7107.02001953125,196.0853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.651611328125,305.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6484375,18000.0,0.0,0.0,0.1573637723922729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265956252813339,0.2266000807285308,-4.451978384167887e-06,0.0,0.000159704228281,0.0,0.0,9.56682014465332,0.0,0.0,0.0,0.292106568813324,4.0,0.0,1.0
580740,293.0896911621094,297.1499938964844,293.1499938964844,0.1217285692691803,-2684.8076171875,304.1430053710937,0.750661313533783,0.1877556890249252,0.1701520085334777,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.470420241355896,0.050000000745058,0.0493237264454364,293.0552673339844,297.1499938964844,293.1499938964844,0.067681685090065,-1320.3533935546875,304.1390991210937,0.6437698006629944,0.1183828189969062,0.083703726530075,293.0959777832031,297.1499938964844,293.1499938964844,0.3603111505508423,-6692.37744140625,304.14556884765625,0.9990000128746032,0.5300539135932922,0.4240571558475494,293.2289428710937,297.1499938964844,293.1499938964844,0.0042127249762415,-1584.93408203125,296.6994323730469,0.470420241355896,0.050000000745058,0.2339705228805542,291.0944519042969,291.1499938964844,256.7958679199219,255.70420837402344,284.8528137207031,293.5185546875,291.093994140625,1.0,0.2696089148521423,1.0,0.0,0.6621222496032715,1.0,-1.1535564661026,1.0258672773488795e-06,1.1535555124282837,-0.2726499736309051,0.0,0.0,0.3250816762447357,57.89926528930664,66.0,-9.5535306930542,-7246.81591796875,201.4571075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6138916015625,305.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.58984375,18000.0,0.0,0.0,0.1598064750432968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334119230508804,0.2334163933992386,-4.467958206078038e-06,0.0,0.0001621832489036,0.0,0.0,9.914996147155762,0.0,0.0,0.0,0.2935138940811157,4.0,0.0,1.0
580800,293.0896911621094,297.1499938964844,293.1499938964844,0.1217285692691803,-2684.8076171875,304.1430053710937,0.750661313533783,0.1877556890249252,0.1701520085334777,294.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.470420241355896,0.050000000745058,0.0493237264454364,293.0552673339844,297.1499938964844,293.1499938964844,0.067681685090065,-1320.3533935546875,304.1390991210937,0.6437698006629944,0.1183828189969062,0.083703726530075,293.0959777832031,297.1499938964844,293.1499938964844,0.3603111505508423,-6692.37744140625,304.14556884765625,0.9990000128746032,0.5300539135932922,0.4240571558475494,293.2289428710937,297.1499938964844,293.1499938964844,0.0042127249762415,-1584.93408203125,296.6994323730469,0.470420241355896,0.050000000745058,0.2339705228805542,291.0944519042969,291.1499938964844,256.7958679199219,255.70420837402344,284.8528137207031,293.5185546875,291.093994140625,1.0,0.2696089148521423,1.0,0.0,0.6621222496032715,1.0,-1.1535564661026,1.0258672773488795e-06,1.1535555124282837,-0.2726499736309051,0.0,0.0,0.3250816762447357,57.89926528930664,66.0,-9.5535306930542,-7246.81591796875,201.4571075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6138916015625,305.1879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.58984375,18000.0,0.0,0.0,0.1598064750432968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334119230508804,0.2334163933992386,-4.467958206078038e-06,0.0,0.0001621832489036,0.0,0.0,9.914996147155762,0.0,0.0,0.0,0.2935138940811157,4.0,0.0,1.0
580860,293.08892822265625,297.1499938964844,293.1499938964844,0.1231525093317031,-2710.021240234375,304.1429748535156,0.7494405508041382,0.1894421279430389,0.1717239916324615,294.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.4673406481742859,0.050000000745058,0.0493786260485649,293.05303955078125,297.1499938964844,293.1499938964844,0.0700098797678947,-1352.71630859375,304.13885498046875,0.6458264589309692,0.121238388121128,0.0857436880469322,293.10186767578125,297.1499938964844,293.1499938964844,0.3664063215255737,-6785.15869140625,304.1369323730469,0.9990000128746032,0.5302363038063049,0.4301549196243286,293.2252197265625,297.1499938964844,293.1499938964844,0.0042045605368912,-1582.1878662109375,296.6809997558594,0.4673406481742859,0.050000000745058,0.2342309355735778,291.0921936035156,291.1499938964844,256.7820739746094,255.6926727294922,284.802734375,293.5359802246094,291.09228515625,1.0,0.2728383541107178,1.0,0.0,0.6611222624778748,1.0,-1.1655882596969604,1.046530428538972e-06,1.1655871868133545,-0.2773825228214264,0.0,0.0,0.3329950273036957,59.415470123291016,69.0,-3.243873357772827,-7388.12890625,208.42721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5644836425781,305.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.267578125,18000.0,0.0,0.0,0.162541925907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406019568443298,0.2406064420938491,-4.486000307224458e-06,0.0,0.0001649593905312,0.0,0.0,10.289551734924316,0.0,0.0,0.0,0.2950387001037597,4.0,0.0,1.0
580920,293.08892822265625,297.1499938964844,293.1499938964844,0.1231525093317031,-2710.021240234375,304.1429748535156,0.7494405508041382,0.1894421279430389,0.1717239916324615,294.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.4673406481742859,0.050000000745058,0.0493786260485649,293.05303955078125,297.1499938964844,293.1499938964844,0.0700098797678947,-1352.71630859375,304.13885498046875,0.6458264589309692,0.121238388121128,0.0857436880469322,293.10186767578125,297.1499938964844,293.1499938964844,0.3664063215255737,-6785.15869140625,304.1369323730469,0.9990000128746032,0.5302363038063049,0.4301549196243286,293.2252197265625,297.1499938964844,293.1499938964844,0.0042045605368912,-1582.1878662109375,296.6809997558594,0.4673406481742859,0.050000000745058,0.2342309355735778,291.0921936035156,291.1499938964844,256.7820739746094,255.6926727294922,284.802734375,293.5359802246094,291.09228515625,1.0,0.2728383541107178,1.0,0.0,0.6611222624778748,1.0,-1.1655882596969604,1.046530428538972e-06,1.1655871868133545,-0.2773825228214264,0.0,0.0,0.3329950273036957,59.415470123291016,69.0,-3.243873357772827,-7388.12890625,208.42721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5644836425781,305.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.267578125,18000.0,0.0,0.0,0.162541925907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406019568443298,0.2406064420938491,-4.486000307224458e-06,0.0,0.0001649593905312,0.0,0.0,10.289551734924316,0.0,0.0,0.0,0.2950387001037597,4.0,0.0,1.0
580980,293.08843994140625,297.1499938964844,293.1499938964844,0.1245090439915657,-2733.88525390625,304.14306640625,0.7475574612617493,0.1910897940397262,0.173274427652359,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.4633934795856476,0.050000000745058,0.0494455695152282,293.0496826171875,297.1499938964844,293.1499938964844,0.0723879858851432,-1386.0010986328125,304.1386108398437,0.6474541425704956,0.1243641078472137,0.0878755524754524,293.11248779296875,297.1499938964844,293.1499938964844,0.3737240731716156,-6894.95703125,304.1291198730469,0.9990000128746032,0.529313862323761,0.4374758005142212,293.2218933105469,297.1499938964844,293.1499938964844,0.0041967001743614,-1579.2625732421875,296.6656188964844,0.4633934795856476,0.050000000745058,0.2345484942197799,291.0949401855469,291.1499938964844,256.7693786621094,255.68209838867188,284.7747497558594,293.5601501464844,291.09552001953125,1.0,0.2766245007514953,1.0,0.0,0.660122275352478,1.0,-1.1792559623718262,1.0697552852434455e-06,1.1792548894882202,-0.2819998562335968,0.0,0.0,0.3401986360549927,61.26862716674805,72.0,3.412888765335083,-7519.97900390625,216.75274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5096740722656,305.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.267578125,18000.0,0.0,0.0,0.1655427366495132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247514858841896,0.2475193589925766,-4.504578555497574e-06,0.0,0.0001680048299022,0.0,0.0,10.657206535339355,0.0,0.0,0.0,0.2965449392795563,4.0,0.0,1.0
581040,293.08843994140625,297.1499938964844,293.1499938964844,0.1245090439915657,-2733.88525390625,304.14306640625,0.7475574612617493,0.1910897940397262,0.173274427652359,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.4633934795856476,0.050000000745058,0.0494455695152282,293.0496826171875,297.1499938964844,293.1499938964844,0.0723879858851432,-1386.0010986328125,304.1386108398437,0.6474541425704956,0.1243641078472137,0.0878755524754524,293.11248779296875,297.1499938964844,293.1499938964844,0.3737240731716156,-6894.95703125,304.1291198730469,0.9990000128746032,0.529313862323761,0.4374758005142212,293.2218933105469,297.1499938964844,293.1499938964844,0.0041967001743614,-1579.2625732421875,296.6656188964844,0.4633934795856476,0.050000000745058,0.2345484942197799,291.0949401855469,291.1499938964844,256.7693786621094,255.68209838867188,284.7747497558594,293.5601501464844,291.09552001953125,1.0,0.2766245007514953,1.0,0.0,0.660122275352478,1.0,-1.1792559623718262,1.0697552852434455e-06,1.1792548894882202,-0.2819998562335968,0.0,0.0,0.3401986360549927,61.26862716674805,72.0,3.412888765335083,-7519.97900390625,216.75274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5096740722656,305.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.267578125,18000.0,0.0,0.0,0.1655427366495132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247514858841896,0.2475193589925766,-4.504578555497574e-06,0.0,0.0001680048299022,0.0,0.0,10.657206535339355,0.0,0.0,0.0,0.2965449392795563,4.0,0.0,1.0
581100,293.0882873535156,297.1499938964844,293.1499938964844,0.1251622587442398,-2745.325439453125,304.14312744140625,0.746459424495697,0.1918980777263641,0.1740388572216034,294.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.4611673653125763,0.050000000745058,0.0494823269546031,293.0464782714844,297.1499938964844,293.1499938964844,0.0737898871302604,-1405.7567138671875,304.1381225585937,0.6486051678657532,0.126262754201889,0.0891522392630577,293.1201477050781,297.1499938964844,293.1499938964844,0.377700001001358,-6954.06298828125,304.1257019042969,0.9990000128746032,0.5282813906669617,0.4414439797401428,293.2203674316406,297.1499938964844,293.1499938964844,0.0041928403079509,-1577.7359619140625,296.658935546875,0.4611673653125763,0.050000000745058,0.2347228527069091,291.097900390625,291.1499938964844,256.7633972167969,255.6770935058593,284.7702331542969,293.5746765136719,291.0986633300781,1.0,0.2786872386932373,1.0,0.0,0.6596222519874573,1.0,-1.1867218017578125,1.0823725915543037e-06,1.1867207288742063,-0.2842259109020233,0.0,0.0,0.3433791697025299,62.29165649414063,72.0,6.365259647369385,-7580.083984375,221.3903961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.483154296875,305.2519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17965.91015625,18000.0,0.0,0.0,0.1671160012483596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506860494613647,0.2506905496120453,-4.513535714067984e-06,0.0,0.0001696014951448,0.0,0.0,10.828487396240234,0.0,0.0,0.0,0.297249972820282,4.0,0.0,1.0
581160,293.08819580078125,297.1499938964844,293.1499938964844,0.1257988214492797,-2756.44091796875,304.1432189941406,0.7452825903892517,0.1926965564489364,0.1747959405183792,294.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4588915109634399,0.050000000745058,0.04952098056674,293.0426330566406,297.1499938964844,293.1499938964844,0.0753295198082923,-1427.55126953125,304.1374816894531,0.6499837636947632,0.1283338218927383,0.0905667692422866,293.129150390625,297.1499938964844,293.1499938964844,0.3818479776382446,-7015.376953125,304.1225891113281,0.9990000128746032,0.5268936157226562,0.4455790817737579,293.2189025878906,297.1499938964844,293.1499938964844,0.004189059138298,-1576.180908203125,296.6529235839844,0.4588915109634399,0.050000000745058,0.2349062114953994,291.101806640625,291.1499938964844,256.757568359375,255.6722412109375,284.7729187011719,293.591552734375,291.102783203125,1.0,0.2808461785316467,1.0,0.0,0.6591222882270813,1.0,-1.1945579051971436,1.095597099265433e-06,1.1945568323135376,-0.2863726913928985,0.0,0.0,0.3461978137493133,63.37133026123047,75.0,9.25208854675293,-7635.23681640625,226.3223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4589233398437,305.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.28125,18000.0,0.0,0.0,0.1687176525592804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535842359066009,0.2535887658596039,-4.522012204688508e-06,0.0,0.0001712269731797,0.0,0.0,10.986621856689451,0.0,0.0,0.0,0.2979025542736053,4.0,0.0,1.0
581220,293.0881652832031,297.1499938964844,293.1499938964844,0.1270238310098648,-2777.7392578125,304.1434326171875,0.7427547574043274,0.1942672431468963,0.1762903183698654,294.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.454268217086792,0.050000000745058,0.0496032983064651,293.03338623046875,297.1499938964844,293.1499938964844,0.0787246450781822,-1475.921875,304.135986328125,0.6532382369041443,0.1329203248023986,0.093724325299263,293.1502685546875,297.1499938964844,293.1499938964844,0.3905607759952545,-7143.1689453125,304.11724853515625,0.9990000128746032,0.5231441855430603,0.454260379076004,293.2160949707031,297.1499938964844,293.1499938964844,0.0041817179881036,-1572.985107421875,296.6429443359375,0.454268217086792,0.050000000745058,0.2352966964244842,291.112548828125,291.1499938964844,256.74639892578125,255.66290283203125,284.7992858886719,293.63360595703125,291.1138610839844,1.0,0.2854009866714477,1.0,0.0,0.6581222414970398,1.0,-1.2111289501190186,1.12361249193782e-06,1.2111278772354126,-0.2904190123081207,0.0,0.0,0.3505056202411651,65.68030548095703,63.0,14.515559196472168,-7727.7099609375,236.9830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4222412109375,305.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.509765625,18000.0,0.0,0.0,0.1719290167093277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582800090312958,0.2582845389842987,-4.536702363111544e-06,0.0,0.0001744860928738,0.0,0.0,11.247010231018066,0.0,0.0,0.0,0.298982709646225,4.0,0.0,1.0
581280,293.0881652832031,297.1499938964844,293.1499938964844,0.1270238310098648,-2777.7392578125,304.1434326171875,0.7427547574043274,0.1942672431468963,0.1762903183698654,294.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.454268217086792,0.050000000745058,0.0496032983064651,293.03338623046875,297.1499938964844,293.1499938964844,0.0787246450781822,-1475.921875,304.135986328125,0.6532382369041443,0.1329203248023986,0.093724325299263,293.1502685546875,297.1499938964844,293.1499938964844,0.3905607759952545,-7143.1689453125,304.11724853515625,0.9990000128746032,0.5231441855430603,0.454260379076004,293.2160949707031,297.1499938964844,293.1499938964844,0.0041817179881036,-1572.985107421875,296.6429443359375,0.454268217086792,0.050000000745058,0.2352966964244842,291.112548828125,291.1499938964844,256.74639892578125,255.66290283203125,284.7992858886719,293.63360595703125,291.1138610839844,1.0,0.2854009866714477,1.0,0.0,0.6581222414970398,1.0,-1.2111289501190186,1.12361249193782e-06,1.2111278772354126,-0.2904190123081207,0.0,0.0,0.3505056202411651,65.68030548095703,63.0,14.515559196472168,-7727.7099609375,236.9830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4222412109375,305.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.509765625,18000.0,0.0,0.0,0.1719290167093277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582800090312958,0.2582845389842987,-4.536702363111544e-06,0.0,0.0001744860928738,0.0,0.0,11.247010231018066,0.0,0.0,0.0,0.298982709646225,4.0,0.0,1.0
581340,293.0880126953125,297.1499938964844,293.1499938964844,0.1280642598867416,-2795.579833984375,304.1438903808594,0.7461200952529907,0.1958631873130798,0.1776828318834304,294.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4558032155036926,0.050000000745058,0.0495753027498722,293.0245056152344,297.1499938964844,293.1499938964844,0.0822355896234512,-1526.208984375,304.13482666015625,0.6625422835350037,0.1376889199018478,0.0970715209841728,293.166015625,297.1499938964844,293.1499938964844,0.3878158032894134,-7095.5029296875,304.13330078125,0.9990000128746032,0.5199090242385864,0.4513337016105652,293.213134765625,297.1499938964844,293.1499938964844,0.0041649295017123,-1565.86376953125,296.6391906738281,0.4558032155036926,0.050000000745058,0.2351638972759246,291.131591796875,291.1499938964844,256.7355651855469,255.6538848876953,284.8183898925781,293.6658630371094,291.1340026855469,1.0,0.2842887639999389,1.0,0.0,0.6571222543716431,1.0,-1.2131216526031494,1.1290971997368615e-06,1.213120460510254,-0.291001409292221,0.0,0.0,0.3518582880496979,64.99748229980469,51.0,26.34688377380371,-7761.6513671875,236.2989959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4125671386719,305.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4296875,18000.0,0.0,0.0,0.1749685555696487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606721818447113,0.2606767416000366,-4.546593117993325e-06,0.0,0.0001775708515197,0.0,0.0,11.38630485534668,0.0,0.0,0.0,0.2995693385601043,4.0,0.0,1.0
581400,293.0880126953125,297.1499938964844,293.1499938964844,0.1280642598867416,-2795.579833984375,304.1438903808594,0.7461200952529907,0.1958631873130798,0.1776828318834304,294.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4558032155036926,0.050000000745058,0.0495753027498722,293.0245056152344,297.1499938964844,293.1499938964844,0.0822355896234512,-1526.208984375,304.13482666015625,0.6625422835350037,0.1376889199018478,0.0970715209841728,293.166015625,297.1499938964844,293.1499938964844,0.3878158032894134,-7095.5029296875,304.13330078125,0.9990000128746032,0.5199090242385864,0.4513337016105652,293.213134765625,297.1499938964844,293.1499938964844,0.0041649295017123,-1565.86376953125,296.6391906738281,0.4558032155036926,0.050000000745058,0.2351638972759246,291.131591796875,291.1499938964844,256.7355651855469,255.6538848876953,284.8183898925781,293.6658630371094,291.1340026855469,1.0,0.2842887639999389,1.0,0.0,0.6571222543716431,1.0,-1.2131216526031494,1.1290971997368615e-06,1.213120460510254,-0.291001409292221,0.0,0.0,0.3518582880496979,64.99748229980469,51.0,26.34688377380371,-7761.6513671875,236.2989959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4125671386719,305.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4296875,18000.0,0.0,0.0,0.1749685555696487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606721818447113,0.2606767416000366,-4.546593117993325e-06,0.0,0.0001775708515197,0.0,0.0,11.38630485534668,0.0,0.0,0.0,0.2995693385601043,4.0,0.0,1.0
581460,293.0876159667969,297.1499938964844,293.1499938964844,0.1290728449821472,-2812.864501953125,304.1442565917969,0.7548772096633911,0.1975156813859939,0.17903733253479,294.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4628016650676727,0.050000000745058,0.0494551174342632,293.023193359375,297.1499938964844,293.1499938964844,0.0849667191505432,-1565.3582763671875,304.1354064941406,0.6755325198173523,0.1411521732807159,0.0997014045715332,293.1603088378906,297.1499938964844,293.1499938964844,0.3750469982624054,-6898.48046875,304.1602783203125,0.9990000128746032,0.5206133723258972,0.438525527715683,293.2098388671875,297.1499938964844,293.1499938964844,0.0041408059187233,-1556.12255859375,296.6376342773437,0.4628016650676727,0.050000000745058,0.2345937937498092,291.15093994140625,291.1499938964844,256.7248840332031,255.6449432373047,284.78759765625,293.6511535644531,291.1523742675781,1.0,0.2789418697357178,1.0,0.0,0.6561222672462463,1.0,-1.2017066478729248,1.1137840374431107e-06,1.2017055749893188,-0.2888197004795074,0.0,0.0,0.3503396213054657,61.78832626342773,54.0,24.17092514038086,-7741.68994140625,225.62106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4501647949219,305.3277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.044921875,18000.0,0.0,0.0,0.1774842292070388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259747713804245,0.2597522437572479,-4.547511252894765e-06,0.0,0.0001801239268388,0.0,0.0,11.343545913696287,0.0,0.0,0.0,0.2994269728660583,4.0,0.0,1.0
581520,293.0876159667969,297.1499938964844,293.1499938964844,0.1290728449821472,-2812.864501953125,304.1442565917969,0.7548772096633911,0.1975156813859939,0.17903733253479,294.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4628016650676727,0.050000000745058,0.0494551174342632,293.023193359375,297.1499938964844,293.1499938964844,0.0849667191505432,-1565.3582763671875,304.1354064941406,0.6755325198173523,0.1411521732807159,0.0997014045715332,293.1603088378906,297.1499938964844,293.1499938964844,0.3750469982624054,-6898.48046875,304.1602783203125,0.9990000128746032,0.5206133723258972,0.438525527715683,293.2098388671875,297.1499938964844,293.1499938964844,0.0041408059187233,-1556.12255859375,296.6376342773437,0.4628016650676727,0.050000000745058,0.2345937937498092,291.15093994140625,291.1499938964844,256.7248840332031,255.6449432373047,284.78759765625,293.6511535644531,291.1523742675781,1.0,0.2789418697357178,1.0,0.0,0.6561222672462463,1.0,-1.2017066478729248,1.1137840374431107e-06,1.2017055749893188,-0.2888197004795074,0.0,0.0,0.3503396213054657,61.78832626342773,54.0,24.17092514038086,-7741.68994140625,225.62106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4501647949219,305.3277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.044921875,18000.0,0.0,0.0,0.1774842292070388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259747713804245,0.2597522437572479,-4.547511252894765e-06,0.0,0.0001801239268388,0.0,0.0,11.343545913696287,0.0,0.0,0.0,0.2994269728660583,4.0,0.0,1.0
581580,293.08721923828125,297.1499938964844,293.1499938964844,0.1302829831838607,-2833.919921875,304.1441345214844,0.7613911628723145,0.1991779208183288,0.180461436510086,294.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4671270549297333,0.050000000745058,0.049382172524929,293.0303649902344,297.1499938964844,293.1499938964844,0.0865099877119064,-1587.4061279296875,304.1377258300781,0.6833904981613159,0.1429188400506973,0.1011332646012306,293.13934326171875,297.1499938964844,293.1499938964844,0.3668201565742492,-6775.0009765625,304.1700744628906,0.9990000128746032,0.5245934128761292,0.4305639266967773,293.2063903808594,297.1499938964844,293.1499938964844,0.0041238684207201,-1549.7144775390625,296.6302795410156,0.4671270549297333,0.050000000745058,0.2342477738857269,291.15753173828125,291.1499938964844,256.7140808105469,255.6358642578125,284.7397155761719,293.6116638183594,291.1574401855469,1.0,0.2761651277542114,1.0,0.0,0.6551222801208496,1.0,-1.1950695514678955,1.10597204638907e-06,1.195068359375,-0.2877011895179748,0.0,0.0,0.3486912846565246,59.842384338378906,57.0,9.00544548034668,-7736.66064453125,219.3344116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5356140136719,305.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.37890625,18000.0,0.0,0.0,0.1792706549167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579610347747803,0.2579655647277832,-4.543241630017292e-06,0.0,0.0001819369208533,0.0,0.0,11.246867179870604,0.0,0.0,0.0,0.2990464270114898,4.0,0.0,1.0
581640,293.08721923828125,297.1499938964844,293.1499938964844,0.1302829831838607,-2833.919921875,304.1441345214844,0.7613911628723145,0.1991779208183288,0.180461436510086,294.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.4671270549297333,0.050000000745058,0.049382172524929,293.0303649902344,297.1499938964844,293.1499938964844,0.0865099877119064,-1587.4061279296875,304.1377258300781,0.6833904981613159,0.1429188400506973,0.1011332646012306,293.13934326171875,297.1499938964844,293.1499938964844,0.3668201565742492,-6775.0009765625,304.1700744628906,0.9990000128746032,0.5245934128761292,0.4305639266967773,293.2063903808594,297.1499938964844,293.1499938964844,0.0041238684207201,-1549.7144775390625,296.6302795410156,0.4671270549297333,0.050000000745058,0.2342477738857269,291.15753173828125,291.1499938964844,256.7140808105469,255.6358642578125,284.7397155761719,293.6116638183594,291.1574401855469,1.0,0.2761651277542114,1.0,0.0,0.6551222801208496,1.0,-1.1950695514678955,1.10597204638907e-06,1.195068359375,-0.2877011895179748,0.0,0.0,0.3486912846565246,59.842384338378906,57.0,9.00544548034668,-7736.66064453125,219.3344116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5356140136719,305.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.37890625,18000.0,0.0,0.0,0.1792706549167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579610347747803,0.2579655647277832,-4.543241630017292e-06,0.0,0.0001819369208533,0.0,0.0,11.246867179870604,0.0,0.0,0.0,0.2990464270114898,4.0,0.0,1.0
581700,293.0870361328125,297.1499938964844,293.1499938964844,0.1309358477592468,-2845.322998046875,304.1440124511719,0.7636260986328125,0.2000063210725784,0.1811869591474533,294.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4682014882564544,0.050000000745058,0.0493633225560188,293.03466796875,297.1499938964844,293.1499938964844,0.0870469659566879,-1595.06982421875,304.13897705078125,0.6857196092605591,0.1435879021883011,0.1016105562448501,293.12908935546875,297.1499938964844,293.1499938964844,0.3645908236503601,-6742.49755859375,304.1704406738281,0.9990000128746032,0.5267481207847595,0.4284828305244446,293.20465087890625,297.1499938964844,293.1499938964844,0.0041183605790138,-1547.752197265625,296.6250915527344,0.4682014882564544,0.050000000745058,0.2341583520174026,291.1573181152344,291.1499938964844,256.70855712890625,255.6312255859375,284.7236328125,293.5972900390625,291.1573486328125,1.0,0.2754789888858795,1.0,0.0,0.6546222567558289,1.0,-1.1938843727111816,1.1053419939344169e-06,1.193883180618286,-0.2875377535820007,0.0,0.0,0.3482264578342438,59.3468132019043,57.0,4.863082885742188,-7745.4775390625,217.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5892639160156,305.4014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.38671875,18000.0,0.0,0.0,0.1799087077379226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574465274810791,0.257451057434082,-4.541350790532306e-06,0.0,0.000182584466529,0.0,0.0,11.217543601989746,0.0,0.0,0.0,0.298922061920166,4.0,0.0,1.0
581760,293.0868835449219,297.1499938964844,293.1499938964844,0.1315892189741134,-2856.71044921875,304.1439208984375,0.7653397917747498,0.2008330225944519,0.1819190680980682,294.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4687914550304413,0.050000000745058,0.0493528507649898,293.0385437011719,297.1499938964844,293.1499938964844,0.0875658392906189,-1602.4864501953125,304.1400146484375,0.6875061988830566,0.1442901343107223,0.1020780950784683,293.1200561523437,297.1499938964844,293.1499938964844,0.3632325828075409,-6723.35302734375,304.169189453125,0.9990000128746032,0.5287857055664062,0.4273225665092468,293.202880859375,297.1499938964844,293.1499938964844,0.0041137365624308,-1546.076416015625,296.6205444335937,0.4687914550304413,0.050000000745058,0.2341086864471435,291.1576843261719,291.1499938964844,256.7029113769531,255.62646484375,284.7127380371094,293.5874328613281,291.15777587890625,1.0,0.2751940488815307,1.0,0.0,0.6541222929954529,1.0,-1.1938585042953491,1.1064928457926726e-06,1.1938573122024536,-0.2875951826572418,0.0,0.0,0.3476792275905609,59.080078125,60.0,3.017184019088745,-7756.68017578125,217.36871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6464233398437,305.4345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.806640625,18000.0,0.0,0.0,0.1804010421037674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569477558135986,0.2569522857666015,-4.539826022664784e-06,0.0,0.0001830841356422,0.0,0.0,11.189865112304688,0.0,0.0,0.0,0.2988052368164062,4.0,0.0,1.0
581820,293.086669921875,297.1499938964844,293.1499938964844,0.1329171061515808,-2879.82275390625,304.14373779296875,0.7674235105514526,0.2024779617786407,0.183396428823471,294.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4688040912151336,0.050000000745058,0.0493526086211204,293.0438232421875,297.1499938964844,293.1499938964844,0.0888057500123977,-1620.344970703125,304.1412658691406,0.6902235746383667,0.1460336446762085,0.1032081618905067,293.1072082519531,297.1499938964844,293.1499938964844,0.3628082573413849,-6719.83740234375,304.1634216308594,0.9990000128746032,0.5321643352508545,0.4272974133491516,293.1993408203125,297.1499938964844,293.1499938964844,0.0041069658473134,-1543.6510009765625,296.6121520996094,0.4688040912151336,0.050000000745058,0.2341075390577316,291.157958984375,291.1499938964844,256.6911315917969,255.6165008544922,284.7051086425781,293.5796813964844,291.1579284667969,1.0,0.2756549417972564,1.0,0.0,0.6531223058700562,1.0,-1.1969547271728516,1.1136537523270815e-06,1.196953535079956,-0.2883011400699615,0.0,0.0,0.3465860486030578,59.11641693115234,63.0,0.5291000008583069,-7782.1884765625,218.5155487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,305.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76171875,18000.0,0.0,0.0,0.1809961944818496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558675408363342,0.2558720707893371,-4.536806955002248e-06,0.0,0.0001836881274357,0.0,0.0,11.130672454833984,0.0,0.0,0.0,0.2985624969005584,4.0,0.0,1.0
581880,293.086669921875,297.1499938964844,293.1499938964844,0.1329171061515808,-2879.82275390625,304.14373779296875,0.7674235105514526,0.2024779617786407,0.183396428823471,294.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4688040912151336,0.050000000745058,0.0493526086211204,293.0438232421875,297.1499938964844,293.1499938964844,0.0888057500123977,-1620.344970703125,304.1412658691406,0.6902235746383667,0.1460336446762085,0.1032081618905067,293.1072082519531,297.1499938964844,293.1499938964844,0.3628082573413849,-6719.83740234375,304.1634216308594,0.9990000128746032,0.5321643352508545,0.4272974133491516,293.1993408203125,297.1499938964844,293.1499938964844,0.0041069658473134,-1543.6510009765625,296.6121520996094,0.4688040912151336,0.050000000745058,0.2341075390577316,291.157958984375,291.1499938964844,256.6911315917969,255.6165008544922,284.7051086425781,293.5796813964844,291.1579284667969,1.0,0.2756549417972564,1.0,0.0,0.6531223058700562,1.0,-1.1969547271728516,1.1136537523270815e-06,1.196953535079956,-0.2883011400699615,0.0,0.0,0.3465860486030578,59.11641693115234,63.0,0.5291000008583069,-7782.1884765625,218.5155487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,305.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76171875,18000.0,0.0,0.0,0.1809961944818496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558675408363342,0.2558720707893371,-4.536806955002248e-06,0.0,0.0001836881274357,0.0,0.0,11.130672454833984,0.0,0.0,0.0,0.2985624969005584,4.0,0.0,1.0
581940,293.0865478515625,297.1499938964844,293.1499938964844,0.1342674046754837,-2903.285400390625,304.1435852050781,0.7680264115333557,0.2041060328483581,0.1848814040422439,294.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4675508141517639,0.050000000745058,0.0493747256696224,293.0456848144531,297.1499938964844,293.1499938964844,0.0904650464653968,-1644.405517578125,304.1413879394531,0.6924290060997009,0.1483431756496429,0.1047336086630821,293.1019287109375,297.1499938964844,293.1499938964844,0.364942729473114,-6754.5908203125,304.1553649902344,0.9990000128746032,0.5343326330184937,0.4297475516796112,293.1958923339844,297.1499938964844,293.1499938964844,0.0041031297296285,-1542.34033203125,296.60418701171875,0.4675508141517639,0.050000000745058,0.2342124432325363,291.1571960449219,291.1499938964844,256.6784973144531,255.6057586669922,284.71295166015625,293.5844116210937,291.1571044921875,1.0,0.2772532701492309,1.0,0.0,0.6521222591400146,1.0,-1.203660249710083,1.1264671684330096e-06,1.203659176826477,-0.2896743416786194,0.0,0.0,0.3456705808639526,59.77168655395508,66.0,-0.9702792167663574,-7812.7099609375,222.1920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791198730469,305.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.181159496307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549258470535278,0.2549303770065307,-4.534014806267805e-06,0.0,0.0001838538591982,0.0,0.0,11.078801155090332,0.0,0.0,0.0,0.2983487248420715,4.0,0.0,1.0
582000,293.0865478515625,297.1499938964844,293.1499938964844,0.1342674046754837,-2903.285400390625,304.1435852050781,0.7680264115333557,0.2041060328483581,0.1848814040422439,294.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4675508141517639,0.050000000745058,0.0493747256696224,293.0456848144531,297.1499938964844,293.1499938964844,0.0904650464653968,-1644.405517578125,304.1413879394531,0.6924290060997009,0.1483431756496429,0.1047336086630821,293.1019287109375,297.1499938964844,293.1499938964844,0.364942729473114,-6754.5908203125,304.1553649902344,0.9990000128746032,0.5343326330184937,0.4297475516796112,293.1958923339844,297.1499938964844,293.1499938964844,0.0041031297296285,-1542.34033203125,296.60418701171875,0.4675508141517639,0.050000000745058,0.2342124432325363,291.1571960449219,291.1499938964844,256.6784973144531,255.6057586669922,284.71295166015625,293.5844116210937,291.1571044921875,1.0,0.2772532701492309,1.0,0.0,0.6521222591400146,1.0,-1.203660249710083,1.1264671684330096e-06,1.203659176826477,-0.2896743416786194,0.0,0.0,0.3456705808639526,59.77168655395508,66.0,-0.9702792167663574,-7812.7099609375,222.1920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791198730469,305.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.181159496307373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549258470535278,0.2549303770065307,-4.534014806267805e-06,0.0,0.0001838538591982,0.0,0.0,11.078801155090332,0.0,0.0,0.0,0.2983487248420715,4.0,0.0,1.0
582060,293.0865783691406,297.1499938964844,293.1499938964844,0.1356287896633148,-2926.89599609375,304.1434326171875,0.7674733996391296,0.2057095021009445,0.1863628029823303,293.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4652365148067474,0.050000000745058,0.0494145564734935,293.0445556640625,297.1499938964844,293.1499938964844,0.092559590935707,-1674.8592529296875,304.1407470703125,0.6944385170936584,0.1512066274881363,0.1066650077700614,293.1039123535156,297.1499938964844,293.1499938964844,0.3691412806510925,-6819.6494140625,304.1465759277344,0.9990000128746032,0.5351592898368835,0.4341244399547577,293.19256591796875,297.1499938964844,293.1499938964844,0.0041015958413481,-1541.908203125,296.5965881347656,0.4652365148067474,0.050000000745058,0.2344013899564743,291.15557861328125,291.1499938964844,256.66473388671875,255.5940399169922,284.7328796386719,293.59869384765625,291.1554260253906,1.0,0.279750645160675,1.0,0.0,0.6511222720146179,1.0,-1.213283896446228,1.1439885838626651e-06,1.2132827043533323,-0.2915792167186737,0.0,0.0,0.3450254499912262,60.919281005859375,69.0,-2.2059075832366943,-7846.53759765625,227.95376586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,305.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1810116320848465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542158961296081,0.2542204558849334,-4.531756530923303e-06,0.0,0.0001837037852965,0.0,0.0,11.039405822753906,0.0,0.0,0.0,0.2981853485107422,4.0,0.0,1.0
582120,293.0865783691406,297.1499938964844,293.1499938964844,0.1356287896633148,-2926.89599609375,304.1434326171875,0.7674733996391296,0.2057095021009445,0.1863628029823303,293.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4652365148067474,0.050000000745058,0.0494145564734935,293.0445556640625,297.1499938964844,293.1499938964844,0.092559590935707,-1674.8592529296875,304.1407470703125,0.6944385170936584,0.1512066274881363,0.1066650077700614,293.1039123535156,297.1499938964844,293.1499938964844,0.3691412806510925,-6819.6494140625,304.1465759277344,0.9990000128746032,0.5351592898368835,0.4341244399547577,293.19256591796875,297.1499938964844,293.1499938964844,0.0041015958413481,-1541.908203125,296.5965881347656,0.4652365148067474,0.050000000745058,0.2344013899564743,291.15557861328125,291.1499938964844,256.66473388671875,255.5940399169922,284.7328796386719,293.59869384765625,291.1554260253906,1.0,0.279750645160675,1.0,0.0,0.6511222720146179,1.0,-1.213283896446228,1.1439885838626651e-06,1.2132827043533323,-0.2915792167186737,0.0,0.0,0.3450254499912262,60.919281005859375,69.0,-2.2059075832366943,-7846.53759765625,227.95376586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,305.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1810116320848465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542158961296081,0.2542204558849334,-4.531756530923303e-06,0.0,0.0001837037852965,0.0,0.0,11.039405822753906,0.0,0.0,0.0,0.2981853485107422,4.0,0.0,1.0
582180,293.08673095703125,297.1499938964844,293.1499938964844,0.136990413069725,-2950.4619140625,304.14337158203125,0.7660440802574158,0.20728200674057,0.1878311336040496,293.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4619755148887634,0.050000000745058,0.0494686104357242,293.04107666015625,297.1499938964844,293.1499938964844,0.0950612351298332,-1711.2357177734375,304.1396484375,0.6964085102081299,0.1545834839344024,0.1089716404676437,293.1123352050781,297.1499938964844,293.1499938964844,0.3749951422214508,-6908.5078125,304.13800048828125,0.9990000128746032,0.534628689289093,0.4399937093257904,293.1893920898437,297.1499938964844,293.1499938964844,0.0041019227355718,-1542.183349609375,296.5892639160156,0.4619755148887634,0.050000000745058,0.2346577942371368,291.1533203125,291.1499938964844,256.6496276855469,255.5811004638672,284.76287841796875,293.621337890625,291.15313720703125,1.0,0.2829532325267792,1.0,0.0,0.6501222848892212,1.0,-1.2252320051193235,1.1654288982754224e-06,1.2252308130264282,-0.293904572725296,0.0,0.0,0.3447311818599701,62.46294021606445,72.0,-3.027456521987915,-7882.630859375,235.4605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649719238281,305.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1806751787662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538310289382934,0.2538355588912964,-4.530299520411063e-06,0.0,0.0001833623246056,0.0,0.0,11.017537117004396,0.0,0.0,0.0,0.2980928421020508,4.0,0.0,1.0
