time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582240,293.08673095703125,297.1499938964844,293.1499938964844,0.136990413069725,-2950.4619140625,304.14337158203125,0.7660440802574158,0.20728200674057,0.1878311336040496,293.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4619755148887634,0.050000000745058,0.0494686104357242,293.04107666015625,297.1499938964844,293.1499938964844,0.0950612351298332,-1711.2357177734375,304.1396484375,0.6964085102081299,0.1545834839344024,0.1089716404676437,293.1123352050781,297.1499938964844,293.1499938964844,0.3749951422214508,-6908.5078125,304.13800048828125,0.9990000128746032,0.534628689289093,0.4399937093257904,293.1893920898437,297.1499938964844,293.1499938964844,0.0041019227355718,-1542.183349609375,296.5892639160156,0.4619755148887634,0.050000000745058,0.2346577942371368,291.1533203125,291.1499938964844,256.6496276855469,255.5811004638672,284.76287841796875,293.621337890625,291.15313720703125,1.0,0.2829532325267792,1.0,0.0,0.6501222848892212,1.0,-1.2252320051193235,1.1654288982754224e-06,1.2252308130264282,-0.293904572725296,0.0,0.0,0.3447311818599701,62.46294021606445,72.0,-3.027456521987915,-7882.630859375,235.4605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649719238281,305.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1806751787662506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538310289382934,0.2538355588912964,-4.530299520411063e-06,0.0,0.0001833623246056,0.0,0.0,11.017537117004396,0.0,0.0,0.0,0.2980928421020508,4.0,0.0,1.0
582300,293.0868835449219,297.1499938964844,293.1499938964844,0.1376675367355346,-2962.160400390625,304.1433410644531,0.7650747895240784,0.2080555558204651,0.1885583400726318,293.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4600950479507446,0.050000000745058,0.0495001189410686,293.0385437011719,297.1499938964844,293.1499938964844,0.0964591056108474,-1731.5343017578125,304.1390075683594,0.6974197626113892,0.1564584523439407,0.1102594584226608,293.1186828613281,297.1499938964844,293.1499938964844,0.3784345090389251,-6960.14990234375,304.1339111328125,0.9990000128746032,0.5338596701622009,0.4433790743350982,293.1878967285156,297.1499938964844,293.1499938964844,0.004102673381567,-1542.537109375,296.5857849121094,0.4600950479507446,0.050000000745058,0.2348072528839111,291.152099609375,291.1499938964844,256.6414794921875,255.5741271972656,284.7813415527344,293.6358642578125,291.15191650390625,1.0,0.2847706973552704,1.0,0.0,0.6496223211288452,1.0,-1.2319310903549194,1.1774302492995048e-06,1.231929898262024,-0.2951987087726593,0.0,0.0,0.3447135388851166,63.3598861694336,72.0,-3.201570510864258,-7901.02392578125,239.78903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,305.65966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.1804718077182769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537661492824554,0.2537706792354584,-4.529917987383669e-06,0.0,0.0001831559493439,0.0,0.0,11.013538360595703,0.0,0.0,0.0,0.2980748414993286,4.0,0.0,1.0
582360,293.0870666503906,297.1499938964844,293.1499938964844,0.1383404582738876,-2973.77099609375,304.1433410644531,0.7639722228050232,0.2088207006454467,0.1892803162336349,293.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4581127166748047,0.050000000745058,0.0495341978967189,293.0355529785156,297.1499938964844,293.1499938964844,0.0979541689157486,-1753.2054443359375,304.1382751464844,0.6984708905220032,0.1584573984146118,0.1116354241967201,293.1263122558594,297.1499938964844,293.1499938964844,0.3821606636047363,-7015.74560546875,304.1300964355469,0.9990000128746032,0.5327621102333069,0.4470117688179016,293.1864318847656,297.1499938964844,293.1499938964844,0.004103782121092,-1543.0172119140625,296.5824890136719,0.4581127166748047,0.050000000745058,0.234968900680542,291.1509094238281,291.1499938964844,256.63287353515625,255.56675720214844,284.8020935058594,293.6526794433594,291.1507568359375,1.0,0.2867089807987213,1.0,0.0,0.6491222977638245,1.0,-1.2390443086624146,1.19019739486248e-06,1.239043116569519,-0.2965684235095978,0.0,0.0,0.3447709679603576,64.32879638671875,75.0,-3.1946866512298584,-7919.31005859375,244.46307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,305.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.1802626699209213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537791132926941,0.253783643245697,-4.529762463789666e-06,0.0,0.0001829436951084,0.0,0.0,11.01380443572998,0.0,0.0,0.0,0.2980743944644928,4.0,0.0,1.0
582420,293.0874938964844,297.1499938964844,293.1499938964844,0.1396708637475967,-2996.677978515625,304.1433410644531,0.7614642977714539,0.2103279531002044,0.1907090693712234,293.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.4539441168308258,0.050000000745058,0.0496089793741703,293.0282592773437,297.1499938964844,293.1499938964844,0.1012409776449203,-1800.64794921875,304.13671875,0.7007569670677185,0.1628300547599792,0.1146527454257011,293.1448669433594,297.1499938964844,293.1499938964844,0.3903271555900574,-7136.544921875,304.1231384277344,0.9990000128746032,0.529606282711029,0.454881340265274,293.1835327148437,297.1499938964844,293.1499938964844,0.0041070152074098,-1544.3209228515625,296.57672119140625,0.4539441168308258,0.050000000745058,0.2353236377239227,291.1489562988281,291.1499938964844,256.61431884765625,255.5507659912109,284.8503723144531,293.6937866210937,291.1488342285156,1.0,0.2908885776996612,1.0,0.0,0.6481223106384277,1.0,-1.2543423175811768,1.2178146562291658e-06,1.2543411254882812,-0.2995059490203857,0.0,0.0,0.3450509905815124,66.45271301269531,63.0,-2.6690046787261963,-7954.41357421875,254.75352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,305.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1798707693815231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539892494678497,0.2539937794208526,-4.530037585936952e-06,0.0,0.0001825459621613,0.0,0.0,11.024541854858398,0.0,0.0,0.0,0.2981157004833221,4.0,0.0,1.0
582480,293.0874938964844,297.1499938964844,293.1499938964844,0.1396708637475967,-2996.677978515625,304.1433410644531,0.7614642977714539,0.2103279531002044,0.1907090693712234,293.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.4539441168308258,0.050000000745058,0.0496089793741703,293.0282592773437,297.1499938964844,293.1499938964844,0.1012409776449203,-1800.64794921875,304.13671875,0.7007569670677185,0.1628300547599792,0.1146527454257011,293.1448669433594,297.1499938964844,293.1499938964844,0.3903271555900574,-7136.544921875,304.1231384277344,0.9990000128746032,0.529606282711029,0.454881340265274,293.1835327148437,297.1499938964844,293.1499938964844,0.0041070152074098,-1544.3209228515625,296.57672119140625,0.4539441168308258,0.050000000745058,0.2353236377239227,291.1489562988281,291.1499938964844,256.61431884765625,255.5507659912109,284.8503723144531,293.6937866210937,291.1488342285156,1.0,0.2908885776996612,1.0,0.0,0.6481223106384277,1.0,-1.2543423175811768,1.2178146562291658e-06,1.2543411254882812,-0.2995059490203857,0.0,0.0,0.3450509905815124,66.45271301269531,63.0,-2.6690046787261963,-7954.41357421875,254.75352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,305.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1798707693815231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539892494678497,0.2539937794208526,-4.530037585936952e-06,0.0,0.0001825459621613,0.0,0.0,11.024541854858398,0.0,0.0,0.0,0.2981157004833221,4.0,0.0,1.0
582540,293.08770751953125,297.1499938964844,293.1499938964844,0.1408305764198303,-3016.4365234375,304.1436462402344,0.7652226686477661,0.2118660658597946,0.1920420378446579,293.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4558150768280029,0.050000000745058,0.049574788659811,293.0213317871094,297.1499938964844,293.1499938964844,0.1046447902917862,-1849.3123779296875,304.135498046875,0.7094552516937256,0.167328342795372,0.1178110241889953,293.1583251953125,297.1499938964844,293.1499938964844,0.3873011171817779,-7085.74560546875,304.1376953125,0.9990000128746032,0.526969313621521,0.4513085186481476,293.180419921875,297.1499938964844,293.1499938964844,0.0041016521863639,-1542.0789794921875,296.5765991210937,0.4558150768280029,0.050000000745058,0.2351614534854889,291.15386962890625,291.1499938964844,256.5936279296875,255.53292846679688,284.876953125,293.7250061035156,291.1548156738281,1.0,0.2894821465015411,1.0,0.0,0.647122323513031,1.0,-1.2552188634872437,1.2218956726428587e-06,1.2552175521850586,-0.2994801104068756,0.0,0.0,0.3443697094917297,65.6046142578125,51.0,7.1083598136901855,-7952.990234375,253.2786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896667480469,305.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.179526001214981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538124322891235,0.2538169622421264,-4.530383648670977e-06,0.0,0.0001821960613597,0.0,0.0,11.016836166381836,0.0,0.0,0.0,0.298082172870636,4.0,0.0,1.0
582600,293.08770751953125,297.1499938964844,293.1499938964844,0.1408305764198303,-3016.4365234375,304.1436462402344,0.7652226686477661,0.2118660658597946,0.1920420378446579,293.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4558150768280029,0.050000000745058,0.049574788659811,293.0213317871094,297.1499938964844,293.1499938964844,0.1046447902917862,-1849.3123779296875,304.135498046875,0.7094552516937256,0.167328342795372,0.1178110241889953,293.1583251953125,297.1499938964844,293.1499938964844,0.3873011171817779,-7085.74560546875,304.1376953125,0.9990000128746032,0.526969313621521,0.4513085186481476,293.180419921875,297.1499938964844,293.1499938964844,0.0041016521863639,-1542.0789794921875,296.5765991210937,0.4558150768280029,0.050000000745058,0.2351614534854889,291.15386962890625,291.1499938964844,256.5936279296875,255.53292846679688,284.876953125,293.7250061035156,291.1548156738281,1.0,0.2894821465015411,1.0,0.0,0.647122323513031,1.0,-1.2552188634872437,1.2218956726428587e-06,1.2552175521850586,-0.2994801104068756,0.0,0.0,0.3443697094917297,65.6046142578125,51.0,7.1083598136901855,-7952.990234375,253.2786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896667480469,305.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.179526001214981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538124322891235,0.2538169622421264,-4.530383648670977e-06,0.0,0.0001821960613597,0.0,0.0,11.016836166381836,0.0,0.0,0.0,0.298082172870636,4.0,0.0,1.0
582660,293.0876159667969,297.1499938964844,293.1499938964844,0.1419510245323181,-3035.491943359375,304.1438903808594,0.774728536605835,0.2134626656770706,0.1933411955833435,293.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4631155729293823,0.050000000745058,0.0494496822357177,293.0216369628906,297.1499938964844,293.1499938964844,0.1073017418384552,-1886.8839111328125,304.1359558105469,0.7212666273117065,0.1705449521541595,0.1202550157904625,293.1504821777344,297.1499938964844,293.1499938964844,0.3743525445461273,-6886.83447265625,304.1635437011719,0.9990000128746032,0.5282990336418152,0.4379667043685913,293.177001953125,297.1499938964844,293.1499938964844,0.0040889335796236,-1537.134033203125,296.5791931152344,0.4631155729293823,0.050000000745058,0.2345679998397827,291.16015625,291.1499938964844,256.5705871582031,255.5130310058593,284.8493347167969,293.7107238769531,291.1603698730469,1.0,0.283908873796463,1.0,0.0,0.6461223363876343,1.0,-1.242839813232422,1.204208160743292e-06,1.2428385019302368,-0.2969103157520294,0.0,0.0,0.342521071434021,62.25391006469727,54.0,6.399160861968994,-7913.31591796875,241.4983673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,305.7129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1790880858898162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521507143974304,0.2521552443504333,-4.527152213995578e-06,0.0,0.0001817516458686,0.0,0.0,10.929622650146484,0.0,0.0,0.0,0.2977408170700073,4.0,0.0,1.0
582720,293.0876159667969,297.1499938964844,293.1499938964844,0.1419510245323181,-3035.491943359375,304.1438903808594,0.774728536605835,0.2134626656770706,0.1933411955833435,293.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4631155729293823,0.050000000745058,0.0494496822357177,293.0216369628906,297.1499938964844,293.1499938964844,0.1073017418384552,-1886.8839111328125,304.1359558105469,0.7212666273117065,0.1705449521541595,0.1202550157904625,293.1504821777344,297.1499938964844,293.1499938964844,0.3743525445461273,-6886.83447265625,304.1635437011719,0.9990000128746032,0.5282990336418152,0.4379667043685913,293.177001953125,297.1499938964844,293.1499938964844,0.0040889335796236,-1537.134033203125,296.5791931152344,0.4631155729293823,0.050000000745058,0.2345679998397827,291.16015625,291.1499938964844,256.5705871582031,255.5130310058593,284.8493347167969,293.7107238769531,291.1603698730469,1.0,0.283908873796463,1.0,0.0,0.6461223363876343,1.0,-1.242839813232422,1.204208160743292e-06,1.2428385019302368,-0.2969103157520294,0.0,0.0,0.342521071434021,62.25391006469727,54.0,6.399160861968994,-7913.31591796875,241.4983673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,305.7129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1790880858898162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521507143974304,0.2521552443504333,-4.527152213995578e-06,0.0,0.0001817516458686,0.0,0.0,10.929622650146484,0.0,0.0,0.0,0.2977408170700073,4.0,0.0,1.0
582780,293.0874938964844,297.1499938964844,293.1499938964844,0.1432570666074752,-3057.9267578125,304.14373779296875,0.7816988229751587,0.2150652855634689,0.1947089880704879,293.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4676255583763122,0.050000000745058,0.0493731722235679,293.0299377441406,297.1499938964844,293.1499938964844,0.108814813196659,-1908.0650634765625,304.1381530761719,0.728004515171051,0.1721256971359253,0.1215443462133407,293.12744140625,297.1499938964844,293.1499938964844,0.3659899532794952,-6761.8857421875,304.1724548339844,0.9990000128746032,0.5329528450965881,0.4296010136604309,293.1735534667969,297.1499938964844,293.1499938964844,0.0040827565826475,-1535.1331787109375,296.5772399902344,0.4676255583763122,0.050000000745058,0.2342050820589065,291.15643310546875,291.1499938964844,256.5449523925781,255.49082946777344,284.8034362792969,293.6716003417969,291.1554870605469,1.0,0.2809560000896454,1.0,0.0,0.6451222896575928,1.0,-1.235453963279724,1.1948596920774437e-06,1.2354527711868286,-0.2954594194889068,0.0,0.0,0.3417454957962036,60.20634841918945,57.0,-5.226218700408936,-7897.3505859375,234.46929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,305.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1784931272268295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509368062019348,0.2509413361549377,-4.523044935922371e-06,0.0,0.00018114784325,0.0,0.0,10.862095832824709,0.0,0.0,0.0,0.297466516494751,4.0,0.0,1.0
582840,293.0874938964844,297.1499938964844,293.1499938964844,0.1432570666074752,-3057.9267578125,304.14373779296875,0.7816988229751587,0.2150652855634689,0.1947089880704879,293.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4676255583763122,0.050000000745058,0.0493731722235679,293.0299377441406,297.1499938964844,293.1499938964844,0.108814813196659,-1908.0650634765625,304.1381530761719,0.728004515171051,0.1721256971359253,0.1215443462133407,293.12744140625,297.1499938964844,293.1499938964844,0.3659899532794952,-6761.8857421875,304.1724548339844,0.9990000128746032,0.5329528450965881,0.4296010136604309,293.1735534667969,297.1499938964844,293.1499938964844,0.0040827565826475,-1535.1331787109375,296.5772399902344,0.4676255583763122,0.050000000745058,0.2342050820589065,291.15643310546875,291.1499938964844,256.5449523925781,255.49082946777344,284.8034362792969,293.6716003417969,291.1554870605469,1.0,0.2809560000896454,1.0,0.0,0.6451222896575928,1.0,-1.235453963279724,1.1948596920774437e-06,1.2354527711868286,-0.2954594194889068,0.0,0.0,0.3417454957962036,60.20634841918945,57.0,-5.226218700408936,-7897.3505859375,234.46929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416076660156,305.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1784931272268295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509368062019348,0.2509413361549377,-4.523044935922371e-06,0.0,0.00018114784325,0.0,0.0,10.862095832824709,0.0,0.0,0.0,0.297466516494751,4.0,0.0,1.0
582900,293.08746337890625,297.1499938964844,293.1499938964844,0.1439451277256012,-3069.7587890625,304.14361572265625,0.7840523719787598,0.2158630043268203,0.1954055726528167,293.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4687704145908355,0.050000000745058,0.049352940171957,293.03466796875,297.1499938964844,293.1499938964844,0.109339065849781,-1915.369140625,304.13934326171875,0.729949414730072,0.1727158427238464,0.1219619736075401,293.1161804199219,297.1499938964844,293.1499938964844,0.3636970221996307,-6728.64111328125,304.1725158691406,0.9990000128746032,0.5354546308517456,0.4273616969585418,293.1718139648437,297.1499938964844,293.1499938964844,0.0040823733434081,-1535.207763671875,296.57550048828125,0.4687704145908355,0.050000000745058,0.2341091036796569,291.15240478515625,291.1499938964844,256.5310974121094,255.4788055419922,284.787841796875,293.65728759765625,291.1517333984375,1.0,0.2801977097988128,1.0,0.0,0.6446223258972168,1.0,-1.233962893486023,1.1937808039874651e-06,1.2339617013931274,-0.295147031545639,0.0,0.0,0.3419967591762543,59.67220306396485,57.0,-7.212718963623047,-7902.69482421875,232.8064422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,305.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.1781834214925766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251027911901474,0.2510324418544769,-4.522349627222866e-06,0.0,0.0001808335218811,0.0,0.0,10.864873886108398,0.0,0.0,0.0,0.2974687814712524,4.0,0.0,1.0
582960,293.08746337890625,297.1499938964844,293.1499938964844,0.1446264386177063,-3081.43994140625,304.1435546875,0.7858374714851379,0.2166592478752136,0.196108803153038,293.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4694255590438843,0.050000000745058,0.0493412166833877,293.03887939453125,297.1499938964844,293.1499938964844,0.1098461374640464,-1922.4320068359373,304.1403503417969,0.7314004302024841,0.1733481734991073,0.1223765090107917,293.106201171875,297.1499938964844,293.1499938964844,0.3622761368751526,-6708.7373046875,304.1709899902344,0.9990000128746032,0.537842333316803,0.4260592460632324,293.1700439453125,297.1499938964844,293.1499938964844,0.0040827305056154,-1535.486572265625,296.57476806640625,0.4694255590438843,0.050000000745058,0.2340534925460815,291.1495666503906,291.1499938964844,256.5164794921875,255.4661407470703,284.77703857421875,293.6474609375,291.1490783691406,1.0,0.2798462212085724,1.0,0.0,0.644122302532196,1.0,-1.2336593866348269,1.194642663904233e-06,1.2336581945419312,-0.2950687706470489,0.0,0.0,0.3423145711421966,59.37116622924805,60.0,-7.270268440246582,-7910.89892578125,232.0659027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,305.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.40625,18000.0,0.0,0.0,0.1778945177793502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512796223163605,0.2512841522693634,-4.522504241322167e-06,0.0,0.0001805403298931,0.0,0.0,10.877275466918944,0.0,0.0,0.0,0.2975128591060638,4.0,0.0,1.0
583020,293.0874328613281,297.1499938964844,293.1499938964844,0.1459988504648208,-3104.91845703125,304.1434020996094,0.7879484295845032,0.2182468771934509,0.1975310146808624,293.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4695538580417633,0.050000000745058,0.0493388958275318,293.0447692871094,297.1499938964844,293.1499938964844,0.1110719442367553,-1939.6021728515625,304.1414794921875,0.7334411144256592,0.1749647110700607,0.1234129518270492,293.09161376953125,297.1499938964844,293.1499938964844,0.3617489635944366,-6703.9775390625,304.164794921875,0.9990000128746032,0.5419249534606934,0.4258022904396057,293.1665344238281,297.1499938964844,293.1499938964844,0.0040857293643057,-1536.8349609375,296.5746765136719,0.4695538580417633,0.050000000745058,0.2340424805879593,291.1446533203125,291.1499938964844,256.48492431640625,255.438705444336,284.7679138183594,293.6396789550781,291.1441955566406,1.0,0.280193030834198,1.0,0.0,0.6431223154067993,1.0,-1.2362843751907349,1.2016746495646655e-06,1.2362831830978394,-0.2955502569675445,0.0,0.0,0.3433574736118316,59.35182189941406,63.0,-6.931284427642822,-7933.0224609375,232.9803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,305.741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.1774234920740127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521142363548279,0.2521187663078308,-4.524094492808217e-06,0.0,0.0001800622994778,0.0,0.0,10.92088508605957,0.0,0.0,0.0,0.2976860105991363,4.0,0.0,1.0
583080,293.0874328613281,297.1499938964844,293.1499938964844,0.1459988504648208,-3104.91845703125,304.1434020996094,0.7879484295845032,0.2182468771934509,0.1975310146808624,293.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.4695538580417633,0.050000000745058,0.0493388958275318,293.0447692871094,297.1499938964844,293.1499938964844,0.1110719442367553,-1939.6021728515625,304.1414794921875,0.7334411144256592,0.1749647110700607,0.1234129518270492,293.09161376953125,297.1499938964844,293.1499938964844,0.3617489635944366,-6703.9775390625,304.164794921875,0.9990000128746032,0.5419249534606934,0.4258022904396057,293.1665344238281,297.1499938964844,293.1499938964844,0.0040857293643057,-1536.8349609375,296.5746765136719,0.4695538580417633,0.050000000745058,0.2340424805879593,291.1446533203125,291.1499938964844,256.48492431640625,255.438705444336,284.7679138183594,293.6396789550781,291.1441955566406,1.0,0.280193030834198,1.0,0.0,0.6431223154067993,1.0,-1.2362843751907349,1.2016746495646655e-06,1.2362831830978394,-0.2955502569675445,0.0,0.0,0.3433574736118316,59.35182189941406,63.0,-6.931284427642822,-7933.0224609375,232.9803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,305.741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.1774234920740127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521142363548279,0.2521187663078308,-4.524094492808217e-06,0.0,0.0001800622994778,0.0,0.0,10.92088508605957,0.0,0.0,0.0,0.2976860105991363,4.0,0.0,1.0
583140,293.08746337890625,297.1499938964844,293.1499938964844,0.1473831832408905,-3128.53955078125,304.143310546875,0.7884666323661804,0.2198257595300674,0.198967695236206,293.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4684067368507385,0.050000000745058,0.0493593551218509,293.0470275878906,297.1499938964844,293.1499938964844,0.1127326786518096,-1962.941162109375,304.1415405273437,0.7348673939704895,0.1771623790264129,0.1248554587364196,293.0848083496094,297.1499938964844,293.1499938964844,0.3638015985488891,-6737.74462890625,304.15643310546875,0.9990000128746032,0.5447990298271179,0.4280776083469391,293.1630554199219,297.1499938964844,293.1499938964844,0.004091499838978,-1539.1590576171875,296.57598876953125,0.4684067368507385,0.050000000745058,0.2341395318508148,291.14019775390625,291.1499938964844,256.45001220703125,255.4083404541016,284.7713317871094,293.6435546875,291.1398010253906,1.0,0.2816981375217438,1.0,0.0,0.6421223282814026,1.0,-1.2426111698150637,1.214875851474062e-06,1.242609977722168,-0.2967659533023834,0.0,0.0,0.3449681997299194,59.96450805664063,66.0,-6.293095588684082,-7964.25390625,236.58566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.7371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.369140625,18000.0,0.0,0.0,0.1771571487188339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535074651241302,0.2535119950771332,-4.527248165686615e-06,0.0,0.0001797919831005,0.0,0.0,10.994969367980955,0.0,0.0,0.0,0.2979846000671386,4.0,0.0,1.0
583200,293.08746337890625,297.1499938964844,293.1499938964844,0.1473831832408905,-3128.53955078125,304.143310546875,0.7884666323661804,0.2198257595300674,0.198967695236206,293.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4684067368507385,0.050000000745058,0.0493593551218509,293.0470275878906,297.1499938964844,293.1499938964844,0.1127326786518096,-1962.941162109375,304.1415405273437,0.7348673939704895,0.1771623790264129,0.1248554587364196,293.0848083496094,297.1499938964844,293.1499938964844,0.3638015985488891,-6737.74462890625,304.15643310546875,0.9990000128746032,0.5447990298271179,0.4280776083469391,293.1630554199219,297.1499938964844,293.1499938964844,0.004091499838978,-1539.1590576171875,296.57598876953125,0.4684067368507385,0.050000000745058,0.2341395318508148,291.14019775390625,291.1499938964844,256.45001220703125,255.4083404541016,284.7713317871094,293.6435546875,291.1398010253906,1.0,0.2816981375217438,1.0,0.0,0.6421223282814026,1.0,-1.2426111698150637,1.214875851474062e-06,1.242609977722168,-0.2967659533023834,0.0,0.0,0.3449681997299194,59.96450805664063,66.0,-6.293095588684082,-7964.25390625,236.58566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24676513671875,305.7371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.369140625,18000.0,0.0,0.0,0.1771571487188339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535074651241302,0.2535119950771332,-4.527248165686615e-06,0.0,0.0001797919831005,0.0,0.0,10.994969367980955,0.0,0.0,0.0,0.2979846000671386,4.0,0.0,1.0
583260,293.0875549316406,297.1499938964844,293.1499938964844,0.1487742364406585,-3152.21826171875,304.1432189941406,0.7877518534660339,0.2213903069496154,0.200409933924675,293.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4662000834941864,0.050000000745058,0.0493978299200534,293.0462341308594,297.1499938964844,293.1499938964844,0.1148510351777076,-1992.6766357421875,304.14080810546875,0.7359821796417236,0.1799254715442657,0.1267130672931671,293.0854187011719,297.1499938964844,293.1499938964844,0.3679360449314117,-6802.0458984375,304.1473999023437,0.9990000128746032,0.5463359951972961,0.4323226809501648,293.1596984863281,297.1499938964844,293.1499938964844,0.0040994673036038,-1542.2647705078125,296.578369140625,0.4662000834941864,0.050000000745058,0.234322041273117,291.135986328125,291.1499938964844,256.4114074707031,255.3748016357422,284.7834167480469,293.65557861328125,291.1356201171875,1.0,0.2841184437274933,1.0,0.0,0.6411223411560059,1.0,-1.25193190574646,1.2332177448115544e-06,1.2519307136535645,-0.2985833585262298,0.0,0.0,0.3471228182315826,61.07868957519531,69.0,-5.926472187042236,-8003.6435546875,242.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,305.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.447265625,18000.0,0.0,0.0,0.1771596074104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554330229759216,0.2554375529289245,-4.531910690275254e-06,0.0,0.000179794471478,0.0,0.0,11.098371505737305,0.0,0.0,0.0,0.2984041571617126,4.0,0.0,1.0
583320,293.0875549316406,297.1499938964844,293.1499938964844,0.1487742364406585,-3152.21826171875,304.1432189941406,0.7877518534660339,0.2213903069496154,0.200409933924675,293.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4662000834941864,0.050000000745058,0.0493978299200534,293.0462341308594,297.1499938964844,293.1499938964844,0.1148510351777076,-1992.6766357421875,304.14080810546875,0.7359821796417236,0.1799254715442657,0.1267130672931671,293.0854187011719,297.1499938964844,293.1499938964844,0.3679360449314117,-6802.0458984375,304.1473999023437,0.9990000128746032,0.5463359951972961,0.4323226809501648,293.1596984863281,297.1499938964844,293.1499938964844,0.0040994673036038,-1542.2647705078125,296.578369140625,0.4662000834941864,0.050000000745058,0.234322041273117,291.135986328125,291.1499938964844,256.4114074707031,255.3748016357422,284.7834167480469,293.65557861328125,291.1356201171875,1.0,0.2841184437274933,1.0,0.0,0.6411223411560059,1.0,-1.25193190574646,1.2332177448115544e-06,1.2519307136535645,-0.2985833585262298,0.0,0.0,0.3471228182315826,61.07868957519531,69.0,-5.926472187042236,-8003.6435546875,242.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,305.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.447265625,18000.0,0.0,0.0,0.1771596074104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554330229759216,0.2554375529289245,-4.531910690275254e-06,0.0,0.000179794471478,0.0,0.0,11.098371505737305,0.0,0.0,0.0,0.2984041571617126,4.0,0.0,1.0
583380,293.0877380371094,297.1499938964844,293.1499938964844,0.1501627564430236,-3175.794189453125,304.1431579589844,0.7861050367355347,0.2229347676038742,0.2018489837646484,293.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4630427956581116,0.050000000745058,0.049450758844614,293.04302978515625,297.1499938964844,293.1499938964844,0.1173942610621452,-2028.247802734375,304.1396179199219,0.7369456887245178,0.1832019537687301,0.1289481520652771,293.0926208496094,297.1499938964844,293.1499938964844,0.3737363815307617,-6890.28173828125,304.1386108398437,0.9990000128746032,0.5465267896652222,0.4380944967269897,293.1564636230469,297.1499938964844,293.1499938964844,0.0041092378087341,-1546.00341796875,296.5816650390625,0.4630427956581116,0.050000000745058,0.234573096036911,291.1320495605469,291.1499938964844,256.36920166015625,255.33819580078125,284.80206298828125,293.6744079589844,291.1317443847656,1.0,0.287256509065628,1.0,0.0,0.6401223540306091,1.0,-1.2636343240737915,1.2558331263790024e-06,1.263633131980896,-0.3008880019187927,0.0,0.0,0.349784791469574,62.595802307128906,72.0,-5.384757518768311,-8050.619140625,250.0603485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,305.7028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.568359375,18000.0,0.0,0.0,0.1774759143590927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257886677980423,0.2578912377357483,-4.53810071121552e-06,0.0,0.0001801155012799,0.0,0.0,11.231249809265137,0.0,0.0,0.0,0.2989449799060821,4.0,0.0,1.0
583440,293.0877380371094,297.1499938964844,293.1499938964844,0.1501627564430236,-3175.794189453125,304.1431579589844,0.7861050367355347,0.2229347676038742,0.2018489837646484,293.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4630427956581116,0.050000000745058,0.049450758844614,293.04302978515625,297.1499938964844,293.1499938964844,0.1173942610621452,-2028.247802734375,304.1396179199219,0.7369456887245178,0.1832019537687301,0.1289481520652771,293.0926208496094,297.1499938964844,293.1499938964844,0.3737363815307617,-6890.28173828125,304.1386108398437,0.9990000128746032,0.5465267896652222,0.4380944967269897,293.1564636230469,297.1499938964844,293.1499938964844,0.0041092378087341,-1546.00341796875,296.5816650390625,0.4630427956581116,0.050000000745058,0.234573096036911,291.1320495605469,291.1499938964844,256.36920166015625,255.33819580078125,284.80206298828125,293.6744079589844,291.1317443847656,1.0,0.287256509065628,1.0,0.0,0.6401223540306091,1.0,-1.2636343240737915,1.2558331263790024e-06,1.263633131980896,-0.3008880019187927,0.0,0.0,0.349784791469574,62.595802307128906,72.0,-5.384757518768311,-8050.619140625,250.0603485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659851074219,305.7028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.568359375,18000.0,0.0,0.0,0.1774759143590927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257886677980423,0.2578912377357483,-4.53810071121552e-06,0.0,0.0001801155012799,0.0,0.0,11.231249809265137,0.0,0.0,0.0,0.2989449799060821,4.0,0.0,1.0
583500,293.087890625,297.1499938964844,293.1499938964844,0.1508522629737854,-3187.476806640625,304.1431579589844,0.7850102186203003,0.2236984074115753,0.202565312385559,293.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4611653089523315,0.050000000745058,0.0494817830622196,293.0406494140625,297.1499938964844,293.1499938964844,0.1188160553574562,-2048.0625,304.1389465332031,0.7374104857444763,0.1850219666957855,0.130197986960411,293.0983581542969,297.1499938964844,293.1499938964844,0.3771513700485229,-6941.64111328125,304.1344909667969,0.9990000128746032,0.546124279499054,0.4414424896240234,293.1549072265625,297.1499938964844,293.1499938964844,0.0041146944276988,-1548.063720703125,296.5837097167969,0.4611653089523315,0.050000000745058,0.2347202599048614,291.1303405761719,291.1499938964844,256.3468322753906,255.3188018798828,284.8136291503906,293.6863708496094,291.13006591796875,1.0,0.2890456318855285,1.0,0.0,0.6396223306655884,1.0,-1.2702265977859497,1.268533878828748e-06,1.2702254056930542,-0.302194595336914,0.0,0.0,0.351268470287323,63.48168182373047,72.0,-4.93363094329834,-8076.4287109375,254.49493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371765136719,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28515625,18000.0,0.0,0.0,0.1777610033750534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259286493062973,0.2592910230159759,-4.54174278274877e-06,0.0,0.0001804048079065,0.0,0.0,11.30759048461914,0.0,0.0,0.0,0.2992564141750335,4.0,0.0,1.0
583560,293.0880126953125,297.1499938964844,293.1499938964844,0.1515370011329651,-3199.06103515625,304.1431579589844,0.7837727665901184,0.2244563549757003,0.2032789140939712,293.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4591798782348633,0.050000000745058,0.049515426158905,293.037841796875,297.1499938964844,293.1499938964844,0.1203343942761421,-2069.1640625,304.13818359375,0.7378844618797302,0.1869595050811767,0.1315324306488037,293.1054077148437,297.1499938964844,293.1499938964844,0.3808546364307403,-6996.97265625,304.1305847167969,0.9990000128746032,0.5453974008560181,0.445044994354248,293.1534118652344,297.1499938964844,293.1499938964844,0.0041204928420484,-1550.2325439453125,296.5860900878906,0.4591798782348633,0.050000000745058,0.2348798662424087,291.1288757324219,291.1499938964844,256.3236389160156,255.29872131347656,284.8266296386719,293.7001647949219,291.128662109375,1.0,0.2909579277038574,1.0,0.0,0.6391223073005676,1.0,-1.2772408723831177,1.2820643178201865e-06,1.2772395610809326,-0.303590714931488,0.0,0.0,0.3528256714344024,64.44092559814453,75.0,-4.344052314758301,-8103.4013671875,259.29217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,305.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.169921875,18000.0,0.0,0.0,0.1781322807073593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607786953449249,0.2607832252979278,-4.545705451164395e-06,0.0,0.0001807816151995,0.0,0.0,11.389384269714355,0.0,0.0,0.0,0.2995906174182892,4.0,0.0,1.0
583620,293.08837890625,297.1499938964844,293.1499938964844,0.1528897434473037,-3221.892822265625,304.1431884765625,0.7809721231460571,0.2259571403264999,0.204698234796524,293.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4549898207187652,0.050000000745058,0.0495894886553287,293.0310363769531,297.1499938964844,293.1499938964844,0.123653657734394,-2115.083740234375,304.1365966796875,0.7389137148857117,0.1911773830652237,0.1344475746154785,293.1228332519531,297.1499938964844,293.1499938964844,0.3889792859554291,-7117.29345703125,304.1235656738281,0.9990000128746032,0.5429988503456116,0.4528735876083374,293.1504211425781,297.1499938964844,293.1499938964844,0.0041330815292894,-1554.8736572265625,296.5920104980469,0.4549898207187652,0.050000000745058,0.2352311909198761,291.1268615722656,291.1499938964844,256.2749938964844,255.25662231445312,284.85699462890625,293.73358154296875,291.1268005371094,1.0,0.2950907945632934,1.0,0.0,0.6381223201751709,1.0,-1.292351007461548,1.3113639170114766e-06,1.2923496961593628,-0.3066178262233734,0.0,0.0,0.3560596406459808,66.5491943359375,78.0,-2.80665135383606,-8159.52392578125,269.8698425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,305.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.58984375,18000.0,0.0,0.0,0.1791267096996307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639497220516205,0.2639542818069458,-4.554386123345466e-06,0.0,0.0001817908487282,0.0,0.0,11.564599990844728,0.0,0.0,0.0,0.3003082275390625,4.0,0.0,1.0
583680,293.08837890625,297.1499938964844,293.1499938964844,0.1528897434473037,-3221.892822265625,304.1431884765625,0.7809721231460571,0.2259571403264999,0.204698234796524,293.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.4549898207187652,0.050000000745058,0.0495894886553287,293.0310363769531,297.1499938964844,293.1499938964844,0.123653657734394,-2115.083740234375,304.1365966796875,0.7389137148857117,0.1911773830652237,0.1344475746154785,293.1228332519531,297.1499938964844,293.1499938964844,0.3889792859554291,-7117.29345703125,304.1235656738281,0.9990000128746032,0.5429988503456116,0.4528735876083374,293.1504211425781,297.1499938964844,293.1499938964844,0.0041330815292894,-1554.8736572265625,296.5920104980469,0.4549898207187652,0.050000000745058,0.2352311909198761,291.1268615722656,291.1499938964844,256.2749938964844,255.25662231445312,284.85699462890625,293.73358154296875,291.1268005371094,1.0,0.2950907945632934,1.0,0.0,0.6381223201751709,1.0,-1.292351007461548,1.3113639170114766e-06,1.2923496961593628,-0.3066178262233734,0.0,0.0,0.3560596406459808,66.5491943359375,78.0,-2.80665135383606,-8159.52392578125,269.8698425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,305.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.58984375,18000.0,0.0,0.0,0.1791267096996307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639497220516205,0.2639542818069458,-4.554386123345466e-06,0.0,0.0001817908487282,0.0,0.0,11.564599990844728,0.0,0.0,0.0,0.3003082275390625,4.0,0.0,1.0
583740,293.0887451171875,297.1499938964844,293.1499938964844,0.1542204767465591,-3244.28271484375,304.14324951171875,0.7778758406639099,0.2274441123008728,0.2061103135347366,293.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4506458938121795,0.050000000745058,0.049671109765768,293.02294921875,297.1499938964844,293.1499938964844,0.1273376047611236,-2165.717529296875,304.1349182128906,0.7401125431060791,0.195831149816513,0.1376774460077285,293.14410400390625,297.1499938964844,293.1499938964844,0.3978640437126159,-7247.4853515625,304.1176147460937,0.9990000128746032,0.5393772125244141,0.4613470435142517,293.1473999023437,297.1499938964844,293.1499938964844,0.0041470704600214,-1559.936279296875,296.5998840332031,0.4506458938121795,0.050000000745058,0.2356183528900146,291.126220703125,291.1499938964844,256.2235717773437,255.21212768554688,284.89324951171875,293.7754211425781,291.12628173828125,1.0,0.299552857875824,1.0,0.0,0.6371223330497742,1.0,-1.3086565732955933,1.3433184449240798e-06,1.3086552619934082,-0.3099136352539062,0.0,0.0,0.3592880666255951,68.87013244628906,66.0,-0.9788488149642944,-8216.5078125,281.6220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665222167969,305.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.02734375,18000.0,0.0,0.0,0.1804312318563461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672105133533478,0.2672150731086731,-4.563668426271761e-06,0.0,0.0001831147674238,0.0,0.0,11.746761322021484,0.0,0.0,0.0,0.301056444644928,4.0,0.0,1.0
583800,293.0887451171875,297.1499938964844,293.1499938964844,0.1542204767465591,-3244.28271484375,304.14324951171875,0.7778758406639099,0.2274441123008728,0.2061103135347366,293.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.4506458938121795,0.050000000745058,0.049671109765768,293.02294921875,297.1499938964844,293.1499938964844,0.1273376047611236,-2165.717529296875,304.1349182128906,0.7401125431060791,0.195831149816513,0.1376774460077285,293.14410400390625,297.1499938964844,293.1499938964844,0.3978640437126159,-7247.4853515625,304.1176147460937,0.9990000128746032,0.5393772125244141,0.4613470435142517,293.1473999023437,297.1499938964844,293.1499938964844,0.0041470704600214,-1559.936279296875,296.5998840332031,0.4506458938121795,0.050000000745058,0.2356183528900146,291.126220703125,291.1499938964844,256.2235717773437,255.21212768554688,284.89324951171875,293.7754211425781,291.12628173828125,1.0,0.299552857875824,1.0,0.0,0.6371223330497742,1.0,-1.3086565732955933,1.3433184449240798e-06,1.3086552619934082,-0.3099136352539062,0.0,0.0,0.3592880666255951,68.87013244628906,66.0,-0.9788488149642944,-8216.5078125,281.6220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665222167969,305.6149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.02734375,18000.0,0.0,0.0,0.1804312318563461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672105133533478,0.2672150731086731,-4.563668426271761e-06,0.0,0.0001831147674238,0.0,0.0,11.746761322021484,0.0,0.0,0.0,0.301056444644928,4.0,0.0,1.0
583860,293.0873718261719,297.1499938964844,293.1499938964844,0.1554833948612213,-3265.346923828125,304.14337158203125,0.7815552353858948,0.2292616218328476,0.20756596326828,293.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4522282779216766,0.050000000745058,0.0496406853199005,293.01715087890625,297.1499938964844,293.1499938964844,0.1309478133916854,-2214.838134765625,304.13397216796875,0.7471069097518921,0.2002439498901367,0.1408904045820236,293.1596374511719,297.1499938964844,293.1499938964844,0.3953164517879486,-7203.0498046875,304.1332092285156,0.9990000128746032,0.536343514919281,0.4582148194313049,293.1440124511719,297.1499938964844,293.1499938964844,0.0041523016989231,-1561.3504638671875,296.6142272949219,0.4522282779216766,0.050000000745058,0.2354740351438522,291.1332092285156,291.1499938964844,256.16961669921875,255.1654815673828,284.9070129394531,293.8064880371094,291.1342468261719,1.0,0.2983761131763458,1.0,0.0,0.6361223459243774,1.0,-1.3103013038635254,1.3495267694452195e-06,1.3102999925613403,-0.3102286458015442,0.0,0.0,0.3612257242202759,68.12660217285156,54.0,9.46844482421875,-8238.4912109375,280.64227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013366699219,305.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.564453125,18000.0,0.0,0.0,0.1819526851177215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697828710079193,0.2697874307632446,-4.572427314997185e-06,0.0,0.0001846588565967,0.0,0.0,11.89479923248291,0.0,0.0,0.0,0.3016652762889862,4.0,0.0,1.0
583920,293.0873718261719,297.1499938964844,293.1499938964844,0.1554833948612213,-3265.346923828125,304.14337158203125,0.7815552353858948,0.2292616218328476,0.20756596326828,293.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4522282779216766,0.050000000745058,0.0496406853199005,293.01715087890625,297.1499938964844,293.1499938964844,0.1309478133916854,-2214.838134765625,304.13397216796875,0.7471069097518921,0.2002439498901367,0.1408904045820236,293.1596374511719,297.1499938964844,293.1499938964844,0.3953164517879486,-7203.0498046875,304.1332092285156,0.9990000128746032,0.536343514919281,0.4582148194313049,293.1440124511719,297.1499938964844,293.1499938964844,0.0041523016989231,-1561.3504638671875,296.6142272949219,0.4522282779216766,0.050000000745058,0.2354740351438522,291.1332092285156,291.1499938964844,256.16961669921875,255.1654815673828,284.9070129394531,293.8064880371094,291.1342468261719,1.0,0.2983761131763458,1.0,0.0,0.6361223459243774,1.0,-1.3103013038635254,1.3495267694452195e-06,1.3102999925613403,-0.3102286458015442,0.0,0.0,0.3612257242202759,68.12660217285156,54.0,9.46844482421875,-8238.4912109375,280.64227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013366699219,305.6003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.564453125,18000.0,0.0,0.0,0.1819526851177215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697828710079193,0.2697874307632446,-4.572427314997185e-06,0.0,0.0001846588565967,0.0,0.0,11.89479923248291,0.0,0.0,0.0,0.3016652762889862,4.0,0.0,1.0
583980,293.08648681640625,297.1499938964844,293.1499938964844,0.156904399394989,-3289.060546875,304.14324951171875,0.7914100289344788,0.2310390770435333,0.2092022746801376,293.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4590753316879272,0.050000000745058,0.0495170317590236,293.0178527832031,297.1499938964844,293.1499938964844,0.1335553079843521,-2249.877685546875,304.135009765625,0.7580193281173706,0.2034735381603241,0.1431949287652969,293.1531066894531,297.1499938964844,293.1499938964844,0.3827096819877624,-7009.2197265625,304.15997314453125,0.9990000128746032,0.5373746156692505,0.4452350735664367,293.140380859375,297.1499938964844,293.1499938964844,0.0041498150676488,-1559.9432373046875,296.631103515625,0.4590753316879272,0.050000000745058,0.2348874807357788,291.14129638671875,291.1499938964844,256.1134338378906,255.1168975830078,284.86798095703125,293.7929382324219,291.14178466796875,1.0,0.2930158674716949,1.0,0.0,0.6351223587989807,1.0,-1.2986042499542236,1.3320857306098333e-06,1.298602819442749,-0.3079987466335296,0.0,0.0,0.3617797493934631,64.81029510498047,57.0,9.427019119262695,-8225.0126953125,268.54351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612365722656,305.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1834389120340347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705590724945068,0.2705636322498321,-4.576458195515443e-06,0.0,0.0001861671771621,0.0,0.0,11.94303035736084,0.0,0.0,0.0,0.3018817007541656,4.0,0.0,1.0
