time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584040,293.08648681640625,297.1499938964844,293.1499938964844,0.156904399394989,-3289.060546875,304.14324951171875,0.7914100289344788,0.2310390770435333,0.2092022746801376,293.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.4590753316879272,0.050000000745058,0.0495170317590236,293.0178527832031,297.1499938964844,293.1499938964844,0.1335553079843521,-2249.877685546875,304.135009765625,0.7580193281173706,0.2034735381603241,0.1431949287652969,293.1531066894531,297.1499938964844,293.1499938964844,0.3827096819877624,-7009.2197265625,304.15997314453125,0.9990000128746032,0.5373746156692505,0.4452350735664367,293.140380859375,297.1499938964844,293.1499938964844,0.0041498150676488,-1559.9432373046875,296.631103515625,0.4590753316879272,0.050000000745058,0.2348874807357788,291.14129638671875,291.1499938964844,256.1134338378906,255.1168975830078,284.86798095703125,293.7929382324219,291.14178466796875,1.0,0.2930158674716949,1.0,0.0,0.6351223587989807,1.0,-1.2986042499542236,1.3320857306098333e-06,1.298602819442749,-0.3079987466335296,0.0,0.0,0.3617797493934631,64.81029510498047,57.0,9.427019119262695,-8225.0126953125,268.54351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612365722656,305.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1834389120340347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705590724945068,0.2705636322498321,-4.576458195515443e-06,0.0,0.0001861671771621,0.0,0.0,11.94303035736084,0.0,0.0,0.0,0.3018817007541656,4.0,0.0,1.0
584100,293.0877685546875,297.1499938964844,293.1499938964844,0.1573733538389206,-3296.814453125,304.14361572265625,0.7950391173362732,0.2315907776355743,0.2097107023000717,293.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4617412686347961,0.050000000745058,0.0494719669222831,293.0195617675781,297.1499938964844,293.1499938964844,0.1347186714410781,-2265.46875,304.1356201171875,0.7624887824058533,0.2048157006502151,0.1441950798034668,293.14227294921875,297.1499938964844,293.1499938964844,0.3778403699398041,-6936.0126953125,304.1669006347656,0.9990000128746032,0.5394600033760071,0.4404078125953674,293.1385803222656,297.1499938964844,293.1499938964844,0.0041504511609673,-1560.070068359375,296.6385192871094,0.4617412686347961,0.050000000745058,0.234673723578453,291.1429138183594,291.1499938964844,256.0845947265625,255.0919647216797,284.83624267578125,293.7727966308594,291.1426696777344,1.0,0.2913885414600372,1.0,0.0,0.63462233543396,1.0,-1.2943044900894165,1.32619243231602e-06,1.2943031787872314,-0.3072896003723144,0.0,0.0,0.3620702922344208,63.59901809692383,57.0,4.552372932434082,-8226.0234375,264.1637878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528747558594,305.5923156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.1841094046831131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708039283752441,0.2708084881305694,-4.577454546961235e-06,0.0,0.0001868476392701,0.0,0.0,11.95758819580078,0.0,0.0,0.0,0.3019462525844574,4.0,0.0,1.0
584160,293.08819580078125,297.1499938964844,293.1499938964844,0.157928466796875,-3306.124267578125,304.1437683105469,0.7977213263511658,0.2322969883680343,0.2102542221546173,293.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4635230004787445,0.050000000745058,0.049442633986473,293.0231628417969,297.1499938964844,293.1499938964844,0.1356657296419143,-2278.129150390625,304.1365051269531,0.7656616568565369,0.2057562917470932,0.1449583917856216,293.1305847167969,297.1499938964844,293.1499938964844,0.3746594190597534,-6888.96533203125,304.1695556640625,0.9990000128746032,0.5418515205383301,0.4372374415397644,293.1368408203125,297.1499938964844,293.1499938964844,0.0041534714400768,-1561.2967529296875,296.6436462402344,0.4635230004787445,0.050000000745058,0.2345345616340637,291.1402282714844,291.1499938964844,256.0552978515625,255.066635131836,284.8078308105469,293.7524108886719,291.1395263671875,1.0,0.2902596890926361,1.0,0.0,0.634122371673584,1.0,-1.291864037513733,1.3235753613116683e-06,1.291862726211548,-0.3069091439247131,0.0,0.0,0.3629776835441589,62.81612777709961,60.0,-1.886131763458252,-8237.0810546875,261.4801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498840332031,305.5948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1847375184297561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713944911956787,0.271399050951004,-4.5785650399921e-06,0.0,0.0001874851004686,0.0,0.0,11.989553451538086,0.0,0.0,0.0,0.3020804524421692,4.0,0.0,1.0
584220,293.08819580078125,297.1499938964844,293.1499938964844,0.1592544317245483,-3328.389404296875,304.14361572265625,0.8015076518058777,0.233862355351448,0.2115925997495651,293.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4653085172176361,0.050000000745058,0.04941276460886,293.0315246582031,297.1499938964844,293.1499938964844,0.1370575129985809,-2296.593994140625,304.138671875,0.7695112228393555,0.2072766572237014,0.1460538506507873,293.1092834472656,297.1499938964844,293.1499938964844,0.3712146580219269,-6839.75341796875,304.1686096191406,0.9990000128746032,0.5466716289520264,0.4339861869812011,293.1334228515625,297.1499938964844,293.1499938964844,0.0041633085347712,-1565.06494140625,296.65478515625,0.4653085172176361,0.050000000745058,0.2343928813934326,291.1351013183594,291.1499938964844,255.99549865722656,255.0149078369141,284.7620849609375,293.72119140625,291.1347961425781,1.0,0.2893103063106537,1.0,0.0,0.6331223845481873,1.0,-1.2906748056411743,1.3248748018668266e-06,1.2906734943389893,-0.3068908452987671,0.0,0.0,0.3653567731380462,62.03693389892578,63.0,-4.569671630859375,-8282.8486328125,259.3051147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,305.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4140625,18000.0,0.0,0.0,0.185934379696846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736712694168091,0.2736758291721344,-4.583880127029261e-06,0.0,0.0001886997633846,0.0,0.0,12.115657806396484,0.0,0.0,0.0,0.3025863766670227,4.0,0.0,1.0
584280,293.08819580078125,297.1499938964844,293.1499938964844,0.1592544317245483,-3328.389404296875,304.14361572265625,0.8015076518058777,0.233862355351448,0.2115925997495651,293.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.4653085172176361,0.050000000745058,0.04941276460886,293.0315246582031,297.1499938964844,293.1499938964844,0.1370575129985809,-2296.593994140625,304.138671875,0.7695112228393555,0.2072766572237014,0.1460538506507873,293.1092834472656,297.1499938964844,293.1499938964844,0.3712146580219269,-6839.75341796875,304.1686096191406,0.9990000128746032,0.5466716289520264,0.4339861869812011,293.1334228515625,297.1499938964844,293.1499938964844,0.0041633085347712,-1565.06494140625,296.65478515625,0.4653085172176361,0.050000000745058,0.2343928813934326,291.1351013183594,291.1499938964844,255.99549865722656,255.0149078369141,284.7620849609375,293.72119140625,291.1347961425781,1.0,0.2893103063106537,1.0,0.0,0.6331223845481873,1.0,-1.2906748056411743,1.3248748018668266e-06,1.2906734943389893,-0.3068908452987671,0.0,0.0,0.3653567731380462,62.03693389892578,63.0,-4.569671630859375,-8282.8486328125,259.3051147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,305.61541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4140625,18000.0,0.0,0.0,0.185934379696846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736712694168091,0.2736758291721344,-4.583880127029261e-06,0.0,0.0001886997633846,0.0,0.0,12.115657806396484,0.0,0.0,0.0,0.3025863766670227,4.0,0.0,1.0
584340,293.0880432128906,297.1499938964844,293.1499938964844,0.1606346070766449,-3351.48779296875,304.1434631347656,0.8033497929573059,0.2354577481746673,0.2130197882652282,293.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4653040766716003,0.050000000745058,0.0494128242135047,293.0376281738281,297.1499938964844,293.1499938964844,0.1384778618812561,-2315.4833984375,304.1400451660156,0.7715492844581604,0.2090334892272949,0.1472095847129821,293.0943298339844,297.1499938964844,293.1499938964844,0.3709183633327484,-6838.2265625,304.1628112792969,0.9990000128746032,0.5507521033287048,0.4339942336082458,293.1300048828125,297.1499938964844,293.1499938964844,0.0041760993190109,-1569.7685546875,296.6683959960937,0.4653040766716003,0.050000000745058,0.2343931645154953,291.13232421875,291.1499938964844,255.934310913086,254.96197509765625,284.7326354980469,293.7058410644531,291.13214111328125,1.0,0.2897888720035553,1.0,0.0,0.6321223378181458,1.0,-1.2937835454940796,1.333822638116544e-06,1.2937822341918943,-0.3077373206615448,0.0,0.0,0.3679067194461822,62.082130432128906,66.0,-3.8622078895568848,-8338.416015625,260.6277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516540527344,305.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.353515625,18000.0,0.0,0.0,0.1871163845062255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762439846992492,0.276248574256897,-4.591108790918952e-06,0.0,0.0001898993505164,0.0,0.0,12.26185131072998,0.0,0.0,0.0,0.3031849563121795,4.0,0.0,1.0
584400,293.0880432128906,297.1499938964844,293.1499938964844,0.1606346070766449,-3351.48779296875,304.1434631347656,0.8033497929573059,0.2354577481746673,0.2130197882652282,293.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4653040766716003,0.050000000745058,0.0494128242135047,293.0376281738281,297.1499938964844,293.1499938964844,0.1384778618812561,-2315.4833984375,304.1400451660156,0.7715492844581604,0.2090334892272949,0.1472095847129821,293.0943298339844,297.1499938964844,293.1499938964844,0.3709183633327484,-6838.2265625,304.1628112792969,0.9990000128746032,0.5507521033287048,0.4339942336082458,293.1300048828125,297.1499938964844,293.1499938964844,0.0041760993190109,-1569.7685546875,296.6683959960937,0.4653040766716003,0.050000000745058,0.2343931645154953,291.13232421875,291.1499938964844,255.934310913086,254.96197509765625,284.7326354980469,293.7058410644531,291.13214111328125,1.0,0.2897888720035553,1.0,0.0,0.6321223378181458,1.0,-1.2937835454940796,1.333822638116544e-06,1.2937822341918943,-0.3077373206615448,0.0,0.0,0.3679067194461822,62.082130432128906,66.0,-3.8622078895568848,-8338.416015625,260.6277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516540527344,305.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.353515625,18000.0,0.0,0.0,0.1871163845062255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762439846992492,0.276248574256897,-4.591108790918952e-06,0.0,0.0001898993505164,0.0,0.0,12.26185131072998,0.0,0.0,0.0,0.3031849563121795,4.0,0.0,1.0
584460,293.0879211425781,297.1499938964844,293.1499938964844,0.1620266735553741,-3374.7177734375,304.143310546875,0.8036405444145203,0.2370498329401016,0.2144690304994583,293.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4639414250850677,0.050000000745058,0.0494356602430343,293.0403747558594,297.1499938964844,293.1499938964844,0.1402819901704788,-2339.595947265625,304.1403503417969,0.7727161645889282,0.2113180756568908,0.1487193554639816,293.0870056152344,297.1499938964844,293.1499938964844,0.3731423318386078,-6874.1826171875,304.1548156738281,0.9990000128746032,0.5536627173423767,0.4364851117134094,293.1265869140625,297.1499938964844,293.1499938964844,0.0041916952468454,-1575.424560546875,296.6837158203125,0.4639414250850677,0.050000000745058,0.2345014810562133,291.1304931640625,291.1499938964844,255.8719940185547,254.9080352783203,284.71649169921875,293.7031555175781,291.13037109375,1.0,0.2913937270641327,1.0,0.0,0.631122350692749,1.0,-1.3004813194274902,1.3492715424945343e-06,1.3004800081253052,-0.3093045353889465,0.0,0.0,0.3706417083740234,62.76008224487305,69.0,-2.752054452896118,-8401.3408203125,264.77398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,305.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8828125,18000.0,0.0,0.0,0.1883224993944168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790596485137939,0.2790642380714416,-4.599283784045838e-06,0.0,0.0001911233994178,0.0,0.0,12.423359870910645,0.0,0.0,0.0,0.3038482964038849,4.0,0.0,1.0
584520,293.0879211425781,297.1499938964844,293.1499938964844,0.1620266735553741,-3374.7177734375,304.143310546875,0.8036405444145203,0.2370498329401016,0.2144690304994583,293.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4639414250850677,0.050000000745058,0.0494356602430343,293.0403747558594,297.1499938964844,293.1499938964844,0.1402819901704788,-2339.595947265625,304.1403503417969,0.7727161645889282,0.2113180756568908,0.1487193554639816,293.0870056152344,297.1499938964844,293.1499938964844,0.3731423318386078,-6874.1826171875,304.1548156738281,0.9990000128746032,0.5536627173423767,0.4364851117134094,293.1265869140625,297.1499938964844,293.1499938964844,0.0041916952468454,-1575.424560546875,296.6837158203125,0.4639414250850677,0.050000000745058,0.2345014810562133,291.1304931640625,291.1499938964844,255.8719940185547,254.9080352783203,284.71649169921875,293.7031555175781,291.13037109375,1.0,0.2913937270641327,1.0,0.0,0.631122350692749,1.0,-1.3004813194274902,1.3492715424945343e-06,1.3004800081253052,-0.3093045353889465,0.0,0.0,0.3706417083740234,62.76008224487305,69.0,-2.752054452896118,-8401.3408203125,264.77398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,305.6539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8828125,18000.0,0.0,0.0,0.1883224993944168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790596485137939,0.2790642380714416,-4.599283784045838e-06,0.0,0.0001911233994178,0.0,0.0,12.423359870910645,0.0,0.0,0.0,0.3038482964038849,4.0,0.0,1.0
584580,293.087890625,297.1499938964844,293.1499938964844,0.1634261906147003,-3398.01513671875,304.1432189941406,0.8027481436729431,0.2386317551136016,0.2159272730350494,293.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.46147620677948,0.050000000745058,0.0494762957096099,293.0400695800781,297.1499938964844,293.1499938964844,0.1425400525331497,-2369.79736328125,304.1397705078125,0.7734310030937195,0.2141535580158233,0.1506291180849075,293.0870361328125,297.1499938964844,293.1499938964844,0.3773833811283111,-6939.5732421875,304.1461486816406,0.9990000128746032,0.5552651286125183,0.440881609916687,293.12322998046875,297.1499938964844,293.1499938964844,0.0042096166871488,-1581.890380859375,296.7003173828125,0.46147620677948,0.050000000745058,0.234694242477417,291.1289978027344,291.1499938964844,255.8088531494141,254.8533630371093,284.7103881835937,293.709716796875,291.12890625,1.0,0.2938820123672485,1.0,0.0,0.6301223635673523,1.0,-1.310080647468567,1.370141262668767e-06,1.3100792169570925,-0.3114514648914337,0.0,0.0,0.3735423982143402,63.93495178222656,72.0,-2.1853811740875244,-8469.673828125,271.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448486328125,305.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5703125,18000.0,0.0,0.0,0.1895871013402938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820725739002228,0.2820771932601928,-4.608191375155002e-06,0.0,0.0001924068055814,0.0,0.0,12.597589492797852,0.0,0.0,0.0,0.3045650720596313,4.0,0.0,1.0
584640,293.087890625,297.1499938964844,293.1499938964844,0.1634261906147003,-3398.01513671875,304.1432189941406,0.8027481436729431,0.2386317551136016,0.2159272730350494,293.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.46147620677948,0.050000000745058,0.0494762957096099,293.0400695800781,297.1499938964844,293.1499938964844,0.1425400525331497,-2369.79736328125,304.1397705078125,0.7734310030937195,0.2141535580158233,0.1506291180849075,293.0870361328125,297.1499938964844,293.1499938964844,0.3773833811283111,-6939.5732421875,304.1461486816406,0.9990000128746032,0.5552651286125183,0.440881609916687,293.12322998046875,297.1499938964844,293.1499938964844,0.0042096166871488,-1581.890380859375,296.7003173828125,0.46147620677948,0.050000000745058,0.234694242477417,291.1289978027344,291.1499938964844,255.8088531494141,254.8533630371093,284.7103881835937,293.709716796875,291.12890625,1.0,0.2938820123672485,1.0,0.0,0.6301223635673523,1.0,-1.310080647468567,1.370141262668767e-06,1.3100792169570925,-0.3114514648914337,0.0,0.0,0.3735423982143402,63.93495178222656,72.0,-2.1853811740875244,-8469.673828125,271.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448486328125,305.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5703125,18000.0,0.0,0.0,0.1895871013402938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820725739002228,0.2820771932601928,-4.608191375155002e-06,0.0,0.0001924068055814,0.0,0.0,12.597589492797852,0.0,0.0,0.0,0.3045650720596313,4.0,0.0,1.0
584700,293.087890625,297.1499938964844,293.1499938964844,0.1641272902488708,-3409.666259765625,304.1431579589844,0.8019502758979797,0.2394172698259353,0.2166571617126464,293.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4599384069442749,0.050000000745058,0.0495021678507328,293.0389404296875,297.1499938964844,293.1499938964844,0.1438346207141876,-2387.08837890625,304.1392822265625,0.7736870646476746,0.2157641649246215,0.1517262607812881,293.0895690917969,297.1499938964844,293.1499938964844,0.3801362216472626,-6981.33447265625,304.141845703125,0.9990000128746032,0.5555656552314758,0.4436582326889038,293.12158203125,297.1499938964844,293.1499938964844,0.004219377413392,-1585.4041748046875,296.7090148925781,0.4599384069442749,0.050000000745058,0.2348169833421707,291.1283264160156,291.1499938964844,255.77706909179688,254.8258209228516,284.7104797363281,293.71588134765625,291.12823486328125,1.0,0.2953976094722748,1.0,0.0,0.6296223402023315,1.0,-1.315784573554993,1.382327241117309e-06,1.315783143043518,-0.3127041459083557,0.0,0.0,0.3750574290752411,64.6778793334961,72.0,-1.9930963516235352,-8505.6181640625,275.2040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399963378906,305.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.876953125,18000.0,0.0,0.0,0.1902504563331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836610972881317,0.2836657166481018,-4.612929387803888e-06,0.0,0.0001930800208356,0.0,0.0,12.689977645874023,0.0,0.0,0.0,0.304945170879364,4.0,0.0,1.0
584760,293.0879211425781,297.1499938964844,293.1499938964844,0.1648276299238205,-3421.290771484375,304.14312744140625,0.8009622097015381,0.2401984632015228,0.217386394739151,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4582480490207672,0.050000000745058,0.0495312288403511,293.03729248046875,297.1499938964844,293.1499938964844,0.1452324241399765,-2405.72802734375,304.1387023925781,0.773901641368866,0.2174935936927795,0.1529110670089721,293.0936279296875,297.1499938964844,293.1499938964844,0.383247971534729,-7028.1572265625,304.1376953125,0.9990000128746032,0.5555358529090881,0.4467560946941376,293.1199645996094,297.1499938964844,293.1499938964844,0.0042296140454709,-1589.0819091796875,296.7179870605469,0.4582480490207672,0.050000000745058,0.234954833984375,291.1277160644531,291.1499938964844,255.7451629638672,254.7981719970703,284.7125244140625,293.7238464355469,291.1276550292969,1.0,0.2970654964447021,1.0,0.0,0.6291223764419556,1.0,-1.3220006227493286,1.3955415170130436e-06,1.321999192237854,-0.314057320356369,0.0,0.0,0.3766060471534729,65.51009368896484,75.0,-1.7798075675964355,-8542.4755859375,279.6187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83380126953125,305.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.22265625,18000.0,0.0,0.0,0.1909386366605758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285299003124237,0.2853036224842071,-4.617859303834848e-06,0.0,0.000193778440007,0.0,0.0,12.78565788269043,0.0,0.0,0.0,0.3053388893604278,4.0,0.0,1.0
584820,293.0870361328125,297.1499938964844,293.1499938964844,0.1663000583648681,-3445.72119140625,304.1429443359375,0.7986376285552979,0.241942211985588,0.2189241498708725,293.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4545318782329559,0.050000000745058,0.0495975464582443,293.03399658203125,297.1499938964844,293.1499938964844,0.1482329964637756,-2445.598876953125,304.1374816894531,0.7741432785987854,0.2210219949483871,0.1554469317197799,293.10577392578125,297.1499938964844,293.1499938964844,0.3903848826885223,-7134.45654296875,304.12994384765625,0.9990000128746032,0.5545109510421753,0.4537462294101715,293.1167297363281,297.1499938964844,293.1499938964844,0.0042513902299106,-1596.8892822265625,296.7367858886719,0.4545318782329559,0.050000000745058,0.2352694123983383,291.1266784667969,291.1499938964844,255.68121337890625,254.74270629882807,284.7163391113281,293.7380065917969,291.1264953613281,1.0,0.3007834851741791,1.0,0.0,0.6281223893165588,1.0,-1.3357378244400024,1.4247040098780417e-06,1.3357363939285278,-0.3170163929462433,0.0,0.0,0.3797844648361206,67.40473937988281,78.0,-2.321839570999145,-8620.2392578125,289.6259155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175354003906,305.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.12109375,18000.0,0.0,0.0,0.1923972219228744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886886596679687,0.2886933088302612,-4.628217993740691e-06,0.0,0.0001952587190316,0.0,0.0,12.98507595062256,0.0,0.0,0.0,0.3061600625514984,4.0,0.0,1.0
584880,293.0870361328125,297.1499938964844,293.1499938964844,0.1663000583648681,-3445.72119140625,304.1429443359375,0.7986376285552979,0.241942211985588,0.2189241498708725,293.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4545318782329559,0.050000000745058,0.0495975464582443,293.03399658203125,297.1499938964844,293.1499938964844,0.1482329964637756,-2445.598876953125,304.1374816894531,0.7741432785987854,0.2210219949483871,0.1554469317197799,293.10577392578125,297.1499938964844,293.1499938964844,0.3903848826885223,-7134.45654296875,304.12994384765625,0.9990000128746032,0.5545109510421753,0.4537462294101715,293.1167297363281,297.1499938964844,293.1499938964844,0.0042513902299106,-1596.8892822265625,296.7367858886719,0.4545318782329559,0.050000000745058,0.2352694123983383,291.1266784667969,291.1499938964844,255.68121337890625,254.74270629882807,284.7163391113281,293.7380065917969,291.1264953613281,1.0,0.3007834851741791,1.0,0.0,0.6281223893165588,1.0,-1.3357378244400024,1.4247040098780417e-06,1.3357363939285278,-0.3170163929462433,0.0,0.0,0.3797844648361206,67.40473937988281,78.0,-2.321839570999145,-8620.2392578125,289.6259155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175354003906,305.6801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.12109375,18000.0,0.0,0.0,0.1923972219228744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886886596679687,0.2886933088302612,-4.628217993740691e-06,0.0,0.0001952587190316,0.0,0.0,12.98507595062256,0.0,0.0,0.0,0.3061600625514984,4.0,0.0,1.0
584940,293.0869140625,297.1499938964844,293.1499938964844,0.1680078357458114,-3474.22021484375,304.1424865722656,0.7958813309669495,0.2435684949159622,0.2205598950386047,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4504351615905761,0.050000000745058,0.0496749021112918,293.03515625,297.1499938964844,293.1499938964844,0.1508725881576538,-2480.531494140625,304.13726806640625,0.7730571031570435,0.2237355262041092,0.1575385332107544,293.1226501464844,297.1499938964844,293.1499938964844,0.3990395963191986,-7262.25146484375,304.1221923828125,0.9990000128746032,0.5522148609161377,0.4617653787136078,293.1137390136719,297.1499938964844,293.1499938964844,0.0042753722518682,-1606.05908203125,296.75079345703125,0.4504351615905761,0.050000000745058,0.2356363534927368,291.1163024902344,291.1499938964844,255.6172637939453,254.68722534179688,284.6803283691406,293.698486328125,291.1148376464844,1.0,0.3048960268497467,1.0,0.0,0.6271224021911621,1.0,-1.350371479988098,1.456035761293606e-06,1.350369930267334,-0.3201353251934051,0.0,0.0,0.3848346769809723,69.59639739990234,81.0,-14.747631072998049,-8728.80078125,300.8772888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.793212890625,305.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.8984375,18000.0,0.0,0.0,0.1940149366855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933693826198578,0.2933740019798279,-4.640776751330122e-06,0.0,0.0001969005097635,0.0,0.0,13.258041381835938,0.0,0.0,0.0,0.3072852492332458,4.0,0.0,1.0
585000,293.0869140625,297.1499938964844,293.1499938964844,0.1680078357458114,-3474.22021484375,304.1424865722656,0.7958813309669495,0.2435684949159622,0.2205598950386047,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4504351615905761,0.050000000745058,0.0496749021112918,293.03515625,297.1499938964844,293.1499938964844,0.1508725881576538,-2480.531494140625,304.13726806640625,0.7730571031570435,0.2237355262041092,0.1575385332107544,293.1226501464844,297.1499938964844,293.1499938964844,0.3990395963191986,-7262.25146484375,304.1221923828125,0.9990000128746032,0.5522148609161377,0.4617653787136078,293.1137390136719,297.1499938964844,293.1499938964844,0.0042753722518682,-1606.05908203125,296.75079345703125,0.4504351615905761,0.050000000745058,0.2356363534927368,291.1163024902344,291.1499938964844,255.6172637939453,254.68722534179688,284.6803283691406,293.698486328125,291.1148376464844,1.0,0.3048960268497467,1.0,0.0,0.6271224021911621,1.0,-1.350371479988098,1.456035761293606e-06,1.350369930267334,-0.3201353251934051,0.0,0.0,0.3848346769809723,69.59639739990234,81.0,-14.747631072998049,-8728.80078125,300.8772888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.793212890625,305.6797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.8984375,18000.0,0.0,0.0,0.1940149366855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933693826198578,0.2933740019798279,-4.640776751330122e-06,0.0,0.0001969005097635,0.0,0.0,13.258041381835938,0.0,0.0,0.0,0.3072852492332458,4.0,0.0,1.0
585060,293.0883178710937,297.1499938964844,293.1499938964844,0.1694865226745605,-3498.83935546875,304.1425476074219,0.7923099398612976,0.2448869198560714,0.2218699604272842,293.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.4461095631122589,0.050000000745058,0.0497620403766632,293.03826904296875,297.1499938964844,293.1499938964844,0.1531419157981872,-2510.437255859375,304.13775634765625,0.7709196209907532,0.2260173857212066,0.1592511981725692,293.1438903808594,297.1499938964844,293.1499938964844,0.4088814556598663,-7406.12646484375,304.1151123046875,0.9990000128746032,0.5486148595809937,0.4706340730190277,293.1119689941406,297.1499938964844,293.1499938964844,0.0043001333251595,-1615.7457275390625,296.7597351074219,0.4461095631122589,0.050000000745058,0.2360496968030929,291.1010131835937,291.1499938964844,255.55360412597656,254.63194274902344,284.6300964355469,293.63885498046875,291.1002502441406,1.0,0.309274673461914,1.0,0.0,0.6261223554611206,1.0,-1.3652465343475342,1.488364887336502e-06,1.3652451038360596,-0.3232874572277069,0.0,0.0,0.3924929499626159,72.0429458618164,69.0,-16.536828994750977,-8882.013671875,313.03668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74761962890625,305.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.044921875,18000.0,0.0,0.0,0.195980966091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012421727180481,0.3012468516826629,-4.662338596972404e-06,0.0,0.0001988957665162,0.0,0.0,13.723934173583984,0.0,0.0,0.0,0.3091846704483032,4.0,0.0,1.0
585120,293.0883178710937,297.1499938964844,293.1499938964844,0.1694865226745605,-3498.83935546875,304.1425476074219,0.7923099398612976,0.2448869198560714,0.2218699604272842,293.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.4461095631122589,0.050000000745058,0.0497620403766632,293.03826904296875,297.1499938964844,293.1499938964844,0.1531419157981872,-2510.437255859375,304.13775634765625,0.7709196209907532,0.2260173857212066,0.1592511981725692,293.1438903808594,297.1499938964844,293.1499938964844,0.4088814556598663,-7406.12646484375,304.1151123046875,0.9990000128746032,0.5486148595809937,0.4706340730190277,293.1119689941406,297.1499938964844,293.1499938964844,0.0043001333251595,-1615.7457275390625,296.7597351074219,0.4461095631122589,0.050000000745058,0.2360496968030929,291.1010131835937,291.1499938964844,255.55360412597656,254.63194274902344,284.6300964355469,293.63885498046875,291.1002502441406,1.0,0.309274673461914,1.0,0.0,0.6261223554611206,1.0,-1.3652465343475342,1.488364887336502e-06,1.3652451038360596,-0.3232874572277069,0.0,0.0,0.3924929499626159,72.0429458618164,69.0,-16.536828994750977,-8882.013671875,313.03668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74761962890625,305.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.044921875,18000.0,0.0,0.0,0.195980966091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012421727180481,0.3012468516826629,-4.662338596972404e-06,0.0,0.0001988957665162,0.0,0.0,13.723934173583984,0.0,0.0,0.0,0.3091846704483032,4.0,0.0,1.0
585180,293.0897216796875,297.1499938964844,293.1499938964844,0.170500710606575,-3515.278076171875,304.1433410644531,0.7952484488487244,0.24616339802742,0.2229862958192825,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.4474063515663147,0.050000000745058,0.0497352257370948,293.0415954589844,297.1499938964844,293.1499938964844,0.1548964530229568,-2533.15576171875,304.138916015625,0.7748548984527588,0.2281725853681564,0.1607412844896316,293.1597900390625,297.1499938964844,293.1499938964844,0.4068891406059265,-7369.70654296875,304.13067626953125,0.9990000128746032,0.5455074310302734,0.4679285287857055,293.11065673828125,297.1499938964844,293.1499938964844,0.0043118996545672,-1619.57861328125,296.7787475585937,0.4474063515663147,0.050000000745058,0.2359225004911422,291.1048583984375,291.1499938964844,255.4905242919922,254.5771026611328,284.587890625,293.6032409667969,291.1064453125,1.0,0.3079807162284851,1.0,0.0,0.6251223683357239,1.0,-1.3649533987045288,1.4917844737283303e-06,1.3649519681930542,-0.3232590556144714,0.0,0.0,0.3985889554023742,71.35917663574219,57.0,6.583302021026611,-8988.9970703125,311.3204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6818542480469,305.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.125,18000.0,0.0,0.0,0.1983776986598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091869056224823,0.3091915845870971,-4.68962753075175e-06,0.0,0.0002013281482504,0.0,0.0,14.216827392578123,0.0,0.0,0.0,0.3111968636512756,4.0,0.0,1.0
585240,293.0897216796875,297.1499938964844,293.1499938964844,0.170500710606575,-3515.278076171875,304.1433410644531,0.7952484488487244,0.24616339802742,0.2229862958192825,293.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.4474063515663147,0.050000000745058,0.0497352257370948,293.0415954589844,297.1499938964844,293.1499938964844,0.1548964530229568,-2533.15576171875,304.138916015625,0.7748548984527588,0.2281725853681564,0.1607412844896316,293.1597900390625,297.1499938964844,293.1499938964844,0.4068891406059265,-7369.70654296875,304.13067626953125,0.9990000128746032,0.5455074310302734,0.4679285287857055,293.11065673828125,297.1499938964844,293.1499938964844,0.0043118996545672,-1619.57861328125,296.7787475585937,0.4474063515663147,0.050000000745058,0.2359225004911422,291.1048583984375,291.1499938964844,255.4905242919922,254.5771026611328,284.587890625,293.6032409667969,291.1064453125,1.0,0.3079807162284851,1.0,0.0,0.6251223683357239,1.0,-1.3649533987045288,1.4917844737283303e-06,1.3649519681930542,-0.3232590556144714,0.0,0.0,0.3985889554023742,71.35917663574219,57.0,6.583302021026611,-8988.9970703125,311.3204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6818542480469,305.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17955.125,18000.0,0.0,0.0,0.1983776986598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091869056224823,0.3091915845870971,-4.68962753075175e-06,0.0,0.0002013281482504,0.0,0.0,14.216827392578123,0.0,0.0,0.0,0.3111968636512756,4.0,0.0,1.0
585300,293.09033203125,297.1499938964844,293.1499938964844,0.1708623021841049,-3520.939453125,304.1438903808594,0.7990134358406067,0.2468066960573196,0.2235118299722671,293.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.4500087797641754,0.050000000745058,0.0496831387281417,293.04296875,297.1499938964844,293.1499938964844,0.1556393355131149,-2542.629150390625,304.1395874023437,0.7790449261665344,0.229274645447731,0.1614613533020019,293.1597900390625,297.1499938964844,293.1499938964844,0.4015984237194061,-7287.7626953125,304.1438293457031,0.9990000128746032,0.545375406742096,0.4626198410987854,293.1098937988281,297.1499938964844,293.1499938964844,0.0043129124678671,-1619.29052734375,296.7933044433594,0.4500087797641754,0.050000000745058,0.235675424337387,291.1148681640625,291.1499938964844,255.4592742919922,254.5499420166016,284.5699768066406,293.59735107421875,291.1167907714844,1.0,0.3057090044021606,1.0,0.0,0.6246224045753479,1.0,-1.3597197532653809,1.4837265780442976e-06,1.3597182035446167,-0.3222462832927704,0.0,0.0,0.3999401330947876,69.9536361694336,57.0,17.547542572021484,-9005.3671875,305.7660827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6524658203125,305.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.541015625,18000.0,0.0,0.0,0.1996385753154754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311495691537857,0.3115004003047943,-4.70030818178202e-06,0.0,0.000202607770916,0.0,0.0,14.36936092376709,0.0,0.0,0.0,0.311832457780838,4.0,0.0,1.0
585360,293.09088134765625,297.1499938964844,293.1499938964844,0.1711804568767547,-3525.8564453125,304.1444396972656,0.804093599319458,0.2474545836448669,0.2240217179059982,293.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4537878036499023,0.050000000745058,0.0496111139655113,293.0440368652344,297.1499938964844,293.1499938964844,0.1563653945922851,-2551.861572265625,304.1401672363281,0.7845767140388489,0.2304198145866394,0.1621903926134109,293.1536560058594,297.1499938964844,293.1499938964844,0.3940141201019287,-7172.1240234375,304.1587219238281,0.9990000128746032,0.5464504361152649,0.4551762640476227,293.10888671875,297.1499938964844,293.1499938964844,0.0043124519288539,-1618.3623046875,296.8096618652344,0.4537878036499023,0.050000000745058,0.2353337556123733,291.1266784667969,291.1499938964844,255.42828369140625,254.52297973632807,284.55487060546875,293.5986633300781,291.12896728515625,1.0,0.302519142627716,1.0,0.0,0.6241223812103271,1.0,-1.35177743434906,1.4705146895721557e-06,1.3517760038375854,-0.3206885755062103,0.0,0.0,0.4003164172172546,67.99946594238281,60.0,25.92510986328125,-9000.255859375,297.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63232421875,305.74932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.125,18000.0,0.0,0.0,0.2008572071790695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126446306705475,0.3126493394374847,-4.707322204922093e-06,0.0,0.0002038445236394,0.0,0.0,14.450385093688965,0.0,0.0,0.0,0.3121780455112457,4.0,0.0,1.0
585420,293.092041015625,297.1499938964844,293.1499938964844,0.1719340980052948,-3537.802734375,304.14501953125,0.8102679252624512,0.248716339468956,0.2250897735357284,293.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4580801427364349,0.050000000745058,0.0495339706540107,293.0455017089844,297.1499938964844,293.1499938964844,0.15803162753582,-2573.253662109375,304.140625,0.7920656800270081,0.2328075021505355,0.1637763530015945,293.13116455078125,297.1499938964844,293.1499938964844,0.385178804397583,-7040.21484375,304.1700439453125,0.9990000128746032,0.550910472869873,0.4470650255680084,293.1061096191406,297.1499938964844,293.1499938964844,0.0043194168247282,-1619.654296875,296.8423767089844,0.4580801427364349,0.050000000745058,0.234967827796936,291.1457824707031,291.1499938964844,255.3671875,254.46978759765625,284.5369567871094,293.6112365722656,291.1466064453125,1.0,0.2997032403945923,1.0,0.0,0.6231223940849304,1.0,-1.344687581062317,1.4610342304877122e-06,1.3446860313415527,-0.3194482624530792,0.0,0.0,0.3993951976299286,65.92684936523438,63.0,21.68257141113281,-8980.4443359375,290.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6282653808594,305.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.2029922008514404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121578693389892,0.3121625781059265,-4.710474058811087e-06,0.0,0.000206011289265,0.0,0.0,14.433354377746582,0.0,0.0,0.0,0.3121431171894073,4.0,0.0,1.0
585480,293.092041015625,297.1499938964844,293.1499938964844,0.1719340980052948,-3537.802734375,304.14501953125,0.8102679252624512,0.248716339468956,0.2250897735357284,293.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4580801427364349,0.050000000745058,0.0495339706540107,293.0455017089844,297.1499938964844,293.1499938964844,0.15803162753582,-2573.253662109375,304.140625,0.7920656800270081,0.2328075021505355,0.1637763530015945,293.13116455078125,297.1499938964844,293.1499938964844,0.385178804397583,-7040.21484375,304.1700439453125,0.9990000128746032,0.550910472869873,0.4470650255680084,293.1061096191406,297.1499938964844,293.1499938964844,0.0043194168247282,-1619.654296875,296.8423767089844,0.4580801427364349,0.050000000745058,0.234967827796936,291.1457824707031,291.1499938964844,255.3671875,254.46978759765625,284.5369567871094,293.6112365722656,291.1466064453125,1.0,0.2997032403945923,1.0,0.0,0.6231223940849304,1.0,-1.344687581062317,1.4610342304877122e-06,1.3446860313415527,-0.3194482624530792,0.0,0.0,0.3993951976299286,65.92684936523438,63.0,21.68257141113281,-8980.4443359375,290.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6282653808594,305.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.2029922008514404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121578693389892,0.3121625781059265,-4.710474058811087e-06,0.0,0.000206011289265,0.0,0.0,14.433354377746582,0.0,0.0,0.0,0.3121431171894073,4.0,0.0,1.0
585540,293.0932312011719,297.1499938964844,293.1499938964844,0.1728806644678115,-3553.213623046875,304.14508056640625,0.813564121723175,0.2499440163373947,0.226165622472763,293.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4599557518959045,0.050000000745058,0.0495016574859619,293.0464782714844,297.1499938964844,293.1499938964844,0.1599751412868499,-2598.4453125,304.1405029296875,0.7969484925270081,0.235253244638443,0.1654520481824875,293.109130859375,297.1499938964844,293.1499938964844,0.3811794519424438,-6982.8759765625,304.1698303222656,0.9990000128746032,0.55586177110672,0.443624883890152,293.10235595703125,297.1499938964844,293.1499938964844,0.0043361894786357,-1625.184814453125,296.87127685546875,0.4599557518959045,0.050000000745058,0.2348145544528961,291.15167236328125,291.1499938964844,255.3074951171875,254.4177703857422,284.52374267578125,293.6183776855469,291.15185546875,1.0,0.2987307012081146,1.0,0.0,0.6221224069595337,1.0,-1.3436359167099,1.4630572877649684e-06,1.3436343669891355,-0.3193444609642029,0.0,0.0,0.3987036943435669,65.08928680419922,66.0,10.20020580291748,-8982.2978515625,287.6947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6646728515625,305.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.2046516686677932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113148510456085,0.3113195598125458,-4.70811073682853e-06,0.0,0.0002076954260701,0.0,0.0,14.381762504577637,0.0,0.0,0.0,0.3119396269321441,4.0,0.0,1.0
585600,293.0932312011719,297.1499938964844,293.1499938964844,0.1728806644678115,-3553.213623046875,304.14508056640625,0.813564121723175,0.2499440163373947,0.226165622472763,293.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4599557518959045,0.050000000745058,0.0495016574859619,293.0464782714844,297.1499938964844,293.1499938964844,0.1599751412868499,-2598.4453125,304.1405029296875,0.7969484925270081,0.235253244638443,0.1654520481824875,293.109130859375,297.1499938964844,293.1499938964844,0.3811794519424438,-6982.8759765625,304.1698303222656,0.9990000128746032,0.55586177110672,0.443624883890152,293.10235595703125,297.1499938964844,293.1499938964844,0.0043361894786357,-1625.184814453125,296.87127685546875,0.4599557518959045,0.050000000745058,0.2348145544528961,291.15167236328125,291.1499938964844,255.3074951171875,254.4177703857422,284.52374267578125,293.6183776855469,291.15185546875,1.0,0.2987307012081146,1.0,0.0,0.6221224069595337,1.0,-1.3436359167099,1.4630572877649684e-06,1.3436343669891355,-0.3193444609642029,0.0,0.0,0.3987036943435669,65.08928680419922,66.0,10.20020580291748,-8982.2978515625,287.6947326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6646728515625,305.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.2046516686677932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113148510456085,0.3113195598125458,-4.70811073682853e-06,0.0,0.0002076954260701,0.0,0.0,14.381762504577637,0.0,0.0,0.0,0.3119396269321441,4.0,0.0,1.0
585660,293.09442138671875,297.1499938964844,293.1499938964844,0.1739435046911239,-3570.6865234375,304.1449584960937,0.814862072467804,0.2511416971683502,0.2272442132234573,293.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4600078463554382,0.050000000745058,0.0495007522404193,293.04754638671875,297.1499938964844,293.1499938964844,0.1620450466871261,-2625.330810546875,304.1402282714844,0.7997889518737793,0.2376635074615478,0.1671411097049713,293.0931396484375,297.1499938964844,293.1499938964844,0.3807270228862762,-6979.2607421875,304.16387939453125,0.9990000128746032,0.5601568222045898,0.4435299336910248,293.09820556640625,297.1499938964844,293.1499938964844,0.0043590222485363,-1633.311767578125,296.8983459472656,0.4600078463554382,0.050000000745058,0.2348102480173111,291.14990234375,291.1499938964844,255.2494964599609,254.3671875,284.50506591796875,293.6112976074219,291.1494445800781,1.0,0.2991994321346283,1.0,0.0,0.621122419834137,1.0,-1.3468362092971802,1.4732466979694436e-06,1.346834659576416,-0.3200750648975372,0.0,0.0,0.3987561762332916,65.11624145507812,69.0,-0.8404667377471924,-9011.1416015625,289.1101379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7228698730469,305.79962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.2058971971273422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110220432281494,0.3110267519950866,-4.70621262138593e-06,0.0,0.0002089594781864,0.0,0.0,14.36082649230957,0.0,0.0,0.0,0.3118551075458526,4.0,0.0,1.0
585720,293.09442138671875,297.1499938964844,293.1499938964844,0.1739435046911239,-3570.6865234375,304.1449584960937,0.814862072467804,0.2511416971683502,0.2272442132234573,293.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4600078463554382,0.050000000745058,0.0495007522404193,293.04754638671875,297.1499938964844,293.1499938964844,0.1620450466871261,-2625.330810546875,304.1402282714844,0.7997889518737793,0.2376635074615478,0.1671411097049713,293.0931396484375,297.1499938964844,293.1499938964844,0.3807270228862762,-6979.2607421875,304.16387939453125,0.9990000128746032,0.5601568222045898,0.4435299336910248,293.09820556640625,297.1499938964844,293.1499938964844,0.0043590222485363,-1633.311767578125,296.8983459472656,0.4600078463554382,0.050000000745058,0.2348102480173111,291.14990234375,291.1499938964844,255.2494964599609,254.3671875,284.50506591796875,293.6112976074219,291.1494445800781,1.0,0.2991994321346283,1.0,0.0,0.621122419834137,1.0,-1.3468362092971802,1.4732466979694436e-06,1.346834659576416,-0.3200750648975372,0.0,0.0,0.3987561762332916,65.11624145507812,69.0,-0.8404667377471924,-9011.1416015625,289.1101379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7228698730469,305.79962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.2058971971273422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110220432281494,0.3110267519950866,-4.70621262138593e-06,0.0,0.0002089594781864,0.0,0.0,14.36082649230957,0.0,0.0,0.0,0.3118551075458526,4.0,0.0,1.0
585780,293.0951232910156,297.1499938964844,293.1499938964844,0.1746200323104858,-3581.848876953125,304.14483642578125,0.8148777484893799,0.2518455386161804,0.22788967192173,293.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4593313932418823,0.050000000745058,0.0495122820138931,293.0483093261719,297.1499938964844,293.1499938964844,0.1633089035749435,-2641.742431640625,304.1400756835937,0.8006595373153687,0.2390678226947784,0.1681384593248367,293.08721923828125,297.1499938964844,293.1499938964844,0.3818610906600952,-6998.021484375,304.15887451171875,0.9990000128746032,0.5621931552886963,0.4447629451751709,293.0957336425781,297.1499938964844,293.1499938964844,0.0043748430907726,-1639.0916748046875,296.91363525390625,0.4593313932418823,0.050000000745058,0.2348649501800537,291.1461486816406,291.1499938964844,255.21563720703125,254.337631225586,284.4906005859375,293.6000366210937,291.1455078125,1.0,0.300031840801239,1.0,0.0,0.6205223798751831,1.0,-1.3503669500350952,1.482505808780843e-06,1.3503655195236206,-0.3208310902118683,0.0,0.0,0.3994114696979522,65.46456146240234,69.0,-5.688473224639893,-9043.6337890625,291.40740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76043701171875,305.8226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.904296875,18000.0,0.0,0.0,0.2065006345510482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115043044090271,0.3115090131759643,-4.7067519517440815e-06,0.0,0.0002095718809869,0.0,0.0,14.388012886047363,0.0,0.0,0.0,0.3119635283946991,4.0,0.0,1.0
