time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585840,293.0956115722656,297.1499938964844,293.1499938964844,0.1750787049531936,-3589.42041015625,304.1447448730469,0.8146235346794128,0.2523083686828613,0.2283183932304382,293.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.4586381018161773,0.050000000745058,0.0495242178440094,293.04888916015625,297.1499938964844,293.1499938964844,0.1641484498977661,-2652.6328125,304.1399841308594,0.8009412288665771,0.2399825900793075,0.1687923669815063,293.0848693847656,297.1499938964844,293.1499938964844,0.3831088840961456,-7017.74560546875,304.1552429199219,0.9990000128746032,0.5632909536361694,0.446034699678421,293.0941772460937,297.1499938964844,293.1499938964844,0.0043859402649104,-1643.1715087890625,296.9236145019531,0.4586381018161773,0.050000000745058,0.2349215596914291,291.1430358886719,291.1499938964844,255.1934814453125,254.3182830810547,284.4798583984375,293.59014892578125,291.142333984375,1.0,0.3007779717445373,1.0,0.0,0.6201224327087402,1.0,-1.353274941444397,1.4897829032634036e-06,1.3532735109329224,-0.3214447796344757,0.0,0.0,0.4001130759716034,65.81340789794922,72.0,-8.044408798217773,-9070.9619140625,293.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78424072265625,305.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25,18000.0,0.0,0.0,0.2068668007850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121312856674194,0.3121359944343567,-4.70807481178781e-06,0.0,0.000209943507798,0.0,0.0,14.42514991760254,0.0,0.0,0.0,0.3121131062507629,4.0,0.0,1.0
585900,293.09619140625,297.1499938964844,293.1499938964844,0.1756561398506164,-3598.950439453125,304.1446533203125,0.8140389323234558,0.2528795599937439,0.2288518249988556,293.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4575328230857849,0.050000000745058,0.0495434775948524,293.0497436523437,297.1499938964844,293.1499938964844,0.1651884466409683,-2666.107177734375,304.1399230957031,0.8009885549545288,0.241100326180458,0.1695954650640487,293.0836486816406,297.1499938964844,293.1499938964844,0.3851687312126159,-7049.6630859375,304.1505432128906,0.9990000128746032,0.5643531084060669,0.4480795860290527,293.09234619140625,297.1499938964844,293.1499938964844,0.0044003766961395,-1648.4908447265625,296.93585205078125,0.4575328230857849,0.050000000745058,0.2350129336118698,291.1387939453125,291.1499938964844,255.16629028320312,254.29454040527344,284.4656066894531,293.57574462890625,291.1380310058594,1.0,0.3019036650657654,1.0,0.0,0.6196224093437195,1.0,-1.3574663400650024,1.5000078974480855e-06,1.3574647903442385,-0.3223222196102142,0.0,0.0,0.4012865424156189,66.36878967285156,72.0,-10.059782028198242,-9110.8671875,296.5262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81109619140625,305.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4921875,18000.0,0.0,0.0,0.2073022872209549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132661283016205,0.3132708370685577,-4.710901976068271e-06,0.0,0.0002103854640154,0.0,0.0,14.49370002746582,0.0,0.0,0.0,0.3123906850814819,4.0,0.0,1.0
585960,293.0968017578125,297.1499938964844,293.1499938964844,0.1762332767248153,-3608.467529296875,304.1445617675781,0.8131944537162781,0.2534425556659698,0.2293820083141327,293.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4562028646469116,0.050000000745058,0.0495670512318611,293.0506591796875,297.1499938964844,293.1499938964844,0.1662125289440155,-2679.353515625,304.139892578125,0.8007372617721558,0.2421893924474716,0.1703817099332809,293.0843200683594,297.1499938964844,293.1499938964844,0.3877188563346863,-7088.6162109375,304.14581298828125,0.9990000128746032,0.5650623440742493,0.4505692422389984,293.0906677246094,297.1499938964844,293.1499938964844,0.0044151721522212,-1653.9417724609375,296.94793701171875,0.4562028646469116,0.050000000745058,0.2351247519254684,291.1343994140625,291.1499938964844,255.13970947265625,254.27130126953125,284.4508056640625,293.5596618652344,291.1336364746094,1.0,0.3032176196575165,1.0,0.0,0.6191223859786987,1.0,-1.3621971607208252,1.5113507743080843e-06,1.362195611000061,-0.3233066499233246,0.0,0.0,0.4027688503265381,67.04244232177734,75.0,-11.141469955444336,-9156.2578125,300.12701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83331298828125,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.73828125,18000.0,0.0,0.0,0.2077345550060272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147819340229034,0.3147866427898407,-4.715064278570935e-06,0.0,0.0002108241606038,0.0,0.0,14.586593627929688,0.0,0.0,0.0,0.3127681016921997,4.0,0.0,1.0
586020,293.0980224609375,297.1499938964844,293.1499938964844,0.1773715615272522,-3627.199951171875,304.1445007324219,0.8108630180358887,0.2545442283153534,0.2304308712482452,293.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.453027069568634,0.050000000745058,0.0496251732110977,293.052734375,297.1499938964844,293.1499938964844,0.1682005226612091,-2704.996826171875,304.13995361328125,0.7995010018348694,0.2442865073680877,0.1719044893980026,293.0908203125,297.1499938964844,293.1499938964844,0.3940395414829254,-7183.7197265625,304.13671875,0.9990000128746032,0.5654239058494568,0.4566494822502136,293.0877990722656,297.1499938964844,293.1499938964844,0.0044454559683799,-1665.0489501953125,296.97198486328125,0.453027069568634,0.050000000745058,0.235400453209877,291.1260986328125,291.1499938964844,255.0884704589844,254.2265014648437,284.4213562011719,293.52520751953125,291.1254577636719,1.0,0.3063111305236816,1.0,0.0,0.618122398853302,1.0,-1.3729829788208008,1.5368807453342017e-06,1.3729814291000366,-0.3255373835563659,0.0,0.0,0.4065211713314056,68.69066619873047,78.0,-11.210159301757812,-9259.2802734375,308.6781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,305.9182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9375,18000.0,0.0,0.0,0.2086716741323471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188361227512359,0.3188408613204956,-4.727223313238937e-06,0.0,0.0002117752301273,0.0,0.0,14.83935260772705,0.0,0.0,0.0,0.3137983381748199,4.0,0.0,1.0
586080,293.0980224609375,297.1499938964844,293.1499938964844,0.1773715615272522,-3627.199951171875,304.1445007324219,0.8108630180358887,0.2545442283153534,0.2304308712482452,293.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.453027069568634,0.050000000745058,0.0496251732110977,293.052734375,297.1499938964844,293.1499938964844,0.1682005226612091,-2704.996826171875,304.13995361328125,0.7995010018348694,0.2442865073680877,0.1719044893980026,293.0908203125,297.1499938964844,293.1499938964844,0.3940395414829254,-7183.7197265625,304.13671875,0.9990000128746032,0.5654239058494568,0.4566494822502136,293.0877990722656,297.1499938964844,293.1499938964844,0.0044454559683799,-1665.0489501953125,296.97198486328125,0.453027069568634,0.050000000745058,0.235400453209877,291.1260986328125,291.1499938964844,255.0884704589844,254.2265014648437,284.4213562011719,293.52520751953125,291.1254577636719,1.0,0.3063111305236816,1.0,0.0,0.618122398853302,1.0,-1.3729829788208008,1.5368807453342017e-06,1.3729814291000366,-0.3255373835563659,0.0,0.0,0.4065211713314056,68.69066619873047,78.0,-11.210159301757812,-9259.2802734375,308.6781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8601379394531,305.9182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9375,18000.0,0.0,0.0,0.2086716741323471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188361227512359,0.3188408613204956,-4.727223313238937e-06,0.0,0.0002117752301273,0.0,0.0,14.83935260772705,0.0,0.0,0.0,0.3137983381748199,4.0,0.0,1.0
586140,293.0992431640625,297.1499938964844,293.1499938964844,0.1784750670194625,-3645.299072265625,304.1445007324219,0.8078435659408569,0.2556142807006836,0.2314626574516296,293.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4493752419948578,0.050000000745058,0.0496954657137393,293.0550231933594,297.1499938964844,293.1499938964844,0.1701021790504455,-2729.43115234375,304.14013671875,0.7975078821182251,0.2462874799966812,0.1733664125204086,293.10333251953125,297.1499938964844,293.1499938964844,0.4016697406768799,-7296.826171875,304.1284484863281,0.9990000128746032,0.564393937587738,0.4638961553573608,293.0854797363281,297.1499938964844,293.1499938964844,0.0044763088226318,-1676.25830078125,296.9962158203125,0.4493752419948578,0.050000000745058,0.2357338964939117,291.1192321777344,291.1499938964844,255.04005432128903,254.18411254882807,284.39422607421875,293.490966796875,291.1187438964844,1.0,0.3098982274532318,1.0,0.0,0.6171224117279053,1.0,-1.385159611701965,1.5655610923204222e-06,1.3851580619812012,-0.3280403017997741,0.0,0.0,0.4111007750034332,70.6721420288086,81.0,-9.606650352478027,-9372.6025390625,318.75506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86102294921875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.51953125,18000.0,0.0,0.0,0.2098131626844406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240321576595306,0.3240369260311126,-4.743980753119104e-06,0.0,0.0002129336789948,0.0,0.0,15.169726371765137,0.0,0.0,0.0,0.3151479959487915,4.0,0.0,1.0
586200,293.0992431640625,297.1499938964844,293.1499938964844,0.1784750670194625,-3645.299072265625,304.1445007324219,0.8078435659408569,0.2556142807006836,0.2314626574516296,293.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4493752419948578,0.050000000745058,0.0496954657137393,293.0550231933594,297.1499938964844,293.1499938964844,0.1701021790504455,-2729.43115234375,304.14013671875,0.7975078821182251,0.2462874799966812,0.1733664125204086,293.10333251953125,297.1499938964844,293.1499938964844,0.4016697406768799,-7296.826171875,304.1284484863281,0.9990000128746032,0.564393937587738,0.4638961553573608,293.0854797363281,297.1499938964844,293.1499938964844,0.0044763088226318,-1676.25830078125,296.9962158203125,0.4493752419948578,0.050000000745058,0.2357338964939117,291.1192321777344,291.1499938964844,255.04005432128903,254.18411254882807,284.39422607421875,293.490966796875,291.1187438964844,1.0,0.3098982274532318,1.0,0.0,0.6171224117279053,1.0,-1.385159611701965,1.5655610923204222e-06,1.3851580619812012,-0.3280403017997741,0.0,0.0,0.4111007750034332,70.6721420288086,81.0,-9.606650352478027,-9372.6025390625,318.75506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86102294921875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.51953125,18000.0,0.0,0.0,0.2098131626844406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240321576595306,0.3240369260311126,-4.743980753119104e-06,0.0,0.0002129336789948,0.0,0.0,15.169726371765137,0.0,0.0,0.0,0.3151479959487915,4.0,0.0,1.0
586260,293.1004638671875,297.1499938964844,293.1499938964844,0.1795369684696197,-3662.655029296875,304.1445617675781,0.804297685623169,0.2566538751125335,0.2324760258197784,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4454593956470489,0.050000000745058,0.0497754253447055,293.0574035644531,297.1499938964844,293.1499938964844,0.1719221621751785,-2752.728759765625,304.140380859375,0.7949874401092529,0.2482089400291443,0.174777016043663,293.1209411621094,297.1499938964844,293.1499938964844,0.4102919101715088,-7423.07958984375,304.1213073730469,0.9990000128746032,0.562015175819397,0.4720037281513214,293.0836181640625,297.1499938964844,293.1499938964844,0.0045076133683323,-1687.5067138671875,297.0210266113281,0.4454593956470489,0.050000000745058,0.2361131906509399,291.11407470703125,291.1499938964844,254.99473571777344,254.14439392089844,284.37139892578125,293.4599609375,291.1138000488281,1.0,0.3138507604598999,1.0,0.0,0.6161224246025085,1.0,-1.3983527421951294,1.5967445960995974e-06,1.3983511924743652,-0.3307367861270904,0.0,0.0,0.4162592589855194,72.91786193847656,84.0,-7.116354942321777,-9491.603515625,330.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,305.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.505859375,18000.0,0.0,0.0,0.2112491577863693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301082849502563,0.3301130533218384,-4.764611730934121e-06,0.0,0.000214391038753,0.0,0.0,15.56357765197754,0.0,0.0,0.0,0.3167577385902405,4.0,0.0,1.0
586320,293.1004638671875,297.1499938964844,293.1499938964844,0.1795369684696197,-3662.655029296875,304.1445617675781,0.804297685623169,0.2566538751125335,0.2324760258197784,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4454593956470489,0.050000000745058,0.0497754253447055,293.0574035644531,297.1499938964844,293.1499938964844,0.1719221621751785,-2752.728759765625,304.140380859375,0.7949874401092529,0.2482089400291443,0.174777016043663,293.1209411621094,297.1499938964844,293.1499938964844,0.4102919101715088,-7423.07958984375,304.1213073730469,0.9990000128746032,0.562015175819397,0.4720037281513214,293.0836181640625,297.1499938964844,293.1499938964844,0.0045076133683323,-1687.5067138671875,297.0210266113281,0.4454593956470489,0.050000000745058,0.2361131906509399,291.11407470703125,291.1499938964844,254.99473571777344,254.14439392089844,284.37139892578125,293.4599609375,291.1138000488281,1.0,0.3138507604598999,1.0,0.0,0.6161224246025085,1.0,-1.3983527421951294,1.5967445960995974e-06,1.3983511924743652,-0.3307367861270904,0.0,0.0,0.4162592589855194,72.91786193847656,84.0,-7.116354942321777,-9491.603515625,330.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,305.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.505859375,18000.0,0.0,0.0,0.2112491577863693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301082849502563,0.3301130533218384,-4.764611730934121e-06,0.0,0.000214391038753,0.0,0.0,15.56357765197754,0.0,0.0,0.0,0.3167577385902405,4.0,0.0,1.0
586380,293.1016540527344,297.1499938964844,293.1499938964844,0.1805145442485809,-3678.521484375,304.1447448730469,0.8004348278045654,0.2576634585857391,0.2334697097539901,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4414407610893249,0.050000000745058,0.0498630590736866,293.059814453125,297.1499938964844,293.1499938964844,0.1736307591199875,-2774.480224609375,304.1407470703125,0.7921209931373596,0.2500659227371216,0.1761456727981567,293.14263916015625,297.1499938964844,293.1499938964844,0.4195625185966491,-7557.2919921875,304.115478515625,0.9990000128746032,0.5583522319793701,0.4807321727275848,293.0820007324219,297.1499938964844,293.1499938964844,0.0045390431769192,-1698.51318359375,297.0480651855469,0.4414407610893249,0.050000000745058,0.2365288883447647,291.1131286621094,291.1499938964844,254.95278930664065,254.10757446289065,284.3542785644531,293.43414306640625,291.11328125,1.0,0.318068116903305,1.0,0.0,0.6151224374771118,1.0,-1.4122703075408936,1.6299198932756551e-06,1.4122687578201294,-0.3335640132427215,0.0,0.0,0.4212897717952728,75.37308502197266,72.0,-1.8325743675231927,-9616.5751953125,342.43585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79132080078125,305.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.033203125,18000.0,0.0,0.0,0.2130458801984787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364575803279876,0.3364623486995697,-4.787761554325698e-06,0.0,0.0002162144955946,0.0,0.0,15.98525619506836,0.0,0.0,0.0,0.3184778392314911,4.0,0.0,1.0
586440,293.1016540527344,297.1499938964844,293.1499938964844,0.1805145442485809,-3678.521484375,304.1447448730469,0.8004348278045654,0.2576634585857391,0.2334697097539901,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4414407610893249,0.050000000745058,0.0498630590736866,293.059814453125,297.1499938964844,293.1499938964844,0.1736307591199875,-2774.480224609375,304.1407470703125,0.7921209931373596,0.2500659227371216,0.1761456727981567,293.14263916015625,297.1499938964844,293.1499938964844,0.4195625185966491,-7557.2919921875,304.115478515625,0.9990000128746032,0.5583522319793701,0.4807321727275848,293.0820007324219,297.1499938964844,293.1499938964844,0.0045390431769192,-1698.51318359375,297.0480651855469,0.4414407610893249,0.050000000745058,0.2365288883447647,291.1131286621094,291.1499938964844,254.95278930664065,254.10757446289065,284.3542785644531,293.43414306640625,291.11328125,1.0,0.318068116903305,1.0,0.0,0.6151224374771118,1.0,-1.4122703075408936,1.6299198932756551e-06,1.4122687578201294,-0.3335640132427215,0.0,0.0,0.4212897717952728,75.37308502197266,72.0,-1.8325743675231927,-9616.5751953125,342.43585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79132080078125,305.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.033203125,18000.0,0.0,0.0,0.2130458801984787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364575803279876,0.3364623486995697,-4.787761554325698e-06,0.0,0.0002162144955946,0.0,0.0,15.98525619506836,0.0,0.0,0.0,0.3184778392314911,4.0,0.0,1.0
586500,293.1021728515625,297.1499938964844,293.1499938964844,0.180915966629982,-3684.945556640625,304.1449584960937,0.8009076714515686,0.2581755220890045,0.2339227348566055,293.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.4413941502571106,0.050000000745058,0.0498640835285186,293.0609130859375,297.1499938964844,293.1499938964844,0.1743920296430587,-2784.09130859375,304.1410522460937,0.7930543422698975,0.2509934306144714,0.1767891496419906,293.152587890625,297.1499938964844,293.1499938964844,0.4200271368026733,-7560.7626953125,304.1210327148437,0.9990000128746032,0.5564883947372437,0.4808358550071716,293.08123779296875,297.1499938964844,293.1499938964844,0.0045506530441343,-1702.3603515625,297.0631408691406,0.4413941502571106,0.050000000745058,0.2365337461233139,291.1153869628906,291.1499938964844,254.93316650390625,254.09034729003903,284.34674072265625,293.4246826171875,291.116455078125,1.0,0.3179304003715515,1.0,0.0,0.6146224141120911,1.0,-1.4137260913848877,1.6352532838936895e-06,1.413724422454834,-0.3337649405002594,0.0,0.0,0.4234012365341186,75.42636108398438,72.0,5.487652778625488,-9662.7470703125,343.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629699707031,305.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8984375,18000.0,0.0,0.0,0.2140751332044601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394087255001068,0.3394135236740112,-4.799275302502792e-06,0.0,0.0002172590466216,0.0,0.0,16.18548011779785,0.0,0.0,0.0,0.3192921876907348,4.0,0.0,1.0
586560,293.10260009765625,297.1499938964844,293.1499938964844,0.1812036335468292,-3689.3837890625,304.1453552246094,0.8031296133995056,0.25869882106781,0.2343581169843673,293.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4427451193332672,0.050000000745058,0.0498338937759399,293.0618591308594,297.1499938964844,293.1499938964844,0.175040915608406,-2792.160400390625,304.1414794921875,0.7957196831703186,0.2519328892230987,0.1774170994758606,293.15777587890625,297.1499938964844,293.1499938964844,0.417163997888565,-7514.791015625,304.13153076171875,0.9990000128746032,0.5554338097572327,0.4778503179550171,293.0804748535156,297.1499938964844,293.1499938964844,0.004558072425425,-1704.3388671875,297.0818786621094,0.4427451193332672,0.050000000745058,0.236390545964241,291.1239624023437,291.1499938964844,254.9144897460937,254.07394409179688,284.3366394042969,293.41827392578125,291.1254577636719,1.0,0.3166396021842956,1.0,0.0,0.6141224503517151,1.0,-1.4112136363983154,1.632409521334921e-06,1.4112119674682615,-0.3332093060016632,0.0,0.0,0.4242918193340301,74.62025451660156,60.0,14.18568992614746,-9675.6748046875,340.1329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7361755371094,305.95977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.373046875,18000.0,0.0,0.0,0.2151447534561157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341408908367157,0.3414137065410614,-4.809225629287539e-06,0.0,0.0002183445758419,0.0,0.0,16.32854652404785,0.0,0.0,0.0,0.3198670744895935,4.0,0.0,1.0
586620,293.1032409667969,297.1499938964844,293.1499938964844,0.1817961037158966,-3698.642333984375,304.1459045410156,0.8114593029022217,0.2597696185111999,0.2351890802383422,293.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4488160610198974,0.050000000745058,0.0497064553201198,293.0633850097656,297.1499938964844,293.1499938964844,0.1763662844896316,-2808.72021484375,304.1421203613281,0.8050835728645325,0.2538585662841797,0.1786529719829559,293.1510009765625,297.1499938964844,293.1499938964844,0.404462605714798,-7320.84228515625,304.1590270996094,0.9990000128746032,0.5565645694732666,0.4650308489799499,293.0783996582031,297.1499938964844,293.1499938964844,0.0045679849572479,-1706.7686767578125,297.1192932128906,0.4488160610198974,0.050000000745058,0.2357860207557678,291.13787841796875,291.1499938964844,254.8801422119141,254.0437164306641,284.3135986328125,293.4115295410156,291.1393127441406,1.0,0.3111008107662201,1.0,0.0,0.6131224632263184,1.0,-1.3974324464797974,1.6087149106169818e-06,1.3974308967590332,-0.330325722694397,0.0,0.0,0.4249744713306427,71.16175079345703,63.0,19.0112247467041,-9643.0712890625,325.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71240234375,305.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.970703125,18000.0,0.0,0.0,0.2171010226011276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429495692253113,0.3429543972015381,-4.81930646856199e-06,0.0,0.0002203299372922,0.0,0.0,16.446704864501953,0.0,0.0,0.0,0.3203677535057068,4.0,0.0,1.0
586680,293.1032409667969,297.1499938964844,293.1499938964844,0.1817961037158966,-3698.642333984375,304.1459045410156,0.8114593029022217,0.2597696185111999,0.2351890802383422,293.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4488160610198974,0.050000000745058,0.0497064553201198,293.0633850097656,297.1499938964844,293.1499938964844,0.1763662844896316,-2808.72021484375,304.1421203613281,0.8050835728645325,0.2538585662841797,0.1786529719829559,293.1510009765625,297.1499938964844,293.1499938964844,0.404462605714798,-7320.84228515625,304.1590270996094,0.9990000128746032,0.5565645694732666,0.4650308489799499,293.0783996582031,297.1499938964844,293.1499938964844,0.0045679849572479,-1706.7686767578125,297.1192932128906,0.4488160610198974,0.050000000745058,0.2357860207557678,291.13787841796875,291.1499938964844,254.8801422119141,254.0437164306641,284.3135986328125,293.4115295410156,291.1393127441406,1.0,0.3111008107662201,1.0,0.0,0.6131224632263184,1.0,-1.3974324464797974,1.6087149106169818e-06,1.3974308967590332,-0.330325722694397,0.0,0.0,0.4249744713306427,71.16175079345703,63.0,19.0112247467041,-9643.0712890625,325.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71240234375,305.98992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.970703125,18000.0,0.0,0.0,0.2171010226011276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429495692253113,0.3429543972015381,-4.81930646856199e-06,0.0,0.0002203299372922,0.0,0.0,16.446704864501953,0.0,0.0,0.0,0.3203677535057068,4.0,0.0,1.0
586740,293.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.8170037269592285,0.0,0.2360584437847137,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.4528740048408508,0.0,0.0496278889477252,293.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1424255371094,0.8117527961730957,0.0,0.1799444854259491,293.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1700134277344,0.9990000128746032,0.0,0.4569463431835174,293.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.15997314453125,0.4528740048408508,0.0,0.2354133278131485,291.15216064453125,294.1499938964844,254.8500061035156,254.01715087890625,284.2958984375,293.40887451171875,291.15283203125,0.0,0.0,1.0,0.0,0.6121224761009216,1.0,-1.3897725343704224,1.5977599332472892e-06,1.3897708654403689,-0.3288045525550842,0.0,0.0,0.0,69.04238891601562,60.0,16.696441650390625,-9620.1494140625,317.0035095214844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7335205078125,306.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418731987476349,0.3418779969215393,-4.819206878892146e-06,0.0,0.0,0.0,0.0,16.385622024536133,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.8170037269592285,0.0,0.2360584437847137,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.4528740048408508,0.0,0.0496278889477252,293.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1424255371094,0.8117527961730957,0.0,0.1799444854259491,293.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1700134277344,0.9990000128746032,0.0,0.4569463431835174,293.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,297.15997314453125,0.4528740048408508,0.0,0.2354133278131485,291.15216064453125,294.1499938964844,254.8500061035156,254.01715087890625,284.2958984375,293.40887451171875,291.15283203125,0.0,0.0,1.0,0.0,0.6121224761009216,1.0,-1.3897725343704224,1.5977599332472892e-06,1.3897708654403689,-0.3288045525550842,0.0,0.0,0.0,69.04238891601562,60.0,16.696441650390625,-9620.1494140625,317.0035095214844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7335205078125,306.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418731987476349,0.3418779969215393,-4.819206878892146e-06,0.0,0.0,0.0,0.0,16.385622024536133,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872802734375,0.0,0.0,0.0009568287641741,293.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0002793586172629,292.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200866699219,0.0,0.0,0.0007310557411983,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97882080078125,0.0,0.0,0.0020432365126907,292.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8924560546875,0.0,0.0,0.0013251570053398,291.2225036621094,294.1499938964844,254.8247985839844,253.99490356445312,276.8622436523437,279.0467529296875,291.1649780273437,0.0,0.0,0.6000000238418579,0.0,0.767273485660553,1.0,-0.0064131445251405,2.060584236573959e-08,0.0064131240360438,-0.0470060147345066,0.0,0.0,0.0,-0.0418327488005161,60.0,-353.5104675292969,-0.0,-2.795450200210325e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.66987931665237e-18,5.67262845141819e-18,-2.748920094679572e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5872802734375,0.0,0.0,0.0009568287641741,293.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0002793586172629,292.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200866699219,0.0,0.0,0.0007310557411983,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97882080078125,0.0,0.0,0.0020432365126907,292.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8924560546875,0.0,0.0,0.0013251570053398,291.2225036621094,294.1499938964844,254.8247985839844,253.99490356445312,276.8622436523437,279.0467529296875,291.1649780273437,0.0,0.0,0.6000000238418579,0.0,0.767273485660553,1.0,-0.0064131445251405,2.060584236573959e-08,0.0064131240360438,-0.0470060147345066,0.0,0.0,0.0,-0.0418327488005161,60.0,-353.5104675292969,-0.0,-2.795450200210325e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.66987931665237e-18,5.67262845141819e-18,-2.748920094679572e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001286549668293,293.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0001138382576755,292.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892639160156,0.0,0.0,9.967468213289976e-05,291.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9486999511719,0.0,0.0,0.000166255471413,292.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8662414550781,0.0,0.0,0.0005399996880441,291.2226257324219,294.1499938964844,254.81417846679688,253.98550415039065,276.3607788085937,271.2672424316406,291.1579284667969,0.0,0.0,0.4000000059604645,0.0,0.8448489904403687,1.0,-0.0012582438066601,1.7735604984636666e-08,0.0012582261115312,-0.0452620238065719,0.0,0.0,0.0,-0.014399230480194,60.0,-176.064453125,-0.0,-1.0793385030183344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3413478418216067e-20,1.527044719460933e-20,-1.8569687763932626e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470275878906,0.0,0.0,0.0001033870285027,293.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0001085589901776,292.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793151855469,0.0,0.0,8.04065348347649e-05,291.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94305419921875,0.0,0.0,0.0001093129103537,292.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8479309082031,0.0,0.0,0.0005149571225047,291.2226867675781,294.1499938964844,254.8048095703125,253.9772186279297,276.14190673828125,265.95068359375,291.15386962890625,0.0,0.0,0.2000000029802322,0.0,0.9224244952201844,1.0,-0.0011000100057572,1.7305490374042165e-08,0.0010999926598742,-0.0443342439830303,0.0,0.0,0.0,-0.0134028550237417,60.0,-82.17160034179688,-0.0,-8.250236049889281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.011592082910076e-21,7.583793804277894e-21,-2.572201317471035e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379943847656,0.0,0.0,0.0001027371472446,293.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0001081780064851,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,7.990653830347583e-05,291.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,0.0001081970913219,292.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8300170898437,0.0,0.0,0.0005131498910486,291.22271728515625,294.1499938964844,254.7966461181641,253.97000122070312,275.9337463378906,262.40869140625,291.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946855181828,1.6930430390971196e-08,0.0010946686379611,-0.0433746613562107,0.0,0.0,0.0,-0.0132061950862407,60.0,-47.10818862915039,-0.0,-8.170246701411089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9367471816550146e-21,-7.538572712606673e-21,2.6018255309516573e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.529052734375,0.0,0.0,0.0001024181983666,293.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,0.0001078487548511,292.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5609130859375,0.0,0.0,7.965858821989968e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,0.0001078518471331,292.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.812255859375,0.0,0.0,0.000511588063091,291.22271728515625,294.1499938964844,254.78965759277344,253.9638061523437,275.728271484375,260.0357666015625,291.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913189034909,1.6542214709147632e-08,0.0010913023725152,-0.0423609986901283,0.0,0.0,0.0,-0.0130135025829076,60.0,-34.380859375,-0.0,-8.120098726749347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936148202725125e-21,-7.539166440878378e-21,2.603018440101645e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51141357421875,0.0,0.0,0.0001017513859551,293.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0001071467704605,291.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428466796875,0.0,0.0,7.913995796116069e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237060546875,0.0,0.0,0.000107149433461,292.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7772827148437,0.0,0.0,0.0005082581774331,291.2227783203125,294.1499938964844,254.7789764404297,253.95431518554688,275.3249816894531,257.3438415527344,291.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.967714309692383,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9361316429570015e-21,-7.539176942194748e-21,2.6030452992377466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51141357421875,0.0,0.0,0.0001017513859551,293.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0001071467704605,291.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5428466796875,0.0,0.0,7.913995796116069e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237060546875,0.0,0.0,0.000107149433461,292.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7772827148437,0.0,0.0,0.0005082581774331,291.2227783203125,294.1499938964844,254.7789764404297,253.95431518554688,275.3249816894531,257.3438415527344,291.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.967714309692383,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9361316429570015e-21,-7.539176942194748e-21,2.6030452992377466e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4941101074219,0.0,0.0,0.000101037461718,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001063950257957,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,7.858468597987667e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,0.0001063976305886,292.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74298095703125,0.0,0.0,0.0005046922015026,291.2227783203125,294.1499938964844,254.7723999023437,253.94842529296875,274.9319763183594,256.0779724121094,291.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.96417999267578,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4941101074219,0.0,0.0,0.000101037461718,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,0.0001063950257957,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,7.858468597987667e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,0.0001063976305886,292.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74298095703125,0.0,0.0,0.0005046922015026,291.2227783203125,294.1499938964844,254.7723999023437,253.94842529296875,274.9319763183594,256.0779724121094,291.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.96417999267578,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771728515625,0.0,0.0,0.0001002918070298,293.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0001056098626577,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077514648437,0.0,0.0,7.800473395036533e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9050598144531,0.0,0.0,0.0001056124165188,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093811035156,0.0,0.0,0.0005009677261114,291.2227478027344,294.1499938964844,254.76954650878903,253.94583129882807,274.54913330078125,255.4624786376953,291.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.66044235229492,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771728515625,0.0,0.0,0.0001002918070298,293.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0001056098626577,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077514648437,0.0,0.0,7.800473395036533e-05,290.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9050598144531,0.0,0.0,0.0001056124165188,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093811035156,0.0,0.0,0.0005009677261114,291.2227478027344,294.1499938964844,254.76954650878903,253.94583129882807,274.54913330078125,255.4624786376953,291.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.66044235229492,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605407714844,0.0,0.0,9.953068365575746e-05,293.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0001048084086505,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906921386719,0.0,0.0,7.741274021100253e-05,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89599609375,0.0,0.0,0.000104810904304,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.67645263671875,0.0,0.0,0.0004971659509465,291.2226867675781,294.1499938964844,254.77003479003903,253.9461669921875,274.17633056640625,255.15261840820312,291.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.43925666809082,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605407714844,0.0,0.0,9.953068365575746e-05,293.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0001048084086505,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906921386719,0.0,0.0,7.741274021100253e-05,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89599609375,0.0,0.0,0.000104810904304,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.67645263671875,0.0,0.0,0.0004971659509465,291.2226867675781,294.1499938964844,254.77003479003903,253.9461669921875,274.17633056640625,255.15261840820312,291.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.43925666809082,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45233154296875,0.0,0.0,9.914927795762196e-05,293.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001044067903421,291.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,7.711609214311466e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,0.0001044092568918,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.66021728515625,0.0,0.0,0.0004952608724124,291.22265625,294.1499938964844,254.7714233398437,253.9473419189453,273.99365234375,255.0594940185547,291.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564842959865,1.2468749588379069e-08,0.0010564718395471,-0.0317083746194839,0.0,0.0,0.0,-0.010994117707014,60.0,-26.331974029541016,-0.0,-7.609983043721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442138671875,0.0,0.0,9.87697931122966e-05,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.00010400719475,291.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4739990234375,0.0,0.0,7.682093564653769e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,0.0001040096394717,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441650390625,0.0,0.0,0.0004933653399348,291.2226257324219,294.1499938964844,254.7735137939453,253.9491424560547,273.8133850097656,254.99188232421875,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.199585852873497e-08,0.0010524283861741,-0.030470946803689,0.0,0.0,0.0,-0.0107596861198544,60.0,-26.22476387023925,-0.0,-7.551835778940585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42822265625,0.0,0.0,9.80232798610814e-05,293.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0001032211293932,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,7.624032150488347e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,0.0001032235231832,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6125183105469,0.0,0.0,0.0004896366153843,291.2225036621094,294.1499938964844,254.77960205078125,253.95440673828125,273.4599609375,254.9064483642578,291.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065608873650491e-08,0.0010444740764796,-0.0280363410711288,0.0,0.0,0.0,-0.0102985221892595,60.0,-26.010900497436523,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
