time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587880,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42822265625,0.0,0.0,9.80232798610814e-05,293.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0001032211293932,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,7.624032150488347e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783569335937,0.0,0.0,0.0001032235231832,292.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6125183105469,0.0,0.0,0.0004896366153843,291.2225036621094,294.1499938964844,254.77960205078125,253.95440673828125,273.4599609375,254.9064483642578,291.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065608873650491e-08,0.0010444740764796,-0.0280363410711288,0.0,0.0,0.0,-0.0102985221892595,60.0,-26.010900497436523,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,9.730418241815642e-05,293.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001024639277602,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4415283203125,0.0,0.0,7.568101864308119e-05,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697814941406,0.0,0.0,0.0001024662706186,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5815124511719,0.0,0.0,0.0004860447370447,291.22235107421875,294.1499938964844,254.7879180908203,253.961654663086,273.1158447265625,254.8610076904297,291.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.80033493041992,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,9.730418241815642e-05,293.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001024639277602,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4415283203125,0.0,0.0,7.568101864308119e-05,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697814941406,0.0,0.0,0.0001024662706186,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5815124511719,0.0,0.0,0.0004860447370447,291.22235107421875,294.1499938964844,254.7879180908203,253.961654663086,273.1158447265625,254.8610076904297,291.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.80033493041992,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970947265625,0.0,0.0,9.662891534389928e-05,293.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001017528775264,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257202148437,0.0,0.0,7.515581091865897e-05,290.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.000101755176729,292.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5510559082031,0.0,0.0,0.0004826718359254,291.2221374511719,294.1499938964844,254.798095703125,253.9705352783203,272.78057861328125,254.837631225586,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.59721946716309,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970947265625,0.0,0.0,9.662891534389928e-05,293.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001017528775264,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4257202148437,0.0,0.0,7.515581091865897e-05,290.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.000101755176729,292.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5510559082031,0.0,0.0,0.0004826718359254,291.2221374511719,294.1499938964844,254.798095703125,253.9705352783203,272.78057861328125,254.837631225586,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.59721946716309,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,9.601192141417414e-05,293.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001011031927191,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,7.467593241017312e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529968261719,0.0,0.0,0.000101105448266,292.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52117919921875,0.0,0.0,0.0004795900313183,291.2218933105469,294.1499938964844,254.8097686767578,253.98074340820312,272.453857421875,254.8269195556641,291.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.40607261657715,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,9.601192141417414e-05,293.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001011031927191,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101867675781,0.0,0.0,7.467593241017312e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529968261719,0.0,0.0,0.000101105448266,292.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52117919921875,0.0,0.0,0.0004795900313183,291.2218933105469,294.1499938964844,254.8097686767578,253.98074340820312,272.453857421875,254.8269195556641,291.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.40607261657715,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744506835937,0.0,0.0,9.57284210016951e-05,293.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0001008046747301,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40252685546875,0.0,0.0,7.445542723871768e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.848876953125,0.0,0.0,0.0001008069084491,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5064392089844,0.0,0.0,0.0004781739553436,291.2217712402344,294.1499938964844,254.8160552978516,253.9862365722656,272.2935485839844,254.8246307373047,291.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.316139221191406,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36700439453125,0.0,0.0,9.546265209792182e-05,293.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001005248195724,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3949279785156,0.0,0.0,7.424871728289872e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84478759765625,0.0,0.0,0.0001005270387395,292.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918212890625,0.0,0.0,0.0004768464714288,291.2216186523437,294.1499938964844,254.8225555419922,253.991928100586,272.1352233886719,254.8238067626953,291.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.230424880981445,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523254394531,0.0,0.0,9.498585859546438e-05,293.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0001000227712211,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,7.387788355117664e-05,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367004394531,0.0,0.0,0.0001000249467324,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46295166015625,0.0,0.0,0.0004744649631902,291.2212829589844,294.1499938964844,254.83609008789065,254.0037841796875,271.8242492675781,254.8253631591797,290.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280625879957371e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.072525024414062,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3523254394531,0.0,0.0,9.498585859546438e-05,293.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,0.0001000227712211,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,7.387788355117664e-05,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367004394531,0.0,0.0,0.0001000249467324,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46295166015625,0.0,0.0,0.0004744649631902,291.2212829589844,294.1499938964844,254.83609008789065,254.0037841796875,271.8242492675781,254.8253631591797,290.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280625879957371e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.072525024414062,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,9.4582253950648e-05,293.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,9.959778981283308e-05,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,7.356396963587031e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287048339844,0.0,0.0,9.959992894437164e-05,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345397949219,0.0,0.0,0.000472449028166,291.2209167480469,294.1499938964844,254.8500061035156,254.0159606933593,271.5205078125,254.8299255371093,290.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93341827392578,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,9.4582253950648e-05,293.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,9.959778981283308e-05,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,7.356396963587031e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287048339844,0.0,0.0,9.959992894437164e-05,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345397949219,0.0,0.0,0.000472449028166,291.2209167480469,294.1499938964844,254.8500061035156,254.0159606933593,271.5205078125,254.8299255371093,290.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.93341827392578,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235778808594,0.0,0.0,9.424938616575672e-05,293.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.924729238264264e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,7.330506923608482e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,9.924939513439313e-05,292.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40655517578125,0.0,0.0,0.0004707864136435,291.220458984375,294.1499938964844,254.8639068603516,254.0281524658203,271.2235717773437,254.83642578125,290.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.813203811645508,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235778808594,0.0,0.0,9.424938616575672e-05,293.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.924729238264264e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,7.330506923608482e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,9.924939513439313e-05,292.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40655517578125,0.0,0.0,0.0004707864136435,291.220458984375,294.1499938964844,254.8639068603516,254.0281524658203,271.2235717773437,254.83642578125,290.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.813203811645508,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,9.39824676606804e-05,293.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.896623669192196e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360290527344,0.0,0.0,7.309746433747932e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,9.8968310339842e-05,292.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37896728515625,0.0,0.0,0.0004694532253779,291.219970703125,294.1499938964844,254.87744140625,254.0400238037109,270.93310546875,254.8441925048828,290.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.71120262145996,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,9.39824676606804e-05,293.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.896623669192196e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360290527344,0.0,0.0,7.309746433747932e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,9.8968310339842e-05,292.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37896728515625,0.0,0.0,0.0004694532253779,291.219970703125,294.1499938964844,254.87744140625,254.0400238037109,270.93310546875,254.8441925048828,290.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.71120262145996,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.302490234375,0.0,0.0,9.38718076213263e-05,293.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,9.884972678264604e-05,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288879394531,0.0,0.0,7.301139703486115e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,9.885178587865084e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,0.0004689005436375,291.2196960449219,294.1499938964844,254.8839569091797,254.0457458496093,270.7901916503906,254.848388671875,290.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.66668510437012,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955627441406,0.0,0.0,9.3775219283998e-05,293.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.874802344711496e-05,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32177734375,0.0,0.0,7.29362727724947e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052062988281,0.0,0.0,9.875006799120456e-05,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,0.0004684181185439,291.21942138671875,294.1499938964844,254.8902282714844,254.0512542724609,270.64874267578125,254.85275268554688,290.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.626239776611328,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817687988281,0.0,0.0,9.362064156448469e-05,292.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.858527482720092e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,7.281604484887794e-05,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975158691406,0.0,0.0,9.858728299150243e-05,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0004676460812333,291.21881103515625,294.1499938964844,254.9019012451172,254.0615234375,270.37017822265625,254.8617248535156,290.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.55677032470703,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817687988281,0.0,0.0,9.362064156448469e-05,292.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,9.858527482720092e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,7.281604484887794e-05,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975158691406,0.0,0.0,9.858728299150243e-05,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0004676460812333,291.21881103515625,294.1499938964844,254.9019012451172,254.0615234375,270.37017822265625,254.8617248535156,290.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.55677032470703,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26812744140625,0.0,0.0,9.35111311264336e-05,292.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.846998000284656e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936706542969,0.0,0.0,7.27308724890463e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,9.847196633927524e-05,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0004670991911552,291.2181396484375,294.1499938964844,254.91207885742188,254.0704803466797,270.0971069335937,254.870834350586,290.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.501192092895508,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26812744140625,0.0,0.0,9.35111311264336e-05,292.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.846998000284656e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936706542969,0.0,0.0,7.27308724890463e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78985595703125,0.0,0.0,9.847196633927524e-05,292.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0004670991911552,291.2181396484375,294.1499938964844,254.91207885742188,254.0704803466797,270.0971069335937,254.870834350586,290.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.501192092895508,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,9.343327837996183e-05,292.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.83880163403228e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27984619140625,0.0,0.0,7.267032196978107e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,9.838998084887862e-05,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,0.0004667103930842,291.2173767089844,294.1499938964844,254.9203948974609,254.0778350830078,269.82928466796875,254.87977600097656,290.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.45707893371582,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,9.343327837996183e-05,292.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.83880163403228e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27984619140625,0.0,0.0,7.267032196978107e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,9.838998084887862e-05,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27197265625,0.0,0.0,0.0004667103930842,291.2173767089844,294.1499938964844,254.9203948974609,254.0778350830078,269.82928466796875,254.87977600097656,290.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.45707893371582,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411804199219,0.0,0.0,9.33734918362461e-05,292.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.83250793069601e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26611328125,0.0,0.0,7.262382132466882e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746887207031,0.0,0.0,9.832701471168548e-05,292.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004664118459913,291.2165832519531,294.1499938964844,254.92648315429688,254.08322143554688,269.5664978027344,254.8882293701172,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.420988082885746,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411804199219,0.0,0.0,9.33734918362461e-05,292.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.83250793069601e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26611328125,0.0,0.0,7.262382132466882e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746887207031,0.0,0.0,9.832701471168548e-05,292.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004664118459913,291.2165832519531,294.1499938964844,254.92648315429688,254.08322143554688,269.5664978027344,254.8882293701172,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.420988082885746,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345275878906,0.0,0.0,9.334803326055408e-05,292.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,9.829828195506708e-05,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,7.260401616804302e-05,290.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,9.83002028078772e-05,292.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,0.0004662847204599,291.21612548828125,294.1499938964844,254.92857360839844,254.0850982666016,269.4369506835937,254.8921813964844,290.8263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.405149459838867,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279052734375,0.0,0.0,9.332492481917144e-05,292.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.827396570472048e-05,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525329589844,0.0,0.0,7.258604455273598e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,9.827587200561538e-05,292.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,0.0004661693819798,291.2156982421875,294.1499938964844,254.92996215820312,254.0863494873047,269.30859375,254.8958740234375,290.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.390527725219727,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,9.328535088570789e-05,292.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.823231084737928e-05,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,7.255526725202799e-05,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,9.823419532040134e-05,292.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947937011719,0.0,0.0,0.000465971766971,291.2147216796875,294.1499938964844,254.93045043945312,254.0868682861328,269.05535888671875,254.90237426757807,290.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.364665985107425,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,9.328535088570789e-05,292.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.823231084737928e-05,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,7.255526725202799e-05,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,9.823419532040134e-05,292.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947937011719,0.0,0.0,0.000465971766971,291.2147216796875,294.1499938964844,254.93045043945312,254.0868682861328,269.05535888671875,254.90237426757807,290.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.364665985107425,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016296386719,0.0,0.0,9.325527935288846e-05,292.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.820066770771518e-05,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,7.253187504829839e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,9.82025303528644e-05,292.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,0.0004658216785173,291.21368408203125,294.1499938964844,254.92759704589844,254.08447265625,268.8066711425781,254.90737915039065,290.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.343420028686523,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016296386719,0.0,0.0,9.325527935288846e-05,292.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.820066770771518e-05,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22564697265625,0.0,0.0,7.253187504829839e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,9.82025303528644e-05,292.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,0.0004658216785173,291.21368408203125,294.1499938964844,254.92759704589844,254.08447265625,268.8066711425781,254.90737915039065,290.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.343420028686523,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886291503906,0.0,0.0,9.323663107352333e-05,292.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.818104445002972e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,7.251736678881571e-05,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447814941406,0.0,0.0,9.81828779913485e-05,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0004657286044675,291.2125549316406,294.1499938964844,254.9210205078125,254.07882690429688,268.5623779296875,254.91053771972656,290.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.10036102241429e-09,0.0009934634435921,-0.0124145308509469,0.0,0.0,0.0,-0.0073412829078733,60.0,-24.32733726501465,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886291503906,0.0,0.0,9.323663107352333e-05,292.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.818104445002972e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,7.251736678881571e-05,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447814941406,0.0,0.0,9.81828779913485e-05,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0004657286044675,291.2125549316406,294.1499938964844,254.9210205078125,254.07882690429688,268.5623779296875,254.91053771972656,290.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.10036102241429e-09,0.0009934634435921,-0.0124145308509469,0.0,0.0,0.0,-0.0073412829078733,60.0,-24.32733726501465,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757202148437,0.0,0.0,9.323183621745557e-05,292.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.817601676331832e-05,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,7.251364149851725e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73736572265625,0.0,0.0,9.817782847676426e-05,292.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0004657047393266,291.2113647460937,294.1499938964844,254.91033935546875,254.0695953369141,268.3222351074219,254.9114990234375,290.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094325405963218e-09,0.0009934118716046,-0.012398718856275,0.0,0.0,0.0,-0.0073382905684411,60.0,-24.31719970703125,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757202148437,0.0,0.0,9.323183621745557e-05,292.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.817601676331832e-05,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991577148437,0.0,0.0,7.251364149851725e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73736572265625,0.0,0.0,9.817782847676426e-05,292.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0004657047393266,291.2113647460937,294.1499938964844,254.91033935546875,254.0695953369141,268.3222351074219,254.9114990234375,290.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094325405963218e-09,0.0009934118716046,-0.012398718856275,0.0,0.0,0.0,-0.0073382905684411,60.0,-24.31719970703125,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,9.323540871264412e-05,292.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.817978570936248e-05,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,7.251642091432586e-05,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7336730957031,0.0,0.0,9.81815901468508e-05,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,0.0004657226381823,291.2107238769531,294.1499938964844,254.90335083007807,254.06353759765625,268.20367431640625,254.9110412597656,290.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.314640045166016,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629333496094,0.0,0.0,9.324339043814688e-05,292.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.818820399232207e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860656738281,0.0,0.0,7.252262730617076e-05,290.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299499511719,0.0,0.0,9.818999387789518e-05,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,0.0004657625686377,291.2100830078125,294.1499938964844,254.89520263671875,254.05645751953125,268.0860900878906,254.90988159179688,290.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.31390190124512,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
