time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590220,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,9.32737675611861e-05,292.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.822021092986688e-05,291.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,7.254625961650163e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,9.822198626352474e-05,292.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,0.0004659144033212,291.2087097167969,294.1499938964844,254.8751983642578,254.03909301757807,267.8537292480469,254.9052734375,290.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146451709236999e-09,0.0009938573930412,-0.0125352824106812,0.0,0.0,0.0,-0.0073641310445964,60.0,-24.318344116210938,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,9.32737675611861e-05,292.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.822021092986688e-05,291.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,7.254625961650163e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,9.822198626352474e-05,292.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,0.0004659144033212,291.2087097167969,294.1499938964844,254.8751983642578,254.03909301757807,267.8537292480469,254.9052734375,290.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146451709236999e-09,0.0009938573930412,-0.0125352824106812,0.0,0.0,0.0,-0.0073641310445964,60.0,-24.318344116210938,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,9.332473564427346e-05,292.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.827390022110194e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,7.25858990335837e-05,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152099609375,0.0,0.0,9.827565372688696e-05,292.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,0.0004661690909415,291.207275390625,294.1499938964844,254.8500061035156,254.01715087890625,267.6249694824219,254.8972320556641,290.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944051271304,5.2098947378453894e-09,0.0009943998884409,-0.0127014936879277,0.0,0.0,0.0,-0.0073955822736024,60.0,-24.33129119873047,-0.0,-6.741962721434902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,9.332473564427346e-05,292.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.827390022110194e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,7.25858990335837e-05,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152099609375,0.0,0.0,9.827565372688696e-05,292.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,0.0004661690909415,291.207275390625,294.1499938964844,254.8500061035156,254.01715087890625,267.6249694824219,254.8972320556641,290.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944051271304,5.2098947378453894e-09,0.0009943998884409,-0.0127014936879277,0.0,0.0,0.0,-0.0073955822736024,60.0,-24.33129119873047,-0.0,-6.741962721434902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,9.339278767583892e-05,292.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.834558295551687e-05,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1472473144531,0.0,0.0,7.263883162522689e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078552246094,0.0,0.0,9.834731463342904e-05,292.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,0.0004665091109927,291.2057189941406,294.1499938964844,254.8212280273437,253.9920349121093,267.399658203125,254.8853759765625,290.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.35260391235352,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,9.339278767583892e-05,292.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.834558295551687e-05,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1472473144531,0.0,0.0,7.263883162522689e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078552246094,0.0,0.0,9.834731463342904e-05,292.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,0.0004665091109927,291.2057189941406,294.1499938964844,254.8212280273437,253.9920349121093,267.399658203125,254.8853759765625,290.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.35260391235352,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,9.347085142508148e-05,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.842780855251476e-05,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13446044921875,0.0,0.0,7.269954221555963e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,9.84295184025541e-05,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,0.0004668991314247,291.2041015625,294.1499938964844,254.79087829589844,253.9654235839844,267.1775817871094,254.86990356445312,290.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.37891960144043,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,9.347085142508148e-05,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.842780855251476e-05,291.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13446044921875,0.0,0.0,7.269954221555963e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,9.84295184025541e-05,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99969482421875,0.0,0.0,0.0004668991314247,291.2041015625,294.1499938964844,254.79087829589844,253.9654235839844,267.1775817871094,254.86990356445312,290.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.37891960144043,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.106201171875,0.0,0.0,9.351377229904756e-05,292.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.847300680121408e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280822753906,0.0,0.0,7.27329243090935e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,9.84747093752958e-05,292.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,0.0004671135684475,291.2032470703125,294.1499938964844,254.775146484375,253.9515838623047,267.0677490234375,254.86085510253903,290.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.39359474182129,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,9.355925431009382e-05,292.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.852091170614584e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217041015625,0.0,0.0,7.276830001501366e-05,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.693115234375,0.0,0.0,9.852260700426996e-05,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0004673407820519,291.2023620605469,294.1499938964844,254.75906372070312,253.9374084472656,266.9587097167969,254.8509826660156,290.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.40920639038086,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875549316406,0.0,0.0,9.365775622427464e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.862465230980888e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,7.284491584869102e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,9.862632578006014e-05,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,0.000467832898721,291.2005310058594,294.1499938964844,254.7258758544922,253.9081115722656,266.7428894042969,254.82891845703125,290.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.44315719604492,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875549316406,0.0,0.0,9.365775622427464e-05,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.862465230980888e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,7.284491584869102e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,9.862632578006014e-05,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,0.000467832898721,291.2005310058594,294.1499938964844,254.7258758544922,253.9081115722656,266.7428894042969,254.82891845703125,290.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.44315719604492,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751953125,0.0,0.0,9.376589878229424e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.873855742625892e-05,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,7.292902591871098e-05,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,9.874020906863734e-05,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92987060546875,0.0,0.0,0.0004683731822296,291.1986389160156,294.1499938964844,254.69143676757807,253.87762451171875,266.5300598144531,254.8038787841797,290.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.480655670166016,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751953125,0.0,0.0,9.376589878229424e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.873855742625892e-05,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,7.292902591871098e-05,290.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,9.874020906863734e-05,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92987060546875,0.0,0.0,0.0004683731822296,291.1986389160156,294.1499938964844,254.69143676757807,253.87762451171875,266.5300598144531,254.8038787841797,290.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.480655670166016,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628967285156,0.0,0.0,9.388300532009453e-05,292.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.886188490781932e-05,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838317871094,0.0,0.0,7.302010635612532e-05,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,9.886352199828252e-05,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0004689582274295,291.1966247558594,294.1499938964844,254.65586853027344,253.84605407714844,266.32012939453125,254.77609252929688,290.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.521467208862305,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628967285156,0.0,0.0,9.388300532009453e-05,292.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.886188490781932e-05,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838317871094,0.0,0.0,7.302010635612532e-05,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,9.886352199828252e-05,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,0.0004689582274295,291.1966247558594,294.1499938964844,254.65586853027344,253.84605407714844,266.32012939453125,254.77609252929688,290.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.521467208862305,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506286621094,0.0,0.0,9.400818817084657e-05,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.899372525978832e-05,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713195800781,0.0,0.0,7.311747322091833e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,9.899534052237868e-05,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841857910156,0.0,0.0,0.0004695836105383,291.1944885253906,294.1499938964844,254.6192779541016,253.81349182128903,266.113037109375,254.7457733154297,290.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021906589303e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.565317153930664,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506286621094,0.0,0.0,9.400818817084657e-05,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.899372525978832e-05,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0713195800781,0.0,0.0,7.311747322091833e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,9.899534052237868e-05,292.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841857910156,0.0,0.0,0.0004695836105383,291.1944885253906,294.1499938964844,254.6192779541016,253.81349182128903,266.113037109375,254.7457733154297,290.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021906589303e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.565317153930664,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445251464844,0.0,0.0,9.407347533851862e-05,292.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.906249033519998e-05,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650634765625,0.0,0.0,7.316825212910771e-05,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,9.906409832183272e-05,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87286376953125,0.0,0.0,0.0004699098062701,291.1933898925781,294.1499938964844,254.60061645507807,253.796875,266.0105285644531,254.72970581054688,290.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.588298797607425,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03839111328125,0.0,0.0,9.414037049282342e-05,292.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.91329361568205e-05,291.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.058837890625,0.0,0.0,7.322028250200674e-05,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562194824219,0.0,0.0,9.913453686749564e-05,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,0.0004702439764514,291.1922912597656,294.1499938964844,254.58175659179688,253.78005981445312,265.90869140625,254.7130889892578,290.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.61190223693848,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,9.42783008213155e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.927820065058768e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04638671875,0.0,0.0,7.332755922107026e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,9.927977953338996e-05,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.839111328125,0.0,0.0,0.0004709330387413,291.1899719238281,294.1499938964844,254.5434417724609,253.745849609375,265.7070007324219,254.67832946777344,290.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.660776138305664,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,9.42783008213155e-05,292.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.927820065058768e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04638671875,0.0,0.0,7.332755922107026e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488037109375,0.0,0.0,9.927977953338996e-05,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.839111328125,0.0,0.0,0.0004709330387413,291.1899719238281,294.1499938964844,254.5434417724609,253.745849609375,265.7070007324219,254.67832946777344,290.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.660776138305664,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140686035156,0.0,0.0,9.442062582820654e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.942809265339748e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,7.343825564021245e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413879394531,0.0,0.0,9.94296497083269e-05,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168029785156,0.0,0.0,0.0004716440453194,291.1875305175781,294.1499938964844,254.50442504882807,253.7109832763672,265.5079040527344,254.6416931152344,290.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71159172058105,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140686035156,0.0,0.0,9.442062582820654e-05,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.942809265339748e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,7.343825564021245e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413879394531,0.0,0.0,9.94296497083269e-05,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168029785156,0.0,0.0,0.0004716440453194,291.1875305175781,294.1499938964844,254.50442504882807,253.7109832763672,265.5079040527344,254.6416931152344,290.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.71159172058105,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,9.456587577005848e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.958106238627806e-05,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,7.355122943408787e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,9.958261216524988e-05,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7946472167969,0.0,0.0,0.0004723696911241,291.1849975585937,294.1499938964844,254.4648284912109,253.6755523681641,265.3113708496094,254.60340881347656,290.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755651593692846e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.763891220092773,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,9.456587577005848e-05,292.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.958106238627806e-05,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,7.355122943408787e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,9.958261216524988e-05,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7946472167969,0.0,0.0,0.0004723696911241,291.1849975585937,294.1499938964844,254.4648284912109,253.6755523681641,265.3113708496094,254.60340881347656,290.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755651593692846e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.763891220092773,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,9.47125445236452e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.973553096642718e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00927734375,0.0,0.0,7.366530917352065e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,9.973705891752616e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726135253906,0.0,0.0,0.0004731024091597,291.182373046875,294.1499938964844,254.4247589111328,253.6396484375,265.1173400878906,254.563720703125,290.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524465397,60.0,-24.81720352172852,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,9.47125445236452e-05,292.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.973553096642718e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.00927734375,0.0,0.0,7.366530917352065e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,9.973705891752616e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726135253906,0.0,0.0,0.0004731024091597,291.182373046875,294.1499938964844,254.4247589111328,253.6396484375,265.1173400878906,254.563720703125,290.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341012840965e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524465397,60.0,-24.81720352172852,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9838256835937,0.0,0.0,9.478593710809946e-05,292.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.981282346416263e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,7.372238906100392e-05,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226806640625,0.0,0.0,9.9814344139304e-05,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0004734690592158,291.1809997558594,294.1499938964844,254.4045867919922,253.6215667724609,265.0212707519531,254.5434112548828,290.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.84409713745117,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,9.48591114138253e-05,292.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.988988313125446e-05,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969787597656,0.0,0.0,7.377930887741968e-05,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189270019531,0.0,0.0,9.98913965304382e-05,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.750732421875,0.0,0.0,0.0004738346033263,291.1796264648437,294.1499938964844,254.38433837890625,253.6033935546875,264.9258117675781,254.52284240722656,290.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.871063232421875,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657592773437,0.0,0.0,9.500409214524552e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001000425691017,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,7.389206439256668e-05,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114196777344,0.0,0.0,0.000100044060673,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289733886719,0.0,0.0,0.0004745588521473,291.1767578125,294.1499938964844,254.3436584472656,253.56689453125,264.73663330078125,254.48106384277344,290.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478976984299e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.92498207092285,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657592773437,0.0,0.0,9.500409214524552e-05,292.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001000425691017,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,7.389206439256668e-05,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114196777344,0.0,0.0,0.000100044060673,291.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7289733886719,0.0,0.0,0.0004745588521473,291.1767578125,294.1499938964844,254.3436584472656,253.56689453125,264.73663330078125,254.48106384277344,290.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478976984299e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.92498207092285,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,9.514605335425586e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001001920754788,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9724426269531,0.0,0.0,7.400247704936191e-05,290.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038513183594,0.0,0.0,0.0001001935524982,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70733642578125,0.0,0.0,0.0004752680542878,291.1737976074219,294.1499938964844,254.30284118652344,253.5302581787109,264.54986572265625,254.4385681152344,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.9785099029541,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,9.514605335425586e-05,292.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001001920754788,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9724426269531,0.0,0.0,7.400247704936191e-05,290.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038513183594,0.0,0.0,0.0001001935524982,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70733642578125,0.0,0.0,0.0004752680542878,291.1737976074219,294.1499938964844,254.30284118652344,253.5302581787109,264.54986572265625,254.4385681152344,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.9785099029541,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417419433594,0.0,0.0,9.528368536848576e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0001003370271064,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,7.41095282137394e-05,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,0.0001003384895739,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,0.0004759556613862,291.17071533203125,294.1499938964844,254.2620086669922,253.4935607910156,264.36541748046875,254.3955841064453,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.031206130981445,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417419433594,0.0,0.0,9.528368536848576e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0001003370271064,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,7.41095282137394e-05,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,0.0001003384895739,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,0.0004759556613862,291.17071533203125,294.1499938964844,254.2620086669922,253.4935607910156,264.36541748046875,254.3955841064453,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.031206130981445,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297790527344,0.0,0.0,9.54158094828017e-05,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001004761725198,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.947998046875,0.0,0.0,7.421229383908212e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.0001004776204354,291.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644897460937,0.0,0.0,0.0004766157071571,291.16754150390625,294.1499938964844,254.2212677001953,253.4569396972656,264.1833190917969,254.3523101806641,290.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.08265495300293,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297790527344,0.0,0.0,9.54158094828017e-05,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001004761725198,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.947998046875,0.0,0.0,7.421229383908212e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,0.0001004776204354,291.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644897460937,0.0,0.0,0.0004766157071571,291.16754150390625,294.1499938964844,254.2212677001953,253.4569396972656,264.1833190917969,254.3523101806641,290.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.08265495300293,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,9.54794741119258e-05,292.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0001005432204692,291.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419250488281,0.0,0.0,7.426180673064664e-05,290.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848388671875,0.0,0.0,0.0001005446538329,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6538391113281,0.0,0.0,0.0004769337247125,291.1658935546875,294.1499938964844,254.20095825195312,253.43869018554688,264.0931701660156,254.33062744140625,290.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.107778549194336,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
