time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592560,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178161621094,0.0,0.0,9.554137795930728e-05,292.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001006084130494,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,7.43099590181373e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810241699219,0.0,0.0,0.0001006098464131,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.64324951171875,0.0,0.0,0.0004772430111188,291.16424560546875,294.1499938964844,254.1807098388672,253.4205017089844,264.0035705566406,254.30894470214844,290.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.13245964050293,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9058837890625,0.0,0.0,9.565951768308878e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001007328392006,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92364501953125,0.0,0.0,7.440183981088921e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733337402344,0.0,0.0,0.0001007342507364,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62213134765625,0.0,0.0,0.0004778332076966,291.16082763671875,294.1499938964844,254.1404571533203,253.3843231201172,263.8260498046875,254.2656707763672,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.180355072021484,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9058837890625,0.0,0.0,9.565951768308878e-05,292.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001007328392006,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92364501953125,0.0,0.0,7.440183981088921e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733337402344,0.0,0.0,0.0001007342507364,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62213134765625,0.0,0.0,0.0004778332076966,291.16082763671875,294.1499938964844,254.1404571533203,253.3843231201172,263.8260498046875,254.2656707763672,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.180355072021484,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939514160156,0.0,0.0,9.576952288625762e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001008486869977,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,7.44873977964744e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5656433105469,0.0,0.0,0.0001008500839816,291.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60113525390625,0.0,0.0,0.0004783827462233,291.15728759765625,294.1499938964844,254.10064697265625,253.34852600097656,263.6507568359375,254.2226409912109,290.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.225997924804688,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939514160156,0.0,0.0,9.576952288625762e-05,292.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001008486869977,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114990234375,0.0,0.0,7.44873977964744e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5656433105469,0.0,0.0,0.0001008500839816,291.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60113525390625,0.0,0.0,0.0004783827462233,291.15728759765625,294.1499938964844,254.10064697265625,253.34852600097656,263.6507568359375,254.2226409912109,290.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.225997924804688,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,9.587083332007752e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001009553889161,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993835449219,0.0,0.0,7.4566196417436e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55792236328125,0.0,0.0,0.0001009567640721,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58026123046875,0.0,0.0,0.0004788888909388,291.1536560058594,294.1499938964844,254.06134033203125,253.313217163086,263.47772216796875,254.1800079345703,290.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.26911735534668,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,9.587083332007752e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001009553889161,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993835449219,0.0,0.0,7.4566196417436e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55792236328125,0.0,0.0,0.0001009567640721,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58026123046875,0.0,0.0,0.0004788888909388,291.1536560058594,294.1499938964844,254.06134033203125,253.313217163086,263.47772216796875,254.1800079345703,290.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.26911735534668,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,9.596304880687968e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001010525083984,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,7.463792280759662e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501403808594,0.0,0.0,0.0001010538762784,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5594787597656,0.0,0.0,0.0004793496045749,291.14990234375,294.1499938964844,254.022705078125,253.27850341796875,263.30694580078125,254.137924194336,290.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.30950736999512,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,9.596304880687968e-05,292.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001010525083984,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88726806640625,0.0,0.0,7.463792280759662e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501403808594,0.0,0.0,0.0001010538762784,291.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5594787597656,0.0,0.0,0.0004793496045749,291.14990234375,294.1499938964844,254.022705078125,253.27850341796875,263.30694580078125,254.137924194336,290.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.30950736999512,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642272949219,0.0,0.0,9.600565681466831e-05,292.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001010973937809,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,7.467106479452923e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462341308594,0.0,0.0,0.000101098747109,291.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,0.0004795624990947,291.1479797363281,294.1499938964844,254.003646850586,253.2613983154297,263.2224426269531,254.1171417236328,290.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548954433251765e-09,0.0010229521431028,-0.0214475337415933,0.0,0.0,0.0,-0.0090508982539176,60.0,-25.32857894897461,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,9.604583465261383e-05,292.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001011397034744,291.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87518310546875,0.0,0.0,7.470230775652453e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,0.0001011410495266,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5388488769531,0.0,0.0,0.0004797631991095,291.1460266113281,294.1499938964844,253.9848022460937,253.2444763183593,263.1385498046875,254.09654235839844,290.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233885841444,8.598983747276634e-09,0.0010233799694105,-0.0215785447508096,0.0,0.0,0.0,-0.0090756993740797,60.0,-25.346895217895508,-0.0,-7.14070083063234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,9.611925634089856e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001012170396279,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631286621094,0.0,0.0,7.475941674783826e-05,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53448486328125,0.0,0.0,0.0001012183711281,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5183410644531,0.0,0.0,0.0004801300528924,291.1420288085937,294.1499938964844,253.94776916503903,253.2112579345703,262.9723815917969,254.0559539794922,290.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690419939227922e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210287064313,60.0,-25.381391525268555,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,9.611925634089856e-05,292.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001012170396279,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631286621094,0.0,0.0,7.475941674783826e-05,290.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53448486328125,0.0,0.0,0.0001012183711281,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5183410644531,0.0,0.0,0.0004801300528924,291.1420288085937,294.1499938964844,253.94776916503903,253.2112579345703,262.9723815917969,254.0559539794922,290.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690419939227922e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210287064313,60.0,-25.381391525268555,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,9.618301555747166e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001012841894407,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,7.480900967493653e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.526611328125,0.0,0.0,0.0001012855063891,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979553222656,0.0,0.0,0.0004804485943168,291.137939453125,294.1499938964844,253.9117126464844,253.178955078125,262.8083801269531,254.01626586914065,290.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.41275978088379,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345947265625,0.0,0.0,9.618301555747166e-05,292.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001012841894407,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,7.480900967493653e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.526611328125,0.0,0.0,0.0001012855063891,291.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979553222656,0.0,0.0,0.0004804485943168,291.137939453125,294.1499938964844,253.9117126464844,253.178955078125,262.8083801269531,254.01626586914065,290.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.41275978088379,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,9.623717050999404e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001013412256725,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,7.485112291760743e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187072753906,0.0,0.0,0.0001013425280689,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,0.0004807191435247,291.1337280273437,294.1499938964844,253.8767547607422,253.1476593017578,262.6466064453125,253.9775848388672,290.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.44083976745605,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.82275390625,0.0,0.0,9.623717050999404e-05,292.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001013412256725,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390197753906,0.0,0.0,7.485112291760743e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187072753906,0.0,0.0,0.0001013425280689,291.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,0.0004807191435247,291.1337280273437,294.1499938964844,253.8767547607422,253.1476593017578,262.6466064453125,253.9775848388672,290.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.44083976745605,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,9.628170664655045e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001013881410472,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,7.488576375180855e-05,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,0.0001013894288917,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574890136719,0.0,0.0,0.0004809417005162,291.12939453125,294.1499938964844,253.84298706054688,253.11749267578125,262.487060546875,253.9400329589844,290.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.46557807922364,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109436035156,0.0,0.0,9.628170664655045e-05,292.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001013881410472,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,7.488576375180855e-05,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,0.0001013894288917,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574890136719,0.0,0.0,0.0004809417005162,291.12939453125,294.1499938964844,253.84298706054688,253.11749267578125,262.487060546875,253.9400329589844,290.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.46557807922364,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,9.63003622018732e-05,292.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001014078006846,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,7.490027928724885e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,0.0001014090739772,291.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44744873046875,0.0,0.0,0.000481034949189,291.127197265625,294.1499938964844,253.8265838623047,253.1028594970703,262.4081420898437,253.92173767089844,290.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.0224084425717592,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.476638793945312,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,9.63166166911833e-05,292.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001014249210129,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,7.491291762562469e-05,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,0.0001014261870295,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374389648437,0.0,0.0,0.000481116148876,291.1249389648437,294.1499938964844,253.8105316162109,253.0885467529297,262.3298034667969,253.9037475585937,290.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.48685073852539,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873229980469,0.0,0.0,9.63418569881469e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.000101451514638,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,7.493254815926775e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0001014527661027,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175109863281,0.0,0.0,0.0004812422848772,291.1203918457031,294.1499938964844,253.7794952392578,253.0609436035156,262.1747131347656,253.86875915527344,290.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.504701614379883,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7873229980469,0.0,0.0,9.63418569881469e-05,292.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.000101451514638,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,7.493254815926775e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0001014527661027,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4175109863281,0.0,0.0,0.0004812422848772,291.1203918457031,294.1499938964844,253.7794952392578,253.0609436035156,262.1747131347656,253.86875915527344,290.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.504701614379883,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755432128906,0.0,0.0,9.635725291445851e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001014677400235,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909851074219,0.0,0.0,7.49445243855007e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0001014689769363,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976745605469,0.0,0.0,0.0004813192645087,291.11572265625,294.1499938964844,253.75,253.03477478027344,262.0218811035156,253.835205078125,290.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.986676292010998e-09,0.0010266952449455,-0.0225937478244304,0.0,0.0,0.0,-0.0092678964138031,60.0,-25.51889991760254,-0.0,-7.18704313840135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755432128906,0.0,0.0,9.635725291445851e-05,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0001014677400235,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909851074219,0.0,0.0,7.49445243855007e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0001014689769363,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3976745605469,0.0,0.0,0.0004813192645087,291.11572265625,294.1499938964844,253.75,253.03477478027344,262.0218811035156,253.835205078125,290.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.986676292010998e-09,0.0010266952449455,-0.0225937478244304,0.0,0.0,0.0,-0.0092678964138031,60.0,-25.51889991760254,-0.0,-7.18704313840135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,9.635592869017272e-05,292.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001014663575915,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,7.49434984754771e-05,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,0.0001014675799524,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,0.0004813127161469,291.1109313964844,294.1499938964844,253.72149658203125,253.0095367431641,261.8712463378906,253.80311584472656,290.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.52884292602539,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,9.635592869017272e-05,292.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001014663575915,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,7.49434984754771e-05,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,0.0001014675799524,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,0.0004813127161469,291.1109313964844,294.1499938964844,253.72149658203125,253.0095367431641,261.8712463378906,253.80311584472656,290.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.52884292602539,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,9.633158333599567e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001014407389448,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670593261719,0.0,0.0,7.492455915780738e-05,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704895019531,0.0,0.0,0.0001014419394778,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,0.0004811911785509,291.1060485839844,294.1499938964844,253.69338989257807,252.9846649169922,261.72283935546875,253.7722625732422,290.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.53294944763184,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,9.633158333599567e-05,292.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001014407389448,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670593261719,0.0,0.0,7.492455915780738e-05,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704895019531,0.0,0.0,0.0001014419394778,291.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,0.0004811911785509,291.1060485839844,294.1499938964844,253.69338989257807,252.9846649169922,261.72283935546875,253.7722625732422,290.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.53294944763184,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,9.631098509998992e-05,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001014190565911,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,7.490854477509856e-05,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664306640625,0.0,0.0,0.0001014202498481,291.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486022949219,0.0,0.0,0.0004810883256141,291.10357666015625,294.1499938964844,253.6794891357422,252.9723663330078,261.64947509765625,253.7572631835937,290.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928923378448417e-09,0.001026201643981,-0.0224425215274095,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.53264045715332,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,9.62848134804517e-05,292.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001013915025396,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.755126953125,0.0,0.0,7.488818664569408e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,0.0001013926885207,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0004809576203115,291.1010437011719,294.1499938964844,253.6656951904297,252.96017456054688,261.5766906738281,253.7425079345703,290.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.53074073791504,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,9.621568460715936e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0001013187211356,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,7.483441731892526e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,0.0001013198925647,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31951904296875,0.0,0.0,0.0004806123906746,291.095947265625,294.1499938964844,253.6384429931641,252.93609619140625,261.43280029296875,253.71368408203125,290.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.52234268188477,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,9.621568460715936e-05,292.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0001013187211356,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,7.483441731892526e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,0.0001013198925647,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31951904296875,0.0,0.0,0.0004806123906746,291.095947265625,294.1499938964844,253.6384429931641,252.93609619140625,261.43280029296875,253.71368408203125,290.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.52234268188477,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.716796875,0.0,0.0,9.612397116143256e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001012221546261,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,7.476308383047581e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,0.0001012233115034,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002624511719,0.0,0.0,0.000480154325487,291.0907287597656,294.1499938964844,253.61163330078125,252.9124298095703,261.2911376953125,253.68572998046875,290.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320880085229,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.507625579833984,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.716796875,0.0,0.0,9.612397116143256e-05,292.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0001012221546261,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,7.476308383047581e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,0.0001012233115034,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002624511719,0.0,0.0,0.000480154325487,291.0907287597656,294.1499938964844,253.61163330078125,252.9124298095703,261.2911376953125,253.68572998046875,290.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320880085229,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.507625579833984,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7051086425781,0.0,0.0,9.600941120879725e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001011015265248,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,7.467398245353252e-05,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0001011026688502,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811584472656,0.0,0.0,0.0004795821150764,291.0853881835937,294.1499938964844,253.58531188964844,252.88922119140625,261.1517333984375,253.6585998535156,290.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.486528396606445,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7051086425781,0.0,0.0,9.600941120879725e-05,292.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001011015265248,291.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,7.467398245353252e-05,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0001011026688502,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811584472656,0.0,0.0,0.0004795821150764,291.0853881835937,294.1499938964844,253.58531188964844,252.88922119140625,261.1517333984375,253.6585998535156,290.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.486528396606445,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,9.587194654159248e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001009567859,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70751953125,0.0,0.0,7.456706225639209e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,0.0001009579136734,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,0.0004788955266121,291.0799560546875,294.1499938964844,253.5594940185547,252.8664703369141,261.0145874023437,253.6322479248047,290.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.45898628234864,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69342041015625,0.0,0.0,9.587194654159248e-05,292.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001009567859,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70751953125,0.0,0.0,7.456706225639209e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,0.0001009579136734,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621459960937,0.0,0.0,0.0004788955266121,291.0799560546875,294.1499938964844,253.5594940185547,252.8664703369141,261.0145874023437,253.6322479248047,290.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095848888158,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.45898628234864,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
