time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594900,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,9.57946467678994e-05,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001008753970381,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,7.450694829458371e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252319335937,0.0,0.0,0.0001008765175356,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.0004785094643011,291.07720947265625,294.1499938964844,253.54676818847656,252.8552703857422,260.9468994140625,253.619369506836,290.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207074228674,8.285388375384173e-09,0.0010206991573795,-0.0207573231309652,0.0,0.0,0.0,-0.0089202411472797,60.0,-25.442710876464844,-0.0,-7.103324861645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,9.571193368174136e-05,292.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001007883038255,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,7.44426142773591e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,0.000100789409771,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432861328125,0.0,0.0,0.000478096306324,291.0744323730469,294.1499938964844,253.5341796875,252.8441925048828,260.8797912597656,253.606689453125,290.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182310828885875e-09,0.001019817776978,-0.020487381145358,0.0,0.0,0.0,-0.0088691413402557,60.0,-25.42490196228028,-0.0,-7.091060894026668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67010498046875,0.0,0.0,9.55307696131058e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001005975427688,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,7.430170808220282e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,0.0001005986341624,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245178222656,0.0,0.0,0.0004771914391312,291.0687866210937,294.1499938964844,253.5094146728516,252.8224334716797,260.74713134765625,253.58189392089844,289.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956556302701756e-09,0.0010178874945268,-0.0198961552232503,0.0,0.0,0.0,-0.0087572252377867,60.0,-25.384843826293945,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67010498046875,0.0,0.0,9.55307696131058e-05,292.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0001005975427688,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,7.430170808220282e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,0.0001005986341624,291.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245178222656,0.0,0.0,0.0004771914391312,291.0687866210937,294.1499938964844,253.5094146728516,252.8224334716797,260.74713134765625,253.58189392089844,289.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956556302701756e-09,0.0010178874945268,-0.0198961552232503,0.0,0.0,0.0,-0.0087572252377867,60.0,-25.384843826293945,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,9.533022239338608e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.000100386365375,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,7.414571882691234e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,0.0001003874422167,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059020996094,0.0,0.0,0.0004761896852869,291.06304931640625,294.1499938964844,253.48521423339844,252.8011779785156,260.6166381835937,253.557861328125,289.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.338956832885746,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,9.533022239338608e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.000100386365375,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720886230469,0.0,0.0,7.414571882691234e-05,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,0.0001003874422167,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059020996094,0.0,0.0,0.0004761896852869,291.06304931640625,294.1499938964844,253.48521423339844,252.8011779785156,260.6166381835937,253.557861328125,289.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.338956832885746,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,9.511342068435624e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001001580749289,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,7.397709850920364e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959655761719,0.0,0.0,0.0001001591372187,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874084472656,0.0,0.0,0.0004751067899633,291.0572509765625,294.1499938964844,253.46157836914065,252.78048706054688,260.4884338378906,253.53463745117188,289.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436485649492397e-09,0.001013440429233,-0.0185340717434883,0.0,0.0,0.0,-0.0084994044154882,60.0,-25.28777503967285,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,9.511342068435624e-05,292.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001001580749289,291.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,7.397709850920364e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959655761719,0.0,0.0,0.0001001591372187,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874084472656,0.0,0.0,0.0004751067899633,291.0572509765625,294.1499938964844,253.46157836914065,252.78048706054688,260.4884338378906,253.53463745117188,289.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436485649492397e-09,0.001013440429233,-0.0185340717434883,0.0,0.0,0.0,-0.0084994044154882,60.0,-25.28777503967285,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63531494140625,0.0,0.0,9.488441719440743e-05,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.99169424176216e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485900878906,0.0,0.0,7.379899034276605e-05,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,9.991799015551804e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690368652344,0.0,0.0,0.0004739629512187,291.0513000488281,294.1499938964844,253.4385528564453,252.7603454589844,260.3624267578125,253.51222229003903,289.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151131242721931e-09,0.0010110004805028,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.232345581054688,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63531494140625,0.0,0.0,9.488441719440743e-05,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.99169424176216e-05,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485900878906,0.0,0.0,7.379899034276605e-05,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875427246094,0.0,0.0,9.991799015551804e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690368652344,0.0,0.0,0.0004739629512187,291.0513000488281,294.1499938964844,253.4385528564453,252.7603454589844,260.3624267578125,253.51222229003903,289.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151131242721931e-09,0.0010110004805028,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.232345581054688,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,9.476672857999802e-05,292.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.979301830753684e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427307128906,0.0,0.0,7.3707451520022e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,9.979405876947568e-05,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.159912109375,0.0,0.0,0.0004733751120511,291.0483093261719,294.1499938964844,253.42727661132807,252.75048828125,260.3002624511719,253.50132751464844,289.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004484103845243e-09,0.0010097464546561,-0.0174025669693946,0.0,0.0,0.0,-0.0082852430641651,60.0,-25.2033634185791,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.623779296875,0.0,0.0,9.464813774684444e-05,292.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.96681410470046e-05,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,7.3615214205347e-05,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,9.96691669570282e-05,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,0.000472782732686,291.0452880859375,294.1499938964844,253.4161376953125,252.74078369140625,260.2386474609375,253.4906311035156,289.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856704537483438e-09,0.001008482882753,-0.0170154850929975,0.0,0.0,0.0,-0.0082119824364781,60.0,-25.17382049560547,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,9.441043948754668e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.94178481050767e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,7.343033939832821e-05,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706359863281,0.0,0.0,9.941885946318509e-05,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0004715954419225,291.0391845703125,294.1499938964844,253.3943786621093,252.7218170166016,260.116943359375,253.46978759765625,289.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605165744386795e-09,0.001005950034596,-0.0162396505475044,0.0,0.0,0.0,-0.0080651491880416,60.0,-25.113739013671875,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,9.441043948754668e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.94178481050767e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,7.343033939832821e-05,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706359863281,0.0,0.0,9.941885946318509e-05,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,0.0004715954419225,291.0391845703125,294.1499938964844,253.3943786621093,252.7218170166016,260.116943359375,253.46978759765625,289.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.5605165744386795e-09,0.001005950034596,-0.0162396505475044,0.0,0.0,0.0,-0.0080651491880416,60.0,-25.113739013671875,-0.0,-6.899496440837538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,9.417747060069814e-05,292.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.917253191815688e-05,291.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.613525390625,0.0,0.0,7.324913894990459e-05,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,9.917353600030764e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,0.0004704318125732,291.0329895019531,294.1499938964844,253.373275756836,252.7034912109375,259.997314453125,253.44970703125,289.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.27022567201152e-09,0.001003467827104,-0.0154792368412017,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.053524017333984,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60076904296875,0.0,0.0,9.417747060069814e-05,292.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.917253191815688e-05,291.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.613525390625,0.0,0.0,7.324913894990459e-05,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,9.917353600030764e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,0.0004704318125732,291.0329895019531,294.1499938964844,253.373275756836,252.7034912109375,259.997314453125,253.44970703125,289.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.27022567201152e-09,0.001003467827104,-0.0154792368412017,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.053524017333984,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892944335937,0.0,0.0,9.395556116942316e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.89388645393774e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,7.307654595933855e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,9.89398467936553e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.0004693233640864,291.0267028808594,294.1499938964844,253.35284423828125,252.685791015625,259.8797302246094,253.4303741455078,289.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370908460628e-09,0.001001103199087,-0.0147548792883753,0.0,0.0,0.0,-0.007784157525748,60.0,-24.99483299255371,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892944335937,0.0,0.0,9.395556116942316e-05,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.89388645393774e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,7.307654595933855e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,9.89398467936553e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.0004693233640864,291.0267028808594,294.1499938964844,253.35284423828125,252.685791015625,259.8797302246094,253.4303741455078,289.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370908460628e-09,0.001001103199087,-0.0147548792883753,0.0,0.0,0.0,-0.007784157525748,60.0,-24.99483299255371,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57781982421875,0.0,0.0,9.375077206641436e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.872321970760822e-05,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,7.291726069524884e-05,290.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,9.872419468592852e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0004683004517573,291.02032470703125,294.1499938964844,253.3331298828125,252.6687469482422,259.7641296386719,253.4117126464844,289.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738526098753027e-09,0.0009989211102947,-0.0140863861888647,0.0,0.0,0.0,-0.0076576517894864,60.0,-24.939329147338867,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57781982421875,0.0,0.0,9.375077206641436e-05,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.872321970760822e-05,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,7.291726069524884e-05,290.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,9.872419468592852e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0004683004517573,291.02032470703125,294.1499938964844,253.3331298828125,252.6687469482422,259.7641296386719,253.4117126464844,289.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738526098753027e-09,0.0009989211102947,-0.0140863861888647,0.0,0.0,0.0,-0.0076576517894864,60.0,-24.939329147338867,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57208251953125,0.0,0.0,9.365690493723378e-05,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.862438309937716e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844421386719,0.0,0.0,7.284425373654813e-05,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,9.862534352578224e-05,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702209472656,0.0,0.0,0.0004678316181525,291.01708984375,294.1499938964844,253.32354736328125,252.6604919433593,259.70709228515625,253.40264892578125,289.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926457785,5.621561438573508e-09,0.0009979208698496,-0.013779972679913,0.0,0.0,0.0,-0.0075996671803295,60.0,-24.91336441040039,-0.0,-6.789785800265237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663757324219,0.0,0.0,9.356860391562805e-05,292.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,9.85314036370255e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,7.277557597262785e-05,290.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,9.853235678747296e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614013671875,0.0,0.0,0.0004673905496019,291.01385498046875,294.1499938964844,253.3141326904297,252.65240478515625,259.6505126953125,253.3937225341797,289.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511529455048958e-09,0.0009969798848032,-0.0134917171671986,0.0,0.0,0.0,-0.0075451196171343,60.0,-24.888612747192383,-0.0,-6.776987504508726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,9.341316035715864e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.836773097049444e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,7.265467866091058e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,9.836866956902668e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438537597656,0.0,0.0,0.0004666141467168,291.0072937011719,294.1499938964844,253.2958831787109,252.63674926757807,259.5386962890625,253.37628173828125,289.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833284834705e-09,0.0009953235276043,-0.0129842739552259,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.843645095825195,-0.0,-6.754485326609938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,9.341316035715864e-05,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.836773097049444e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,7.265467866091058e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32794189453125,0.0,0.0,9.836866956902668e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438537597656,0.0,0.0,0.0004666141467168,291.0072937011719,294.1499938964844,253.2958831787109,252.63674926757807,259.5386962890625,253.37628173828125,289.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833284834705e-09,0.0009953235276043,-0.0129842739552259,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.843645095825195,-0.0,-6.754485326609938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,9.328816668130456e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,9.823611617321149e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55548095703125,0.0,0.0,7.255745731526986e-05,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,9.823704021982849e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,0.0004659898404497,291.0006408691406,294.1499938964844,253.27838134765625,252.621810913086,259.4288024902344,253.35934448242188,289.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939966257661,5.162069438569006e-09,0.0009939915034919,-0.0125761982053518,0.0,0.0,0.0,-0.0073718759231269,60.0,-24.80608558654785,-0.0,-6.73641764592503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,9.328816668130456e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,9.823611617321149e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55548095703125,0.0,0.0,7.255745731526986e-05,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,9.823704021982849e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,0.0004659898404497,291.0006408691406,294.1499938964844,253.27838134765625,252.621810913086,259.4288024902344,253.35934448242188,289.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939966257661,5.162069438569006e-09,0.0009939915034919,-0.0125761982053518,0.0,0.0,0.0,-0.0073718759231269,60.0,-24.80608558654785,-0.0,-6.73641764592503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,9.319443051936104e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.813741780817507e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,7.248455221997574e-05,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,9.813833457883447e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,0.000465521676233,290.993896484375,294.1499938964844,253.26168823242188,252.6076202392578,259.32049560546875,253.3428192138672,289.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929975494742,5.0452557687208355e-09,0.0009929924272,-0.0122701628133654,0.0,0.0,0.0,-0.007313965819776,60.0,-24.77559280395508,-0.0,-6.722883938437009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,9.319443051936104e-05,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.813741780817507e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,7.248455221997574e-05,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106384277344,0.0,0.0,9.813833457883447e-05,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090026855469,0.0,0.0,0.000465521676233,290.993896484375,294.1499938964844,253.26168823242188,252.6076202392578,259.32049560546875,253.3428192138672,289.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929975494742,5.0452557687208355e-09,0.0009929924272,-0.0122701628133654,0.0,0.0,0.0,-0.007313965819776,60.0,-24.77559280395508,-0.0,-6.722883938437009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,9.313347982242703e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.8073243862018e-05,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,7.243714935611933e-05,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,9.807414608076216e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,0.0004652172501664,290.987060546875,294.1499938964844,253.24578857421875,252.5941925048828,259.2140808105469,253.32669067382807,289.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923477191478,4.969284539413365e-09,0.0009923427132889,-0.012071126140654,0.0,0.0,0.0,-0.0072763031348586,60.0,-24.75376892089844,-0.0,-6.714089550996506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,9.313347982242703e-05,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.8073243862018e-05,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323181152344,0.0,0.0,7.243714935611933e-05,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,9.807414608076216e-05,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916687011719,0.0,0.0,0.0004652172501664,290.987060546875,294.1499938964844,253.24578857421875,252.5941925048828,259.2140808105469,253.32669067382807,289.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923477191478,4.969284539413365e-09,0.0009923427132889,-0.012071126140654,0.0,0.0,0.0,-0.0072763031348586,60.0,-24.75376892089844,-0.0,-6.714089550996506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149230957031,0.0,0.0,9.311424946645276e-05,292.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,9.805299487197772e-05,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,7.242218998726457e-05,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975769042969,0.0,0.0,9.805389709072188e-05,291.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830627441406,0.0,0.0,0.0004651212075259,290.9836120605469,294.1499938964844,253.23814392089844,252.5877685546875,259.16143798828125,253.31874084472656,289.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921425953507,4.945307718884351e-09,0.0009921377059072,-0.0120083084329962,0.0,0.0,0.0,-0.0072644166648387,60.0,-24.745590209960938,-0.0,-6.711314881613363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091857910156,0.0,0.0,9.310333553003149e-05,292.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.804150613490492e-05,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,7.241369894472882e-05,290.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931823730469,0.0,0.0,9.804240107769148e-05,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,0.0004650666960515,290.9801330566406,294.1499938964844,253.230712890625,252.58154296875,259.1092834472656,253.3108673095703,289.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920261800289,4.931695052334817e-09,0.00099202117417,-0.0119726443663239,0.0,0.0,0.0,-0.0072576678358018,60.0,-24.739505767822266,-0.0,-6.709739608368184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49774169921875,0.0,0.0,9.310250607086346e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,9.804064757190643e-05,291.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,7.241305866045877e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843933105469,0.0,0.0,9.804152796277776e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,0.0004650625924114,290.9730834960937,294.1499938964844,253.2164764404297,252.56968688964844,259.0060729980469,253.29530334472656,289.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920169832184,4.9306327909448555e-09,0.0009920120937749,-0.0119698615744709,0.0,0.0,0.0,-0.0072571407072246,60.0,-24.7326717376709,-0.0,-6.709616684474895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49774169921875,0.0,0.0,9.310250607086346e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,9.804064757190643e-05,291.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,7.241305866045877e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843933105469,0.0,0.0,9.804152796277776e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,0.0004650625924114,290.9730834960937,294.1499938964844,253.2164764404297,252.56968688964844,259.0060729980469,253.29530334472656,289.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920169832184,4.9306327909448555e-09,0.0009920120937749,-0.0119698615744709,0.0,0.0,0.0,-0.0072571407072246,60.0,-24.7326717376709,-0.0,-6.709616684474895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,9.312757902080192e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,9.806705929804592e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,7.243255822686478e-05,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755432128906,0.0,0.0,9.806792513700202e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,0.0004651878844015,290.9659423828125,294.1499938964844,253.2031097412109,252.55865478515625,258.9044494628906,253.280014038086,289.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922838071361,4.9618411601670695e-09,0.0009922788012772,-0.0120516242459416,0.0,0.0,0.0,-0.0072726118378341,60.0,-24.732572555541992,-0.0,-6.713227662658029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,9.312757902080192e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,9.806705929804592e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975280761719,0.0,0.0,7.243255822686478e-05,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755432128906,0.0,0.0,9.806792513700202e-05,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,0.0004651878844015,290.9659423828125,294.1499938964844,253.2031097412109,252.55865478515625,258.9044494628906,253.280014038086,289.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922838071361,4.9618411601670695e-09,0.0009922788012772,-0.0120516242459416,0.0,0.0,0.0,-0.0072726118378341,60.0,-24.732572555541992,-0.0,-6.713227662658029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.317457443103194e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.811655763769522e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,7.246911263791844e-05,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,9.81174162006937e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92303466796875,0.0,0.0,0.0004654226941056,290.95867919921875,294.1499938964844,253.1906280517578,252.5484619140625,258.8043212890625,253.2650146484375,289.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927842766046,5.020366788954789e-09,0.0009927792707458,-0.0122049571946263,0.0,0.0,0.0,-0.0073016253300011,60.0,-24.73835182189941,-0.0,-6.720001977100766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.317457443103194e-05,292.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.811655763769522e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,7.246911263791844e-05,290.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,9.81174162006937e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92303466796875,0.0,0.0,0.0004654226941056,290.95867919921875,294.1499938964844,253.1906280517578,252.5484619140625,258.8043212890625,253.2650146484375,289.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927842766046,5.020366788954789e-09,0.0009927792707458,-0.0122049571946263,0.0,0.0,0.0,-0.0073016253300011,60.0,-24.73835182189941,-0.0,-6.720001977100766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,9.324023267254232e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.818570833886042e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742126464844,0.0,0.0,7.252017530845478e-05,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,9.818655962590128e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,0.0004657507233787,290.95135498046875,294.1499938964844,253.17906188964844,252.53912353515625,258.7056884765625,253.2503356933593,289.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934835834428,5.1021404878781595e-09,0.0009934784611687,-0.0124191930517554,0.0,0.0,0.0,-0.0073421634733676,60.0,-24.74895477294922,-0.0,-6.729472801225711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
