time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597240,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632263183594,0.0,0.0,9.324023267254232e-05,292.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.818570833886042e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742126464844,0.0,0.0,7.252017530845478e-05,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,9.818655962590128e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,0.0004657507233787,290.95135498046875,294.1499938964844,253.17906188964844,252.53912353515625,258.7056884765625,253.2503356933593,289.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934835834428,5.1021404878781595e-09,0.0009934784611687,-0.0124191930517554,0.0,0.0,0.0,-0.0073421634733676,60.0,-24.74895477294922,-0.0,-6.729472801225711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574584960937,0.0,0.0,9.327819861937314e-05,292.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.822568972595036e-05,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683837890625,0.0,0.0,7.254970114445314e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,9.82265337370336e-05,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,0.0004659403639379,290.9476318359375,294.1499938964844,253.1736297607422,252.5347900390625,258.6568908691406,253.2431488037109,289.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938878938555,5.149425330586155e-09,0.000993882655166,-0.0125430729240179,0.0,0.0,0.0,-0.0073656043969094,60.0,-24.75566291809082,-0.0,-6.734952506803894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,9.331944602308796e-05,292.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,9.826912719290704e-05,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,7.258178811753169e-05,290.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,9.826997120399028e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88897705078125,0.0,0.0,0.0004661464190576,290.9438781738281,294.1499938964844,253.16842651367188,252.5306701660156,258.6085205078125,253.236068725586,289.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943272452801,5.200801123095289e-09,0.0009943221230059,-0.0126776713877916,0.0,0.0,0.0,-0.00739107420668,60.0,-24.763242721557617,-0.0,-6.740908276015034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,9.340752876596524e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.836189565248787e-05,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,7.265029853442684e-05,290.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,9.83627323876135e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,0.0004665864980779,290.93634033203125,294.1499938964844,253.15872192382807,252.5231170654297,258.5126953125,253.2222442626953,289.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995265552774,5.310522244172944e-09,0.0009952603140845,-0.0129651213064789,0.0,0.0,0.0,-0.0074454676359891,60.0,-24.779863357543945,-0.0,-6.75363693858344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,9.340752876596524e-05,292.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,9.836189565248787e-05,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,7.265029853442684e-05,290.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,9.83627323876135e-05,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,0.0004665864980779,290.93634033203125,294.1499938964844,253.15872192382807,252.5231170654297,258.5126953125,253.2222442626953,289.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995265552774,5.310522244172944e-09,0.0009952603140845,-0.0129651213064789,0.0,0.0,0.0,-0.0074454676359891,60.0,-24.779863357543945,-0.0,-6.75363693858344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,9.34995332499966e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.845878958003595e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,7.272185757756233e-05,290.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,9.845961176324636e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85504150390625,0.0,0.0,0.0004670461057685,290.9286804199219,294.1499938964844,253.1499938964844,252.5164794921875,258.4183349609375,253.20904541015625,289.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962456533685,5.425122573399221e-09,0.0009962401818484,-0.0132653508335351,0.0,0.0,0.0,-0.0075022797100245,60.0,-24.7977352142334,-0.0,-6.766944693481491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,9.34995332499966e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.845878958003595e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,7.272185757756233e-05,290.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23046875,0.0,0.0,9.845961176324636e-05,291.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85504150390625,0.0,0.0,0.0004670461057685,290.9286804199219,294.1499938964844,253.1499938964844,252.5164794921875,258.4183349609375,253.20904541015625,289.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962456533685,5.425122573399221e-09,0.0009962401818484,-0.0132653508335351,0.0,0.0,0.0,-0.0075022797100245,60.0,-24.7977352142334,-0.0,-6.766944693481491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168701171875,0.0,0.0,9.359747491544113e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.856193355517462e-05,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,7.279802957782522e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,9.85627484624274e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,0.0004675353702623,290.9209289550781,294.1499938964844,253.14453125,252.51251220703125,258.325439453125,253.19679260253903,289.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972889674827,5.547117876147922e-09,0.0009972833795472,-0.0135849500074982,0.0,0.0,0.0,-0.0075627579353749,60.0,-24.815513610839844,-0.0,-6.781125705401791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168701171875,0.0,0.0,9.359747491544113e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.856193355517462e-05,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,7.279802957782522e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,9.85627484624274e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,0.0004675353702623,290.9209289550781,294.1499938964844,253.14453125,252.51251220703125,258.325439453125,253.19679260253903,289.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972889674827,5.547117876147922e-09,0.0009972833795472,-0.0135849500074982,0.0,0.0,0.0,-0.0075627579353749,60.0,-24.815513610839844,-0.0,-6.781125705401791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,9.370704356115311e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.867732296697795e-05,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,7.288325286936015e-05,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,9.867813059827311e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0004680827260017,290.9130249023437,294.1499938964844,253.14431762695312,252.5127410888672,258.234130859375,253.1864318847656,289.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984561474993,5.683603809814031e-09,0.0009984504431486,-0.0139425070956349,0.0,0.0,0.0,-0.0076304199174046,60.0,-24.832706451416016,-0.0,-6.797008467174237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,9.370704356115311e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.867732296697795e-05,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,7.288325286936015e-05,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,9.867813059827311e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8212280273437,0.0,0.0,0.0004680827260017,290.9130249023437,294.1499938964844,253.14431762695312,252.5127410888672,258.234130859375,253.1864318847656,289.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984561474993,5.683603809814031e-09,0.0009984504431486,-0.0139425070956349,0.0,0.0,0.0,-0.0076304199174046,60.0,-24.832706451416016,-0.0,-6.797008467174237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993225097656,0.0,0.0,9.376533125760034e-05,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.873871022136882e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096069335937,0.0,0.0,7.292858936125413e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.873951057670638e-05,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81280517578125,0.0,0.0,0.0004683739389292,290.9090576171875,294.1499938964844,253.1460723876953,252.51434326171875,258.1889953613281,253.18202209472656,289.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999077106826,5.756214171981355e-09,0.0009990712860599,-0.0141327250748872,0.0,0.0,0.0,-0.0076664155349135,60.0,-24.84111213684082,-0.0,-6.805465346815255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934631347656,0.0,0.0,9.382653661305083e-05,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,9.880316065391526e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,7.297618867596611e-05,290.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.88039537332952e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8043518066406,0.0,0.0,0.0004686796455644,290.9050598144531,294.1499938964844,253.1490173339844,252.5168609619141,258.14434814453125,253.178466796875,289.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997290326282,5.8324509666363156e-09,0.0009997232118621,-0.0143324406817555,0.0,0.0,0.0,-0.007704209536314,60.0,-24.849315643310547,-0.0,-6.814350683725935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,9.395430242875592e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.893771493807436e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,7.307556370506063e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.893850074149668e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0004693179216701,290.89697265625,294.1499938964844,253.15821838378903,252.5245819091797,258.0559997558594,253.1732788085937,289.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090160571,5.991611651268158e-09,0.0010010842233896,-0.0147493854165077,0.0,0.0,0.0,-0.0077831125818192,60.0,-24.86522674560547,-0.0,-6.832919297039552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,9.395430242875592e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.893771493807436e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,7.307556370506063e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.893850074149668e-05,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0004693179216701,290.89697265625,294.1499938964844,253.15821838378903,252.5245819091797,258.0559997558594,253.1732788085937,289.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090160571,5.991611651268158e-09,0.0010010842233896,-0.0147493854165077,0.0,0.0,0.0,-0.0077831125818192,60.0,-24.86522674560547,-0.0,-6.832919297039552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,9.408777259523048e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.907827188726516e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,7.31793770682998e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.907905041472986e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,0.000469984661322,290.8887939453125,294.1499938964844,253.17156982421875,252.5355682373047,257.96929931640625,253.1716461181641,289.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157874654633133e-09,0.0010025058872997,-0.0151849286630749,0.0,0.0,0.0,-0.0078655360266566,60.0,-24.87994956970215,-0.0,-6.852343403807026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,9.408777259523048e-05,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.907827188726516e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,7.31793770682998e-05,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.907905041472986e-05,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,0.000469984661322,290.8887939453125,294.1499938964844,253.17156982421875,252.5355682373047,257.96929931640625,253.1716461181641,289.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157874654633133e-09,0.0010025058872997,-0.0151849286630749,0.0,0.0,0.0,-0.0078655360266566,60.0,-24.87994956970215,-0.0,-6.852343403807026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,9.42233091336675e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.922100434778258e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3679504394531,0.0,0.0,7.328479114221409e-05,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.922177559928969e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0004706617328338,290.8804931640625,294.1499938964844,253.1886749267578,252.54953002929688,257.88427734375,253.1737823486328,289.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.892953872680664,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,9.42233091336675e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.922100434778258e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3679504394531,0.0,0.0,7.328479114221409e-05,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.922177559928969e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0004706617328338,290.8804931640625,294.1499938964844,253.1886749267578,252.54953002929688,257.88427734375,253.1737823486328,289.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.892953872680664,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,9.435672836843878e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.936151036527008e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,7.338856084970757e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.936226706486195e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0004713282105512,290.8720703125,294.1499938964844,253.2091827392578,252.566162109375,257.8010559082031,253.17999267578125,289.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625744611024,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.903396606445312,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,9.435672836843878e-05,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.936151036527008e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,7.338856084970757e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.936226706486195e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0004713282105512,290.8720703125,294.1499938964844,253.2091827392578,252.566162109375,257.8010559082031,253.17999267578125,289.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625744611024,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.903396606445312,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,9.442122973268852e-05,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,9.94294387055561e-05,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499450683594,0.0,0.0,7.343872857745737e-05,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.943019540514796e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,0.0004716504481621,290.8678283691406,294.1499938964844,253.2205810546875,252.57537841796875,257.7601318359375,253.18467712402344,289.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060645872727,6.573267707921104e-09,0.0010060579515993,-0.0162730533629655,0.0,0.0,0.0,-0.0080714644864201,60.0,-24.907360076904297,-0.0,-6.900992133296313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,9.44837520364672e-05,292.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.949527884600684e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,7.348735380219296e-05,290.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.94960282696411e-05,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,0.0004719627613667,290.8635559082031,294.1499938964844,253.23269653320312,252.58514404296875,257.7196350097656,253.1902770996093,289.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.65114630038488e-09,0.0010067239636555,-0.0164770502597093,0.0,0.0,0.0,-0.0081100724637508,60.0,-24.910459518432617,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,9.460002183914185e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.961772593669592e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,7.357779395533726e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.961846808437258e-05,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,0.0004725435865111,290.8549499511719,294.1499938964844,253.25885009765625,252.60617065429688,257.6399841308594,253.20425415039065,289.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079692583531,6.795985107999058e-09,0.0010079625062644,-0.0168564394116401,0.0,0.0,0.0,-0.0081818755716085,60.0,-24.91340446472168,-0.0,-6.927147211399642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,9.460002183914185e-05,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.961772593669592e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3318786621094,0.0,0.0,7.357779395533726e-05,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.961846808437258e-05,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,0.0004725435865111,290.8549499511719,294.1499938964844,253.25885009765625,252.60617065429688,257.6399841308594,253.20425415039065,289.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079692583531,6.795985107999058e-09,0.0010079625062644,-0.0168564394116401,0.0,0.0,0.0,-0.0081818755716085,60.0,-24.91340446472168,-0.0,-6.927147211399642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,9.470158693147825e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,9.972468251362444e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197631835937,0.0,0.0,7.365678902715445e-05,290.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.972541738534346e-05,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.0004730509535875,290.8462219238281,294.1499938964844,253.28726196289065,252.62893676757807,257.56219482421875,253.22186279296875,289.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922500794814823e-09,0.0010090443538501,-0.0171878281980752,0.0,0.0,0.0,-0.008244595490396,60.0,-24.91118049621582,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,9.470158693147825e-05,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,9.972468251362444e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197631835937,0.0,0.0,7.365678902715445e-05,290.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.972541738534346e-05,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,0.0004730509535875,290.8462219238281,294.1499938964844,253.28726196289065,252.62893676757807,257.56219482421875,253.22186279296875,289.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922500794814823e-09,0.0010090443538501,-0.0171878281980752,0.0,0.0,0.0,-0.008244595490396,60.0,-24.91118049621582,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,9.478510764893144e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.981264156522228e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,7.372174877673388e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.981336916098373e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700134277344,0.0,0.0,0.0004734681861009,290.8373718261719,294.1499938964844,253.3175506591797,252.65313720703125,257.4862976074219,253.2427978515625,289.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099411010742,7.026534465381928e-09,0.0010099339997395,-0.017460323870182,0.0,0.0,0.0,-0.0082961693406105,60.0,-24.90313148498535,-0.0,-6.954273601422757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,9.478510764893144e-05,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.981264156522228e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,7.372174877673388e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.981336916098373e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700134277344,0.0,0.0,0.0004734681861009,290.8373718261719,294.1499938964844,253.3175506591797,252.65313720703125,257.4862976074219,253.2427978515625,289.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099411010742,7.026534465381928e-09,0.0010099339997395,-0.017460323870182,0.0,0.0,0.0,-0.0082961693406105,60.0,-24.90313148498535,-0.0,-6.954273601422757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,9.484990005148576e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,9.988088277168572e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,7.377214205916971e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.988159581553192e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0004737918789032,290.8284606933594,294.1499938964844,253.34933471679688,252.678451538086,257.412109375,253.266342163086,289.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106313275173,7.107236132952721e-09,0.0010106242261826,-0.0176717042922973,0.0,0.0,0.0,-0.0083361770957708,60.0,-24.889528274536133,-0.0,-6.963781373769963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,9.484990005148576e-05,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,9.988088277168572e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,7.377214205916971e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.988159581553192e-05,291.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,0.0004737918789032,290.8284606933594,294.1499938964844,253.34933471679688,252.678451538086,257.412109375,253.266342163086,289.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106313275173,7.107236132952721e-09,0.0010106242261826,-0.0176717042922973,0.0,0.0,0.0,-0.0083361770957708,60.0,-24.889528274536133,-0.0,-6.963781373769963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,9.487442002864556e-05,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,9.990670514525846e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,7.379121234407648e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.990741818910465e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449279785156,0.0,0.0,0.0004739144060295,290.8239440917969,294.1499938964844,253.36569213867188,252.69143676757807,257.37579345703125,253.27915954589844,289.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108924470841,7.1377770360925305e-09,0.0010108853457495,-0.0177516974508762,0.0,0.0,0.0,-0.0083513176068663,60.0,-24.88006019592285,-0.0,-6.967381693812058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,9.489474177826196e-05,292.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,9.992811101255938e-05,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,7.380701572401449e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,9.992881678044796e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,0.0004740159201901,290.8194274902344,294.1499938964844,253.3822631835937,252.7045745849609,257.3398742675781,253.29248046875,289.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111089795827,7.1630803510913665e-09,0.0010111017618328,-0.017817972227931,0.0,0.0,0.0,-0.0083638615906238,60.0,-24.869348526000977,-0.0,-6.970364552216779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621459960937,0.0,0.0,9.49212844716385e-05,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,9.995607251767068e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,7.382766489172354e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.995677100960164e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,0.0004741485463455,290.810302734375,294.1499938964844,253.4159393310547,252.7312164306641,257.2695007324219,253.32058715820312,289.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196130358266828e-09,0.0010113844182342,-0.0179045386612415,0.0,0.0,0.0,-0.008380246348679,60.0,-24.84367752075196,-0.0,-6.974261879122423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621459960937,0.0,0.0,9.49212844716385e-05,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,9.995607251767068e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,7.382766489172354e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.995677100960164e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61993408203125,0.0,0.0,0.0004741485463455,290.810302734375,294.1499938964844,253.4159393310547,252.7312164306641,257.2695007324219,253.32058715820312,289.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196130358266828e-09,0.0010113844182342,-0.0179045386612415,0.0,0.0,0.0,-0.008380246348679,60.0,-24.84367752075196,-0.0,-6.974261879122423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.493144898442551e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.996677545132115e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,7.383556658169255e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.99674666672945e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,0.0004741993616335,290.80108642578125,294.1499938964844,253.4499969482422,252.758056640625,257.2009582519531,253.3502349853516,289.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764696287062e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865104243159,60.0,-24.813026428222656,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.493144898442551e-05,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.996677545132115e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,7.383556658169255e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.99674666672945e-05,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,0.0004741993616335,290.80108642578125,294.1499938964844,253.4499969482422,252.758056640625,257.2009582519531,253.3502349853516,289.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764696287062e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865104243159,60.0,-24.813026428222656,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,9.493084507994354e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.996614971896634e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464599609375,0.0,0.0,7.383510092040524e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.996683365898208e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,0.0004741963639389,290.791748046875,294.1499938964844,253.4840545654297,252.7848052978516,257.1343078613281,253.3810577392578,289.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114931501448,7.207988428348244e-09,0.0010114859323948,-0.0179355982691049,0.0,0.0,0.0,-0.00838612485677,60.0,-24.77853202819824,-0.0,-6.975660937769136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,9.493084507994354e-05,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.996614971896634e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464599609375,0.0,0.0,7.383510092040524e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,9.996683365898208e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,0.0004741963639389,290.791748046875,294.1499938964844,253.4840545654297,252.7848052978516,257.1343078613281,253.3810577392578,289.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114931501448,7.207988428348244e-09,0.0010114859323948,-0.0179355982691049,0.0,0.0,0.0,-0.00838612485677,60.0,-24.77853202819824,-0.0,-6.975660937769136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
