time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599580,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,9.497050632489844e-05,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0001000079209916,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,7.386594370473176e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001000085976556,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,0.0004743945319205,290.7823486328125,294.1499938964844,253.51773071289065,252.8111572265625,257.0694580078125,253.4127655029297,289.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119152721017,7.257379586178558e-09,0.0010119080543518,-0.0180649627000093,0.0,0.0,0.0,-0.0084106093272566,60.0,-24.7481632232666,-0.0,-6.981488098745103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,9.497050632489844e-05,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0001000079209916,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,7.386594370473176e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001000085976556,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,0.0004743945319205,290.7823486328125,294.1499938964844,253.51773071289065,252.8111572265625,257.0694580078125,253.4127655029297,289.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119152721017,7.257379586178558e-09,0.0010119080543518,-0.0180649627000093,0.0,0.0,0.0,-0.0084106093272566,60.0,-24.7481632232666,-0.0,-6.981488098745103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.499332372797652e-05,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.0001000319534796,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,7.388368976535276e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001000326228677,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,0.0004745085316244,290.7776184082031,294.1499938964844,253.5343170166016,252.82408142089844,257.0376892089844,253.4288787841797,289.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121583472937,7.285798186984492e-09,0.0010121511295437,-0.0181393977254629,0.0,0.0,0.0,-0.0084246983751654,60.0,-24.73560905456543,-0.0,-6.984841860457891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,9.500163287157191e-05,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,0.0001000407064566,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,7.389015081571415e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001000413685687,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,0.0004745500336866,290.7728576660156,294.1499938964844,253.5506591796875,252.8367919921875,257.00634765625,253.445053100586,289.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122469393536,7.296137027879013e-09,0.0010122396051883,-0.0181664768606424,0.0,0.0,0.0,-0.0084298243746161,60.0,-24.722108840942383,-0.0,-6.986062572877928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.496795246377589e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,0.0001000052507151,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.386395736830309e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001000059055513,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,0.0004743818426504,290.76324462890625,294.1499938964844,253.5824584960937,252.8614501953125,256.9449462890625,253.47726440429688,289.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118880309164,7.254154166247417e-09,0.0010118808131664,-0.0180565156042575,0.0,0.0,0.0,-0.0084090121090412,60.0,-24.686391830444336,-0.0,-6.981107247838736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.496795246377589e-05,292.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,0.0001000052507151,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.386395736830309e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001000059055513,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369873046875,0.0,0.0,0.0004743818426504,290.76324462890625,294.1499938964844,253.5824584960937,252.8614501953125,256.9449462890625,253.47726440429688,289.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118880309164,7.254154166247417e-09,0.0010118808131664,-0.0180565156042575,0.0,0.0,0.0,-0.0084090121090412,60.0,-24.686391830444336,-0.0,-6.981107247838736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.488141222391278e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,9.991412662202492e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.37966547603719e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.99147741822526e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,0.0004739495925605,290.7535705566406,294.1499938964844,253.6127471923828,252.88479614257807,256.8852233886719,253.5087432861328,289.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109659051522,7.146308877992169e-09,0.0010109588038176,-0.0177740436047315,0.0,0.0,0.0,-0.0083555495366454,60.0,-24.637451171875,-0.0,-6.96838711178316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.488141222391278e-05,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,9.991412662202492e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,7.37966547603719e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.99147741822526e-05,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,0.0004739495925605,290.7535705566406,294.1499938964844,253.6127471923828,252.88479614257807,256.8852233886719,253.5087432861328,289.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109659051522,7.146308877992169e-09,0.0010109588038176,-0.0177740436047315,0.0,0.0,0.0,-0.0083555495366454,60.0,-24.637451171875,-0.0,-6.96838711178316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.477711864747108e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.980431059375404e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,7.371553510893136e-05,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,9.98049508780241e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,0.0004734286630991,290.74383544921875,294.1499938964844,253.6411590576172,252.90655517578125,256.8271484375,253.53912353515625,289.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098544880747,7.0163479470863885e-09,0.0010098475031554,-0.0174336414784193,0.0,0.0,0.0,-0.0082911225035786,60.0,-24.580814361572266,-0.0,-6.953074205284794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.477711864747108e-05,292.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.980431059375404e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,7.371553510893136e-05,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,9.98049508780241e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,0.0004734286630991,290.74383544921875,294.1499938964844,253.6411590576172,252.90655517578125,256.8271484375,253.53912353515625,289.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098544880747,7.0163479470863885e-09,0.0010098475031554,-0.0174336414784193,0.0,0.0,0.0,-0.0082911225035786,60.0,-24.580814361572266,-0.0,-6.953074205284794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.46789950830862e-05,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.970098471967503e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,7.363921758951619e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.970161772798748e-05,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.0004729385545942,290.7340087890625,294.1499938964844,253.66729736328125,252.9264373779297,256.7705383300781,253.5682678222656,289.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088087292388,6.8940688713325934e-09,0.0010088018607348,-0.0171133540570735,0.0,0.0,0.0,-0.0082305027171969,60.0,-24.52381706237793,-0.0,-6.938681451629236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.46789950830862e-05,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.970098471967503e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,7.363921758951619e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.970161772798748e-05,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,0.0004729385545942,290.7340087890625,294.1499938964844,253.66729736328125,252.9264373779297,256.7705383300781,253.5682678222656,289.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088087292388,6.8940688713325934e-09,0.0010088018607348,-0.0171133540570735,0.0,0.0,0.0,-0.0082305027171969,60.0,-24.52381706237793,-0.0,-6.938681451629236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.463312744628638e-05,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,9.96526941889897e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,7.360354356933385e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,9.965331992134452e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.0004727094492409,290.72906494140625,294.1499938964844,253.67941284179688,252.93556213378903,256.74285888671875,253.5821990966797,289.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083199013024,6.836915478203309e-09,0.0010083131492137,-0.0169636495411396,0.0,0.0,0.0,-0.0082021690905094,60.0,-24.4965763092041,-0.0,-6.93195900680621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.458945714868604e-05,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,9.960670286091045e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,7.356957212323323e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,9.960732859326528e-05,291.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47119140625,0.0,0.0,0.0004724913160316,290.72412109375,294.1499938964844,253.69081115722656,252.94412231445312,256.7155456542969,253.59573364257807,289.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078544728457,6.782493233714604e-09,0.0010078477207571,-0.0168210994452238,0.0,0.0,0.0,-0.0081751896068453,60.0,-24.470199584960938,-0.0,-6.925561280013427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.450921788811684e-05,292.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,9.952221444109456e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.350716623477638e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.952283289749177e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,0.0004720905562862,290.7141418457031,294.1499938964844,253.71131896972656,252.95933532714844,256.6618347167969,253.6215209960937,289.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069994023069,6.6824994426895046e-09,0.0010069926502183,-0.0165591761469841,0.0,0.0,0.0,-0.0081256190314888,60.0,-24.420459747314453,-0.0,-6.913813876963104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.450921788811684e-05,292.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,9.952221444109456e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.350716623477638e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.952283289749177e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,0.0004720905562862,290.7141418457031,294.1499938964844,253.71131896972656,252.95933532714844,256.6618347167969,253.6215209960937,289.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069994023069,6.6824994426895046e-09,0.0010069926502183,-0.0165591761469841,0.0,0.0,0.0,-0.0081256190314888,60.0,-24.420459747314453,-0.0,-6.913813876963104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.443875023862348e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,9.94480142253451e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.345235644606873e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.94486254057847e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0004717385745607,290.7040710449219,294.1499938964844,253.7284240722656,252.97178649902344,256.609619140625,253.64508056640625,289.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062482906505,6.594682133709284e-09,0.0010062416549772,-0.0163291469216346,0.0,0.0,0.0,-0.0080820834264159,60.0,-24.37576103210449,-0.0,-6.903505322952699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.443875023862348e-05,292.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,9.94480142253451e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.345235644606873e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.94486254057847e-05,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,0.0004717385745607,290.7040710449219,294.1499938964844,253.7284240722656,252.97178649902344,256.609619140625,253.64508056640625,289.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062482906505,6.594682133709284e-09,0.0010062416549772,-0.0163291469216346,0.0,0.0,0.0,-0.0080820834264159,60.0,-24.37576103210449,-0.0,-6.903505322952699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.437943663215263e-05,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,9.938556468114256e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.340622687479481e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.938616858562456e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,0.0004714423266705,290.6939392089844,294.1499938964844,253.7417755126953,252.9811553955078,256.5585327148437,253.6664428710937,289.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005616155453,6.520765261086581e-09,0.001005609636195,-0.0161355249583721,0.0,0.0,0.0,-0.0080454396083951,60.0,-24.33589744567871,-0.0,-6.89483385940548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.437943663215263e-05,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,9.938556468114256e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,7.340622687479481e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.938616858562456e-05,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222412109375,0.0,0.0,0.0004714423266705,290.6939392089844,294.1499938964844,253.7417755126953,252.9811553955078,256.5585327148437,253.6664428710937,289.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005616155453,6.520765261086581e-09,0.001005609636195,-0.0161355249583721,0.0,0.0,0.0,-0.0080454396083951,60.0,-24.33589744567871,-0.0,-6.89483385940548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.43314953474328e-05,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.933509136317298e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,7.336893759202212e-05,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.933568071573971e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,0.0004712028894573,290.6837463378906,294.1499938964844,253.75099182128903,252.9871826171875,256.5086364746094,253.6849822998047,289.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051050921902,6.461013057901255e-09,0.0010050985729321,-0.0159790068864822,0.0,0.0,0.0,-0.0080158179625868,60.0,-24.30202293395996,-0.0,-6.887828618573621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.43314953474328e-05,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.933509136317298e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,7.336893759202212e-05,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.933568071573971e-05,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,0.0004712028894573,290.6837463378906,294.1499938964844,253.75099182128903,252.9871826171875,256.5086364746094,253.6849822998047,289.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051050921902,6.461013057901255e-09,0.0010050985729321,-0.0159790068864822,0.0,0.0,0.0,-0.0080158179625868,60.0,-24.30202293395996,-0.0,-6.887828618573621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.431224316358566e-05,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,9.931481326930224e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.335396367125213e-05,290.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.9315402621869e-05,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,0.0004711067304015,290.6785888671875,294.1499938964844,253.75392150878903,252.9888458251953,256.4841003417969,253.69314575195312,289.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048998519778,6.437011812465698e-09,0.0010048933327198,-0.015916135162115,0.0,0.0,0.0,-0.0080039193853735,60.0,-24.287309646606445,-0.0,-6.885015579882747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.429625060874967e-05,292.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,9.929798397934064e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,7.334152905968949e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,9.929856605594978e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3897399902344,0.0,0.0,0.0004710268694907,290.6734313964844,294.1499938964844,253.75567626953125,252.98956298828125,256.4598083496094,253.7005310058593,289.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047293035313,6.4170841973520965e-09,0.0010047229006886,-0.0158639345318079,0.0,0.0,0.0,-0.007994039915502,60.0,-24.27415657043457,-0.0,-6.88268073645304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.427462646272032e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,9.927521750796586e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,7.33247070456855e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,9.927579230861738e-05,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.0004709188651759,290.6630859375,294.1499938964844,253.75547790527344,252.9879913330078,256.41180419921875,253.7129821777344,289.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044986847788,6.390118656440791e-09,0.0010044922819361,-0.0157932993024587,0.0,0.0,0.0,-0.007980671711266,60.0,-24.25259017944336,-0.0,-6.87952166344985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.427462646272032e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,9.927521750796586e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,7.33247070456855e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,9.927579230861738e-05,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.0004709188651759,290.6630859375,294.1499938964844,253.75547790527344,252.9879913330078,256.41180419921875,253.7129821777344,289.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044986847788,6.390118656440791e-09,0.0010044922819361,-0.0157932993024587,0.0,0.0,0.0,-0.007980671711266,60.0,-24.25259017944336,-0.0,-6.87952166344985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,9.426690667169169e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,9.926709026331082e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.33187043806538e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,9.926765778800473e-05,291.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,0.0004708803317043,290.6526184082031,294.1499938964844,253.75,252.982177734375,256.3646545410156,253.7216186523437,289.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.3804819205870444e-09,0.0010044098598882,-0.0157680548727512,0.0,0.0,0.0,-0.0079758940264582,60.0,-24.23837661743164,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,9.426690667169169e-05,292.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,9.926709026331082e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.33187043806538e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,9.926765778800473e-05,291.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,0.0004708803317043,290.6526184082031,294.1499938964844,253.75,252.982177734375,256.3646545410156,253.7216186523437,289.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.3804819205870444e-09,0.0010044098598882,-0.0157680548727512,0.0,0.0,0.0,-0.0079758940264582,60.0,-24.23837661743164,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.425076859770344e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,9.92501009022817e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,7.330615335376933e-05,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,9.9250661151018e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,0.0004707997431978,290.6421203613281,294.1499938964844,253.74127197265625,252.97373962402344,256.3181457519531,253.726791381836,289.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042442008852,6.360354465329011e-09,0.0010042379144579,-0.0157153308391571,0.0,0.0,0.0,-0.0079659167677164,60.0,-24.22795867919922,-0.0,-6.876035030245475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.425076859770344e-05,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75567626953125,0.0,0.0,9.92501009022817e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,7.330615335376933e-05,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,9.9250661151018e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,0.0004707997431978,290.6421203613281,294.1499938964844,253.74127197265625,252.97373962402344,256.3181457519531,253.726791381836,289.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042442008852,6.360354465329011e-09,0.0010042379144579,-0.0157153308391571,0.0,0.0,0.0,-0.0079659167677164,60.0,-24.22795867919922,-0.0,-6.876035030245475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.418213448952883e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,9.917783609125765e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,7.325276965275407e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,9.917838906403632e-05,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,0.0004704569582827,290.6315002441406,294.1499938964844,253.7315826416016,252.9644775390625,256.2723388671875,253.728515625,289.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035129962489,6.274828656671616e-09,0.0010035067098215,-0.0154912946745753,0.0,0.0,0.0,-0.0079235192388296,60.0,-24.210697174072266,-0.0,-6.86602277255588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.418213448952883e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,9.917783609125765e-05,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,7.325276965275407e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,9.917838906403632e-05,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,0.0004704569582827,290.6315002441406,294.1499938964844,253.7315826416016,252.9644775390625,256.2723388671875,253.728515625,289.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035129962489,6.274828656671616e-09,0.0010035067098215,-0.0154912946745753,0.0,0.0,0.0,-0.0079235192388296,60.0,-24.210697174072266,-0.0,-6.86602277255588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,9.41207108553499e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,9.911315282806754e-05,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,7.320499571505934e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,9.911370580084622e-05,291.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,0.000470150145702,290.6261901855469,294.1499938964844,253.72637939453125,252.9595489501953,256.2497253417969,253.7283172607422,289.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028585093095,6.1982872168186995e-09,0.0010028523392975,-0.0152907902374863,0.0,0.0,0.0,-0.007885574363172,60.0,-24.19661903381348,-0.0,-6.857068512999831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,9.4048838946037e-05,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,9.903747559292242e-05,290.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,7.314909453270957e-05,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.903802128974348e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0004697911499533,290.620849609375,294.1499938964844,253.720932006836,252.9544372558593,256.22723388671875,253.7276153564453,289.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020927293226,6.108733963117174e-09,0.0010020865593105,-0.0150561984628438,0.0,0.0,0.0,-0.0078411791473627,60.0,-24.179576873779297,-0.0,-6.846599376331143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.392345236847176e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,9.890544606605543e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,7.305157487280667e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,9.89059844869189e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.0004691648646257,290.610107421875,294.1499938964844,253.70936584472656,252.943603515625,256.18280029296875,253.7245483398437,288.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007565142586,5.952500714556663e-09,0.0010007504606619,-0.0146469287574291,0.0,0.0,0.0,-0.0077637271024286,60.0,-24.142837524414062,-0.0,-6.828354059962295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.392345236847176e-05,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,9.890544606605543e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,7.305157487280667e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,9.89059844869189e-05,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.0004691648646257,290.610107421875,294.1499938964844,253.70936584472656,252.943603515625,256.18280029296875,253.7245483398437,288.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007565142586,5.952500714556663e-09,0.0010007504606619,-0.0146469287574291,0.0,0.0,0.0,-0.0077637271024286,60.0,-24.142837524414062,-0.0,-6.828354059962295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.383777796756476e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.88152314675972e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,7.298493437701836e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.881576261250302e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,0.0004687369219027,290.59930419921875,294.1499938964844,253.69688415527344,252.9320373535156,256.1390075683594,253.71954345703125,288.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457367835274e-09,0.0009998375317081,-0.0143672442063689,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.11297416687012,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,9.383777796756476e-05,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.88152314675972e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,7.298493437701836e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.881576261250302e-05,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,0.0004687369219027,290.59930419921875,294.1499938964844,253.69688415527344,252.9320373535156,256.1390075683594,253.71954345703125,288.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457367835274e-09,0.0009998375317081,-0.0143672442063689,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.11297416687012,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.375333320349456e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,9.872631198959424e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.291925430763513e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,9.872683585854249e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,0.0004683151200879,290.58843994140625,294.1499938964844,253.6835174560547,252.91970825195312,256.0957946777344,253.71299743652344,288.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510733431847e-09,0.0009989377576857,-0.0140915857627987,0.0,0.0,0.0,-0.0076586343348026,60.0,-24.08694267272949,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
