time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601920,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.375333320349456e-05,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,9.872631198959424e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.291925430763513e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,9.872683585854249e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,0.0004683151200879,290.58843994140625,294.1499938964844,253.6835174560547,252.91970825195312,256.0957946777344,253.71299743652344,288.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740510733431847e-09,0.0009989377576857,-0.0140915857627987,0.0,0.0,0.0,-0.0076586343348026,60.0,-24.08694267272949,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.366793528897688e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,9.863639570539816e-05,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,7.285283936653286e-05,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,9.863691229838878e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,0.0004678886034525,290.5775146484375,294.1499938964844,253.66929626464844,252.9066772460937,256.0530700683594,253.70526123046875,288.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634099409235205e-09,0.000998027739115,-0.0138128194957971,0.0,0.0,0.0,-0.0076058814302086,60.0,-24.06220436096192,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.366793528897688e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,9.863639570539816e-05,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,7.285283936653286e-05,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,9.863691229838878e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447509765625,0.0,0.0,0.0004678886034525,290.5775146484375,294.1499938964844,253.66929626464844,252.9066772460937,256.0530700683594,253.70526123046875,288.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634099409235205e-09,0.000998027739115,-0.0138128194957971,0.0,0.0,0.0,-0.0076058814302086,60.0,-24.06220436096192,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.36244468903169e-05,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,9.859059355221687e-05,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,7.281901343958452e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,9.85911101452075e-05,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,0.0004676713433582,290.5720520019531,294.1499938964844,253.661865234375,252.89990234375,256.03192138671875,253.7008819580078,288.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.5799018738866835e-09,0.0009975642897188,-0.0136708356440067,0.0,0.0,0.0,-0.0075790132395923,60.0,-24.050052642822266,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.358033275930212e-05,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,9.854415111476555e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.278470002347603e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,9.854466043179856e-05,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,0.0004674510273616,290.5665283203125,294.1499938964844,253.6542205810547,252.8929443359375,256.0108947753906,253.6962280273437,288.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524937840561961e-09,0.0009970943210646,-0.0135268429294228,0.0,0.0,0.0,-0.0075517655350267,60.0,-24.037925720214844,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.348912863060832e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,9.844811575021596e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,7.271376671269536e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,9.844861779129133e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0004669954651035,290.55548095703125,294.1499938964844,253.6383209228516,252.87852478027344,255.96920776367188,253.6861572265625,288.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961279574781,5.411290082690812e-09,0.000996122485958,-0.0132291121408343,0.0,0.0,0.0,-0.0074954251758754,60.0,-24.013547897338867,-0.0,-6.765338156355939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.348912863060832e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,9.844811575021596e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,7.271376671269536e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,9.844861779129133e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,0.0004669954651035,290.55548095703125,294.1499938964844,253.6383209228516,252.87852478027344,255.96920776367188,253.6861572265625,288.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961279574781,5.411290082690812e-09,0.000996122485958,-0.0132291121408343,0.0,0.0,0.0,-0.0074954251758754,60.0,-24.013547897338867,-0.0,-6.765338156355939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.339235839433968e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,9.834621596382932e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,7.263849693117663e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,9.834671072894709e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004665121086873,290.5443725585937,294.1499938964844,253.62161254882807,252.86343383789065,255.9280548095703,253.675033569336,288.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950967505574,5.290706983629434e-09,0.0009950913954526,-0.0129132075235247,0.0,0.0,0.0,-0.0074356468394398,60.0,-23.988550186157227,-0.0,-6.751337622290522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.339235839433968e-05,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,9.834621596382932e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,7.263849693117663e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,9.834671072894709e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004665121086873,290.5443725585937,294.1499938964844,253.62161254882807,252.86343383789065,255.9280548095703,253.675033569336,288.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950967505574,5.290706983629434e-09,0.0009950913954526,-0.0129132075235247,0.0,0.0,0.0,-0.0074356468394398,60.0,-23.988550186157227,-0.0,-6.751337622290522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.328887244919316e-05,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,9.823724394664168e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,7.255801028804854e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,9.823773143580183e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004659951664507,290.533203125,294.1499938964844,253.6041259765625,252.8477020263672,255.88735961914065,253.66305541992188,288.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161754135230012e-09,0.0009939887095242,-0.0125753730535507,0.0,0.0,0.0,-0.0073717194609344,60.0,-23.962575912475582,-0.0,-6.736381408245506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.328887244919316e-05,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66412353515625,0.0,0.0,9.823724394664168e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,7.255801028804854e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,9.823773143580183e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004659951664507,290.533203125,294.1499938964844,253.6041259765625,252.8477020263672,255.88735961914065,253.66305541992188,288.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161754135230012e-09,0.0009939887095242,-0.0125753730535507,0.0,0.0,0.0,-0.0073717194609344,60.0,-23.962575912475582,-0.0,-6.736381408245506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,9.31775284698233e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.811999916564672e-05,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,7.247141184052452e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,9.812048665480688e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004654390504583,290.52197265625,294.1499938964844,253.5858612060547,252.83132934570312,255.8471221923828,253.6503295898437,288.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.0230211101620625e-09,0.0009928024373948,-0.0122119095176458,0.0,0.0,0.0,-0.0073029436171054,60.0,-23.93528175354004,-0.0,-6.72030964210535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,9.31775284698233e-05,292.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.811999916564672e-05,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,7.247141184052452e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,9.812048665480688e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004654390504583,290.52197265625,294.1499938964844,253.5858612060547,252.83132934570312,255.8471221923828,253.6503295898437,288.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.0230211101620625e-09,0.0009928024373948,-0.0122119095176458,0.0,0.0,0.0,-0.0073029436171054,60.0,-23.93528175354004,-0.0,-6.72030964210535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,9.31189424591139e-05,292.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,9.805830632103608e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,7.24258425179869e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.805879381019622e-05,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004651464114431,290.5163269042969,294.1499938964844,253.5764617919922,252.8229217529297,255.82716369628903,253.64370727539065,288.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.9500208376684895e-09,0.0009921782184392,-0.0120206568390131,0.0,0.0,0.0,-0.007266754284501,60.0,-23.92108917236328,-0.0,-6.71185986789169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,9.30585592868738e-05,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,9.799472900340334e-05,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,7.237887621158734e-05,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,9.799520194064826e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004648447793442,290.5106811523437,294.1499938964844,253.56686401367188,252.81434631347656,255.8072967529297,253.636947631836,288.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874783243735692e-09,0.0009915349073708,-0.0118235405534505,0.0,0.0,0.0,-0.0072294557467103,60.0,-23.90655899047852,-0.0,-6.7031571404641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.293309994973242e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63543701171875,0.0,0.0,9.7862612165045e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,7.228129834402353e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,9.786308510228992e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004642181156668,290.4993591308594,294.1499938964844,253.54714965820312,252.7967834472656,255.7678375244141,253.6230316162109,288.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.718455404173483e-09,0.0009901981102302,-0.0114139709621667,0.0,0.0,0.0,-0.0071519576013088,60.0,-23.876598358154297,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.293309994973242e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63543701171875,0.0,0.0,9.7862612165045e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938903808594,0.0,0.0,7.228129834402353e-05,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,9.786308510228992e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004642181156668,290.4993591308594,294.1499938964844,253.54714965820312,252.7967834472656,255.7678375244141,253.6230316162109,288.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.718455404173483e-09,0.0009901981102302,-0.0114139709621667,0.0,0.0,0.0,-0.0071519576013088,60.0,-23.876598358154297,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,9.280384983867408e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,9.772650810191408e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,7.218076643766835e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,9.77269737632014e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004635725053958,290.4879455566406,294.1499938964844,253.5267333984375,252.7786407470703,255.728744506836,253.60861206054688,288.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557406896310567e-09,0.000988820916973,-0.010992026887834,0.0,0.0,0.0,-0.007072118576616,60.0,-23.84573554992676,-0.0,-6.666508767239065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,9.280384983867408e-05,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,9.772650810191408e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,7.218076643766835e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,9.77269737632014e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004635725053958,290.4879455566406,294.1499938964844,253.5267333984375,252.7786407470703,255.728744506836,253.60861206054688,288.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557406896310567e-09,0.000988820916973,-0.010992026887834,0.0,0.0,0.0,-0.007072118576616,60.0,-23.84573554992676,-0.0,-6.666508767239065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.267480345442892e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160583496094,0.0,0.0,9.75906223175116e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,7.208040187833831e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,9.759108070284128e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004629279137589,290.4765319824219,294.1499938964844,253.505615234375,252.7599334716797,255.69004821777344,253.5937042236328,288.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615960189365e-09,0.0009874460520222,-0.0105707515031099,0.0,0.0,0.0,-0.0069924071431159,60.0,-23.81483268737793,-0.0,-6.647980654861385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.267480345442892e-05,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160583496094,0.0,0.0,9.75906223175116e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,7.208040187833831e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,9.759108070284128e-05,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004629279137589,290.4765319824219,294.1499938964844,253.505615234375,252.7599334716797,255.69004821777344,253.5937042236328,288.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615960189365e-09,0.0009874460520222,-0.0105707515031099,0.0,0.0,0.0,-0.0069924071431159,60.0,-23.81483268737793,-0.0,-6.647980654861385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.255053009837866e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,9.74597642198205e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,7.198374078143388e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,9.74602226051502e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0004623071872629,290.46502685546875,294.1499938964844,253.48385620117188,252.74069213867188,255.6517028808593,253.578369140625,288.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241774931301734e-09,0.0009861219441518,-0.0101650608703494,0.0,0.0,0.0,-0.006915645673871,60.0,-23.784988403320312,-0.0,-6.630161664133993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.255053009837866e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,9.74597642198205e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,7.198374078143388e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,9.74602226051502e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0004623071872629,290.46502685546875,294.1499938964844,253.48385620117188,252.74069213867188,255.6517028808593,253.578369140625,288.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241774931301734e-09,0.0009861219441518,-0.0101650608703494,0.0,0.0,0.0,-0.006915645673871,60.0,-23.784988403320312,-0.0,-6.630161664133993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,9.249199501937257e-05,292.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,9.739812958287077e-05,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,7.193821511464193e-05,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,9.739858069224284e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004620147810783,290.4592590332031,294.1499938964844,253.4727325439453,252.7308654785156,255.6326599121093,253.57052612304688,288.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502381809,4.168840384011219e-09,0.0009854981908574,-0.0099739665165543,0.0,0.0,0.0,-0.0068794884718954,60.0,-23.770893096923828,-0.0,-6.621776549309288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,9.243619570042938e-05,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,9.733937622513622e-05,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424377441406,0.0,0.0,7.189482130343094e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,9.733982005855069e-05,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0004617360827978,290.4534912109375,294.1499938964844,253.46144104003903,252.72091674804688,255.6136932373047,253.5625915527344,288.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849077323451,4.099315109584722e-09,0.0009849036578088,-0.0097918044775724,0.0,0.0,0.0,-0.0068450216203927,60.0,-23.757413864135746,-0.0,-6.613788627873873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,9.2336478701327e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,9.723436960484833e-05,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,7.181725959526375e-05,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.72348134382628e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0004612379998434,290.44189453125,294.1499938964844,253.4384155273437,252.70065307617188,255.57598876953125,253.54641723632807,288.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975065165917613e-09,0.0009838411351665,-0.0094662560150027,0.0,0.0,0.0,-0.0067834253422915,60.0,-23.733304977416992,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,9.2336478701327e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,9.723436960484833e-05,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,7.181725959526375e-05,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.72348134382628e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0004612379998434,290.44189453125,294.1499938964844,253.4384155273437,252.70065307617188,255.57598876953125,253.54641723632807,288.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975065165917613e-09,0.0009838411351665,-0.0094662560150027,0.0,0.0,0.0,-0.0067834253422915,60.0,-23.733304977416992,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,9.22557883313857e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,9.714940097182988e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,7.17544971848838e-05,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,9.714983752928674e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004608349408954,290.43023681640625,294.1499938964844,253.414794921875,252.67990112304688,255.53857421875,253.5297241210937,288.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829851333051,3.874516263380201e-09,0.0009829812915995,-0.0092028053477406,0.0,0.0,0.0,-0.0067335786297917,60.0,-23.71401023864746,-0.0,-6.587993794937574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,9.22557883313857e-05,292.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,9.714940097182988e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,7.17544971848838e-05,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,9.714983752928674e-05,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004608349408954,290.43023681640625,294.1499938964844,253.414794921875,252.67990112304688,255.53857421875,253.5297241210937,288.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829851333051,3.874516263380201e-09,0.0009829812915995,-0.0092028053477406,0.0,0.0,0.0,-0.0067335786297917,60.0,-23.71401023864746,-0.0,-6.587993794937574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,9.219741332344712e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,9.708794095786288e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,7.17090952093713e-05,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,9.708837023936212e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0004605433787219,290.41851806640625,294.1499938964844,253.3905792236328,252.6586761474609,255.5014190673828,253.512451171875,288.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823630098253,3.8017784476096494e-09,0.0009823591681197,-0.009012222290039,0.0,0.0,0.0,-0.0066975187510252,60.0,-23.700336456298828,-0.0,-6.579658418104374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,9.219741332344712e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,9.708794095786288e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,7.17090952093713e-05,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,9.708837023936212e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0004605433787219,290.41851806640625,294.1499938964844,253.3905792236328,252.6586761474609,255.5014190673828,253.512451171875,288.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823630098253,3.8017784476096494e-09,0.0009823591681197,-0.009012222290039,0.0,0.0,0.0,-0.0066975187510252,60.0,-23.700336456298828,-0.0,-6.579658418104374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,9.216317994287238e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.705189586384222e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,7.1682472480461e-05,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,9.705231786938384e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0004603724228218,290.4067687988281,294.1499938964844,253.3658142089844,252.63699340820312,255.4644927978516,253.4945526123047,288.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819980477914,3.759117905843823e-09,0.0009819943225011,-0.0089004440233111,0.0,0.0,0.0,-0.0066763698123395,60.0,-23.692699432373047,-0.0,-6.57477201571055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,9.216317994287238e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,9.705189586384222e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,7.1682472480461e-05,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,9.705231786938384e-05,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0004603724228218,290.4067687988281,294.1499938964844,253.3658142089844,252.63699340820312,255.4644927978516,253.4945526123047,288.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819980477914,3.759117905843823e-09,0.0009819943225011,-0.0089004440233111,0.0,0.0,0.0,-0.0066763698123395,60.0,-23.692699432373047,-0.0,-6.57477201571055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,9.215546015184373e-05,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514831542969,0.0,0.0,9.704376861918718e-05,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,7.16764698154293e-05,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,9.70441906247288e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0004603338602464,290.40087890625,294.1499938964844,253.3532257080078,252.62599182128903,255.4461212158203,253.4852600097656,288.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819157421588,3.749494048577162e-09,0.0009819120168685,-0.0088752284646034,0.0,0.0,0.0,-0.0066715986467897,60.0,-23.691680908203125,-0.0,-6.573669963927389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,9.215383761329576e-05,292.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,9.704205876914784e-05,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,7.167520379880443e-05,290.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,9.704248077468948e-05,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004603257402777,290.3949584960937,294.1499938964844,253.34051513671875,252.6148834228516,255.42779541015625,253.47576904296875,288.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.7474610081744694e-09,0.0009818945545703,-0.0088699012994766,0.0,0.0,0.0,-0.0066705904901027,60.0,-23.692211151123047,-0.0,-6.573436905910057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,9.21687824302353e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,9.705779666546732e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,7.168682350311428e-05,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,9.705821139505132e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0004604004207067,290.383056640625,294.1499938964844,253.314682006836,252.5923614501953,255.39129638671875,253.4560546875,288.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820573031902,3.766063905175088e-09,0.0009820535778999,-0.0089186448603868,0.0,0.0,0.0,-0.0066798124462366,60.0,-23.69816398620605,-0.0,-6.575567113031866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,9.21687824302353e-05,292.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,9.705779666546732e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,7.168682350311428e-05,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,9.705821139505132e-05,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0004604004207067,290.383056640625,294.1499938964844,253.314682006836,252.5923614501953,255.39129638671875,253.4560546875,288.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820573031902,3.766063905175088e-09,0.0009820535778999,-0.0089186448603868,0.0,0.0,0.0,-0.0066798124462366,60.0,-23.69816398620605,-0.0,-6.575567113031866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,9.220662468578666e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,9.709766163723545e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,7.171626202762127e-05,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,9.709806909086184e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0004605894791893,290.37109375,294.1499938964844,253.28836059570312,252.56944274902344,255.35494995117188,253.4353179931641,288.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824604494497,3.8132048629790916e-09,0.000982456607744,-0.0090421605855226,0.0,0.0,0.0,-0.0067031821236014,60.0,-23.71031951904297,-0.0,-6.580967237823644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,9.220662468578666e-05,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,9.709766163723545e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,7.171626202762127e-05,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,9.709806909086184e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,0.0004605894791893,290.37109375,294.1499938964844,253.28836059570312,252.56944274902344,255.35494995117188,253.4353179931641,288.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824604494497,3.8132048629790916e-09,0.000982456607744,-0.0090421605855226,0.0,0.0,0.0,-0.0067031821236014,60.0,-23.71031951904297,-0.0,-6.580967237823644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
