time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604260,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,9.226478141499685e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,9.7158903372474e-05,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,7.176149665610865e-05,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,9.71593108261004e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.0004608800227288,290.35906982421875,294.1499938964844,253.2615661621093,252.546142578125,255.3187561035156,253.41329956054688,288.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830798953771,3.8856482476035126e-09,0.0009830760536715,-0.0092319725081324,0.0,0.0,0.0,-0.0067390948534011,60.0,-23.72880172729492,-0.0,-6.589269929691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,9.226478141499685e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,9.7158903372474e-05,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,7.176149665610865e-05,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,9.71593108261004e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.0004608800227288,290.35906982421875,294.1499938964844,253.2615661621093,252.546142578125,255.3187561035156,253.41329956054688,288.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830798953771,3.8856482476035126e-09,0.0009830760536715,-0.0092319725081324,0.0,0.0,0.0,-0.0067390948534011,60.0,-23.72880172729492,-0.0,-6.589269929691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72027587890625,0.0,0.0,9.233957098331302e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,9.723766561364756e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,7.181966066127643e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.723805851535872e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0004612535994965,290.34698486328125,294.1499938964844,253.2343139648437,252.52247619628903,255.2826995849609,253.3900909423828,288.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838766418397,3.978808837956649e-09,0.0009838725673034,-0.0094760656356811,0.0,0.0,0.0,-0.006785278674215,60.0,-23.75210762023925,-0.0,-6.59995507135136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72027587890625,0.0,0.0,9.233957098331302e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,9.723766561364756e-05,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,7.181966066127643e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.723805851535872e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0004612535994965,290.34698486328125,294.1499938964844,253.2343139648437,252.52247619628903,255.2826995849609,253.3900909423828,288.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838766418397,3.978808837956649e-09,0.0009838725673034,-0.0094760656356811,0.0,0.0,0.0,-0.006785278674215,60.0,-23.75210762023925,-0.0,-6.59995507135136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,9.238236089004204e-05,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,9.72827256191522e-05,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,7.185294816736132e-05,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,9.728311852086335e-05,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0004614673671312,290.3409118652344,294.1499938964844,253.22052001953125,252.5105133056641,255.26470947265625,253.37796020507807,288.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843324078246,4.0321137539933716e-09,0.0009843284497037,-0.0096157304942607,0.0,0.0,0.0,-0.0068117040209472,60.0,-23.76551628112793,-0.0,-6.60607213376352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,9.242798842024058e-05,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,9.733077604323626e-05,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,7.188843301264569e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,9.733116894494742e-05,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0004616953083314,290.3348388671875,294.1499938964844,253.2066192626953,252.4984741210937,255.24676513671875,253.36550903320312,288.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848185582086,4.08895495240813e-09,0.0009848144836723,-0.0097646610811352,0.0,0.0,0.0,-0.0068398830480873,60.0,-23.779823303222656,-0.0,-6.612599179334211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,9.252600284526125e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,9.743399277795106e-05,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,7.196466322056949e-05,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5991516113281,0.0,0.0,9.74343784037046e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0004621848929673,290.3226013183594,294.1499938964844,253.17849731445312,252.47413635253903,255.2109222412109,253.33966064453125,288.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858626872301,4.211053283853516e-09,0.0009858584962785,-0.0100845685228705,0.0,0.0,0.0,-0.006900412030518,60.0,-23.810762405395508,-0.0,-6.626628845651794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,9.252600284526125e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,9.743399277795106e-05,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,7.196466322056949e-05,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5991516113281,0.0,0.0,9.74343784037046e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0004621848929673,290.3226013183594,294.1499938964844,253.17849731445312,252.47413635253903,255.2109222412109,253.33966064453125,288.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858626872301,4.211053283853516e-09,0.0009858584962785,-0.0100845685228705,0.0,0.0,0.0,-0.006900412030518,60.0,-23.810762405395508,-0.0,-6.626628845651794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,9.262977255275472e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735412597656,0.0,0.0,9.75432776613161e-05,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,7.204537541838363e-05,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871276855469,0.0,0.0,9.754366328706963e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0004627032903954,290.3102722167969,294.1499938964844,253.1499938964844,252.4495086669922,255.1751708984375,253.3126373291016,288.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869682835415,4.340330317376129e-09,0.0009869639761745,-0.010423282161355,0.0,0.0,0.0,-0.0069645005278289,60.0,-23.843950271606445,-0.0,-6.641500505111253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,9.262977255275472e-05,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735412597656,0.0,0.0,9.75432776613161e-05,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,7.204537541838363e-05,290.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871276855469,0.0,0.0,9.754366328706963e-05,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0004627032903954,290.3102722167969,294.1499938964844,253.1499938964844,252.4495086669922,255.1751708984375,253.3126373291016,288.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869682835415,4.340330317376129e-09,0.0009869639761745,-0.010423282161355,0.0,0.0,0.0,-0.0069645005278289,60.0,-23.843950271606445,-0.0,-6.641500505111253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,9.274011244997382e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,9.7659467428457e-05,290.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,7.213119533844292e-05,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,9.765984577825292e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0004632544587366,290.29791259765625,294.1499938964844,253.11959838867188,252.4232635498047,255.1394805908203,253.2843017578125,288.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881437290459,4.477782145073661e-09,0.0009881393052637,-0.0107834096997976,0.0,0.0,0.0,-0.0070326412096619,60.0,-23.87962532043457,-0.0,-6.657330686721252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,9.274011244997382e-05,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,9.7659467428457e-05,290.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,7.213119533844292e-05,290.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,9.765984577825292e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0004632544587366,290.29791259765625,294.1499938964844,253.11959838867188,252.4232635498047,255.1394805908203,253.2843017578125,288.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881437290459,4.477782145073661e-09,0.0009881393052637,-0.0107834096997976,0.0,0.0,0.0,-0.0070326412096619,60.0,-23.87962532043457,-0.0,-6.657330686721252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,9.285791020374744e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,9.77835152298212e-05,290.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,7.222281419672072e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,9.778389357961714e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0004638429090846,290.28546142578125,294.1499938964844,253.08599853515625,252.394287109375,255.1038055419922,253.2543029785156,288.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893988026306,4.624532312647034e-09,0.0009893941460177,-0.0111678950488567,0.0,0.0,0.0,-0.007105391472578,60.0,-23.918960571289062,-0.0,-6.674252261973379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,9.285791020374744e-05,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,9.77835152298212e-05,290.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591796875,0.0,0.0,7.222281419672072e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,9.778389357961714e-05,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511962890625,0.0,0.0,0.0004638429090846,290.28546142578125,294.1499938964844,253.08599853515625,252.394287109375,255.1038055419922,253.2543029785156,288.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893988026306,4.624532312647034e-09,0.0009893941460177,-0.0111678950488567,0.0,0.0,0.0,-0.007105391472578,60.0,-23.918960571289062,-0.0,-6.674252261973379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,9.291930473409592e-05,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,9.784816938918084e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,7.22705663065426e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567932128906,0.0,0.0,9.784854773897678e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0004641496052499,290.2792053222656,294.1499938964844,253.0680694580078,252.3788604736328,255.08595275878903,253.238510131836,288.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900529403239,4.701018685437931e-09,0.0009900481672957,-0.0113682867959141,0.0,0.0,0.0,-0.0071433093398809,60.0,-23.940135955810547,-0.0,-6.683080044922465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409606933594,0.0,0.0,9.298189979745076e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,9.791408956516534e-05,290.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,7.231925701489672e-05,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,9.791446063900366e-05,291.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0004644622968044,290.2729187011719,294.1499938964844,253.04946899414065,252.3628387451172,255.06808471679688,253.22218322753903,288.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.7789985302415525e-09,0.0009907149942591,-0.0115725910291075,0.0,0.0,0.0,-0.0071819671429693,60.0,-23.962141036987305,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.310957102570684e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,9.804853470996022e-05,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,7.241855200845748e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,9.804890578379856e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0004651000490412,290.26031494140625,294.1499938964844,253.0103302001953,252.32913208007807,255.03225708007807,253.18785095214844,288.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938047304392512e-09,0.000992075074464,-0.0119892880320549,0.0,0.0,0.0,-0.0072608147747814,60.0,-24.00840377807617,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.310957102570684e-05,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,9.804853470996022e-05,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,7.241855200845748e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,9.804890578379856e-05,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0004651000490412,290.26031494140625,294.1499938964844,253.0103302001953,252.32913208007807,255.03225708007807,253.18785095214844,288.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938047304392512e-09,0.000992075074464,-0.0119892880320549,0.0,0.0,0.0,-0.0072608147747814,60.0,-24.00840377807617,-0.0,-6.710475020099693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,9.323856647824869e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,9.818438411457464e-05,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188659667969,0.0,0.0,7.251888746395707e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,9.818474791245536e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0004657444369513,290.2476501464844,294.1499938964844,252.9688873291016,252.2934417724609,254.9962921142578,253.1511993408203,288.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098752975385423e-09,0.0009934492409229,-0.0124103184789419,0.0,0.0,0.0,-0.007340483367443,60.0,-24.057024002075195,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141662597656,0.0,0.0,9.323856647824869e-05,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193115234375,0.0,0.0,9.818438411457464e-05,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188659667969,0.0,0.0,7.251888746395707e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,9.818474791245536e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0004657444369513,290.2476501464844,294.1499938964844,252.9688873291016,252.2934417724609,254.9962921142578,253.1511993408203,288.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.098752975385423e-09,0.0009934492409229,-0.0124103184789419,0.0,0.0,0.0,-0.007340483367443,60.0,-24.057024002075195,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,9.336691437056288e-05,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,9.831954230321573e-05,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,7.261871360242367e-05,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137023925781,0.0,0.0,9.83198988251388e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0004663855652324,290.2348937988281,294.1499938964844,252.9254150390625,252.25601196289065,254.96017456054688,253.1124725341797,288.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.2586464072135194e-09,0.0009948165388777,-0.0128292152658104,0.0,0.0,0.0,-0.0074197496287524,60.0,-24.1071834564209,-0.0,-6.747617220526081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,9.336691437056288e-05,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082336425781,0.0,0.0,9.831954230321573e-05,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053466796875,0.0,0.0,7.261871360242367e-05,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137023925781,0.0,0.0,9.83198988251388e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,0.0004663855652324,290.2348937988281,294.1499938964844,252.9254150390625,252.25601196289065,254.96017456054688,253.1124725341797,288.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948217775672,5.2586464072135194e-09,0.0009948165388777,-0.0128292152658104,0.0,0.0,0.0,-0.0074197496287524,60.0,-24.1071834564209,-0.0,-6.747617220526081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,9.349212632514536e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,9.845139720709994e-05,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,7.27160950191319e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.845175372902304e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,0.0004670110356528,290.2220764160156,294.1499938964844,252.8802185058593,252.2170867919922,254.9238739013672,253.0714569091797,288.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.158302307128903,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,9.349212632514536e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,9.845139720709994e-05,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,7.27160950191319e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,9.845175372902304e-05,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,0.0004670110356528,290.2220764160156,294.1499938964844,252.8802185058593,252.2170867919922,254.9238739013672,253.0714569091797,288.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.158302307128903,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58038330078125,0.0,0.0,9.355294605484232e-05,291.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915100097656,0.0,0.0,9.85154474619776e-05,290.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849609375,0.0,0.0,7.276340329553932e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,9.85158039839007e-05,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0004673148796427,290.2156677246094,294.1499938964844,252.8570709228516,252.1971435546875,254.9056396484375,253.05015563964844,288.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.49040501951481e-09,0.0009967983933165,-0.0134363761171698,0.0,0.0,0.0,-0.0075346427038311,60.0,-24.1839656829834,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,9.361234697280452e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,9.857799886958674e-05,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.578125,0.0,0.0,7.280959835043177e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,9.857834811555222e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0004676115931943,290.2091979980469,294.1499938964844,252.83360290527344,252.1769256591797,254.8873443603516,253.0283203125,288.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564402716373705e-09,0.0009974311105906,-0.0136302327737212,0.0,0.0,0.0,-0.0075713265687227,60.0,-24.20957374572754,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,9.37261211220175e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,9.86978120636195e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,7.289808854693547e-05,290.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,9.869816130958498e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0004681799036916,290.1962585449219,294.1499938964844,252.78585815429688,252.13577270507807,254.85060119628903,252.98321533203125,288.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.260332107543945,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,9.37261211220175e-05,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,9.86978120636195e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,7.289808854693547e-05,290.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,9.869816130958498e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0004681799036916,290.1962585449219,294.1499938964844,252.78585815429688,252.13577270507807,254.85060119628903,252.98321533203125,288.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.260332107543945,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463256835937,0.0,0.0,9.383205906488e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,9.880937432171776e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,7.29804887669161e-05,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,9.880971629172564e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0004687091277446,290.1832275390625,294.1499938964844,252.73727416992188,252.0938873291016,254.81358337402344,252.93634033203125,288.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838117544954002e-09,0.0009997717570513,-0.0143472850322723,0.0,0.0,0.0,-0.0077070193365216,60.0,-24.309961318969727,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463256835937,0.0,0.0,9.383205906488e-05,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,9.880937432171776e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,7.29804887669161e-05,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,9.880971629172564e-05,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0004687091277446,290.1832275390625,294.1499938964844,252.73727416992188,252.0938873291016,254.81358337402344,252.93634033203125,288.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838117544954002e-09,0.0009997717570513,-0.0143472850322723,0.0,0.0,0.0,-0.0077070193365216,60.0,-24.309961318969727,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326232910156,0.0,0.0,9.392932406626642e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,9.891179797705264e-05,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,7.305613689823076e-05,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,9.89121399470605e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0004691949870903,290.1701354980469,294.1499938964844,252.68817138671875,252.051513671875,254.77633666992188,252.8880310058593,288.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670868486166,60.0,-24.357999801635746,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326232910156,0.0,0.0,9.392932406626642e-05,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,9.891179797705264e-05,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,7.305613689823076e-05,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,9.89121399470605e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,0.0004691949870903,290.1701354980469,294.1499938964844,252.68817138671875,252.051513671875,254.77633666992188,252.8880310058593,288.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670868486166,60.0,-24.357999801635746,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,9.401739953318612e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,9.900455188471824e-05,290.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.523193359375,0.0,0.0,7.31246400391683e-05,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.0,0.0,9.90048938547261e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0004696349787991,290.156982421875,294.1499938964844,252.6388397216797,252.0089111328125,254.73883056640625,252.83859252929688,288.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.40404891967773,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,9.401739953318612e-05,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,9.900455188471824e-05,290.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.523193359375,0.0,0.0,7.31246400391683e-05,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.0,0.0,9.90048938547261e-05,291.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0004696349787991,290.156982421875,294.1499938964844,252.6388397216797,252.0089111328125,254.73883056640625,252.83859252929688,288.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.40404891967773,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,9.405786113347858e-05,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33453369140625,0.0,0.0,9.90471598925069e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,7.315610855584964e-05,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317626953125,0.0,0.0,9.904749458655716e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0004698370757978,290.1503601074219,294.1499938964844,252.6141662597656,251.98760986328125,254.7199859619141,252.81353759765625,288.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.11940897954355e-09,0.0010021771304309,-0.0150841642171144,0.0,0.0,0.0,-0.0078464681282639,60.0,-24.426177978515625,-0.0,-6.847847089375136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50506591796875,0.0,0.0,9.409800986759365e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287353515625,0.0,0.0,9.908944048220292e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50933837890625,0.0,0.0,7.318733696592972e-05,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42535400390625,0.0,0.0,9.908977517625316e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,0.0004700376593973,290.14373779296875,294.1499938964844,252.5895538330078,251.96633911132807,254.70106506347656,252.788314819336,288.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026111267507,6.169428967695012e-09,0.0010026049567386,-0.0152151947841048,0.0,0.0,0.0,-0.0078712655231356,60.0,-24.447938919067383,-0.0,-6.853694145547706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,9.419242269359528e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,9.918887371895836e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,7.326077320612967e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,9.9189201137051e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0004705092869699,290.1304626464844,294.1499938964844,252.5406494140625,251.924057006836,254.6630859375,252.73745727539065,288.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036169551312,6.287049991726691e-09,0.0010036106687039,-0.0155233098194003,0.0,0.0,0.0,-0.0079295746982097,60.0,-24.492610931396484,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,9.419242269359528e-05,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171081542969,0.0,0.0,9.918887371895836e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,7.326077320612967e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125366210937,0.0,0.0,9.9189201137051e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0004705092869699,290.1304626464844,294.1499938964844,252.5406494140625,251.924057006836,254.6630859375,252.73745727539065,288.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036169551312,6.287049991726691e-09,0.0010036106687039,-0.0155233098194003,0.0,0.0,0.0,-0.0079295746982097,60.0,-24.492610931396484,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,9.42657279665582e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,9.926606435328722e-05,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,7.331778760999441e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,9.926639177137986e-05,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0004708754713647,290.1171264648437,294.1499938964844,252.4923858642578,251.8823089599609,254.62486267089844,252.686264038086,288.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378363170966851e-09,0.0010043915826827,-0.0157625060528516,0.0,0.0,0.0,-0.007974843494594,60.0,-24.536422729492188,-0.0,-6.878144631627947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
