time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606600,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773864746094,0.0,0.0,9.42657279665582e-05,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3053894042969,0.0,0.0,9.926606435328722e-05,290.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815368652344,0.0,0.0,7.331778760999441e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,9.926639177137986e-05,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0004708754713647,290.1171264648437,294.1499938964844,252.4923858642578,251.8823089599609,254.62486267089844,252.686264038086,288.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378363170966851e-09,0.0010043915826827,-0.0157625060528516,0.0,0.0,0.0,-0.007974843494594,60.0,-24.536422729492188,-0.0,-6.878144631627947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,9.427037730347364e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,9.927096107276157e-05,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4675598144531,0.0,0.0,7.332140376092866e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866882324219,0.0,0.0,9.92712884908542e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0004708987253252,290.10369873046875,294.1499938964844,252.44509887695312,251.8413543701172,254.58648681640625,252.6356201171875,288.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044476948678,6.384146988835937e-09,0.0010044412920251,-0.0157776568084955,0.0,0.0,0.0,-0.0079777119681239,60.0,-24.567188262939453,-0.0,-6.878821778855126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,9.427037730347364e-05,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,9.927096107276157e-05,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4675598144531,0.0,0.0,7.332140376092866e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866882324219,0.0,0.0,9.92712884908542e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0004708987253252,290.10369873046875,294.1499938964844,252.44509887695312,251.8413543701172,254.58648681640625,252.6356201171875,288.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044476948678,6.384146988835937e-09,0.0010044412920251,-0.0157776568084955,0.0,0.0,0.0,-0.0079777119681239,60.0,-24.567188262939453,-0.0,-6.878821778855126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,9.421534196007995e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,9.92130153463222e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,7.327859930228442e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,9.921333548845725e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,0.0004706238396465,290.0902404785156,294.1499938964844,252.3990478515625,251.80145263671875,254.54795837402344,252.58624267578125,288.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.3155702889616805e-09,0.0010038550244644,-0.0155980186536908,0.0,0.0,0.0,-0.0079437159001827,60.0,-24.581546783447266,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,9.421534196007995e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,9.92130153463222e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,7.327859930228442e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,9.921333548845725e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,0.0004706238396465,290.0902404785156,294.1499938964844,252.3990478515625,251.80145263671875,254.54795837402344,252.58624267578125,288.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.3155702889616805e-09,0.0010038550244644,-0.0155980186536908,0.0,0.0,0.0,-0.0079437159001827,60.0,-24.581546783447266,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44256591796875,0.0,0.0,9.416988905286416e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,9.91651468211785e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,7.32432454242371e-05,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,9.91654596873559e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,0.0004703967715613,290.0835266113281,294.1499938964844,252.3765869140625,251.7819976806641,254.52867126464844,252.56222534179688,288.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003377023153,6.2589280425129346e-09,0.0010033707367256,-0.0154496422037482,0.0,0.0,0.0,-0.007915636524558,60.0,-24.582908630371094,-0.0,-6.86416257167366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,9.412257350049912e-05,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,9.911532833939418e-05,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,7.320644363062456e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,9.91156412055716e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,0.000470160448458,290.0767822265625,294.1499938964844,252.35455322265625,251.76287841796875,254.5093536376953,252.53860473632807,288.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028728283941,6.199976532172968e-09,0.0010028666583821,-0.0152952158823609,0.0,0.0,0.0,-0.0078864116221666,60.0,-24.58194732666016,-0.0,-6.857266043880372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,9.405050514033064e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.258056640625,0.0,0.0,9.903944010147824e-05,290.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,7.31503896531649e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,9.903975296765566e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,0.0004698004631791,290.063232421875,294.1499938964844,252.3119201660156,251.72589111328125,254.470703125,252.4926147460937,288.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002104836516,6.1101785853168175e-09,0.001002098666504,-0.0150599833577871,0.0,0.0,0.0,-0.0078418944031,60.0,-24.57954406738281,-0.0,-6.846767774959518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,9.405050514033064e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.258056640625,0.0,0.0,9.903944010147824e-05,290.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,7.31503896531649e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,9.903975296765566e-05,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,0.0004698004631791,290.063232421875,294.1499938964844,252.3119201660156,251.72589111328125,254.470703125,252.4926147460937,288.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002104836516,6.1101785853168175e-09,0.001002098666504,-0.0150599833577871,0.0,0.0,0.0,-0.0078418944031,60.0,-24.57954406738281,-0.0,-6.846767774959518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076538085937,0.0,0.0,9.397936810273676e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,9.896453411784024e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,7.309506327146664e-05,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,9.896483970806004e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,0.000469445134513,290.0496826171875,294.1499938964844,252.2714233398437,251.69073486328125,254.4320373535156,252.4484100341797,288.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.0215374908523245e-09,0.0010013406863436,-0.0148277794942259,0.0,0.0,0.0,-0.0077979513444006,60.0,-24.57737922668457,-0.0,-6.836413035671286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076538085937,0.0,0.0,9.397936810273676e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,9.896453411784024e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,7.309506327146664e-05,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,9.896483970806004e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,0.000469445134513,290.0496826171875,294.1499938964844,252.2714233398437,251.69073486328125,254.4320373535156,252.4484100341797,288.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.0215374908523245e-09,0.0010013406863436,-0.0148277794942259,0.0,0.0,0.0,-0.0077979513444006,60.0,-24.57737922668457,-0.0,-6.836413035671286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,9.390512423124164e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,9.888635395327584e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,7.303732127184048e-05,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,9.888665954349564e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.0004690742935054,290.0360717773437,294.1499938964844,252.23336791992188,251.65768432617188,254.3933868408203,252.40577697753903,288.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.573558807373047,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,9.390512423124164e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341003417969,0.0,0.0,9.888635395327584e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,7.303732127184048e-05,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.321533203125,0.0,0.0,9.888665954349564e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.0004690742935054,290.0360717773437,294.1499938964844,252.23336791992188,251.65768432617188,254.3933868408203,252.40577697753903,288.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.573558807373047,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,9.38287194003351e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,9.88059036899358e-05,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,7.297789125004783e-05,290.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,9.880620200419798e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0004686926549766,290.0224609375,294.1499938964844,252.19805908203125,251.6269989013672,254.3548278808593,252.3651885986328,288.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338280872760614e-09,0.0009997356683015,-0.014336047694087,0.0,0.0,0.0,-0.0077048954553902,60.0,-24.56715583801269,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,9.38287194003351e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220764160156,0.0,0.0,9.88059036899358e-05,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,7.297789125004783e-05,290.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30841064453125,0.0,0.0,9.880620200419798e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0004686926549766,290.0224609375,294.1499938964844,252.19805908203125,251.6269989013672,254.3548278808593,252.3651885986328,288.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338280872760614e-09,0.0009997356683015,-0.014336047694087,0.0,0.0,0.0,-0.0077048954553902,60.0,-24.56715583801269,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,9.379001130582763e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,9.876513649942352e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,7.294778333744034e-05,290.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,9.876543481368572e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,0.000468499289127,290.015625,294.1499938964844,252.1815185546875,251.6126251220703,254.3355865478516,252.3457794189453,288.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.0142096849158406,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.56295585632324,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,9.375117952004076e-05,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,9.872424561763182e-05,290.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,7.291758083738387e-05,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,9.87245366559364e-05,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51708984375,0.0,0.0,0.000468305312097,290.0087890625,294.1499938964844,252.1657867431641,251.59893798828125,254.31637573242188,252.326889038086,288.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.558229446411133,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,9.367371239932254e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,9.86426748568192e-05,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,7.285732863238081e-05,290.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,9.864296589512378e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0004679183766711,289.9950866699219,294.1499938964844,252.1368560791016,251.57376098632807,254.27810668945312,252.29074096679688,288.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.0138300685212016,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.547149658203125,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,9.367371239932254e-05,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978759765625,0.0,0.0,9.86426748568192e-05,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,7.285732863238081e-05,290.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,9.864296589512378e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0004679183766711,289.9950866699219,294.1499938964844,252.1368560791016,251.57376098632807,254.27810668945312,252.29074096679688,288.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.0138300685212016,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.547149658203125,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,9.359762771055102e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,9.856255928752944e-05,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,7.279815326910466e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,9.8562850325834e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0004675383679568,289.9813232421875,294.1499938964844,252.111557006836,251.5517425537109,254.24009704589844,252.2572784423828,288.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817183181643,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.533666610717773,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,9.359762771055102e-05,291.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,9.856255928752944e-05,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,7.279815326910466e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,9.8562850325834e-05,291.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852600097656,0.0,0.0,0.0004675383679568,289.9813232421875,294.1499938964844,252.111557006836,251.5517425537109,254.24009704589844,252.2572784423828,288.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817183181643,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.533666610717773,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.352376218885183e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,9.848477930063382e-05,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,7.274070230778307e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,9.848506306298076e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.0004671693895943,289.9675598144531,294.1499938964844,252.09019470214844,251.5331420898437,254.2023468017578,252.22618103027344,288.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964917553588,5.453844043046274e-09,0.000996486400254,-0.0133405951783061,0.0,0.0,0.0,-0.0075165210291743,60.0,-24.518310546875,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.352376218885183e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,9.848477930063382e-05,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270263671875,0.0,0.0,7.274070230778307e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2556457519531,0.0,0.0,9.848506306298076e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.0004671693895943,289.9675598144531,294.1499938964844,252.09019470214844,251.5331420898437,254.2023468017578,252.22618103027344,288.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964917553588,5.453844043046274e-09,0.000996486400254,-0.0133405951783061,0.0,0.0,0.0,-0.0075165210291743,60.0,-24.518310546875,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,9.345348371425644e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,9.841077553573996e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,7.268603803822771e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,9.84110520221293e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,0.0004668183391913,289.9537658691406,294.1499938964844,252.07305908203125,251.51821899414065,254.1649932861328,252.1981506347656,288.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366273203577521e-09,0.0009957375004887,-0.0131111778318881,0.0,0.0,0.0,-0.0074731078930199,60.0,-24.50072860717773,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,9.345348371425644e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,9.841077553573996e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,7.268603803822771e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,9.84110520221293e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,0.0004668183391913,289.9537658691406,294.1499938964844,252.07305908203125,251.51821899414065,254.1649932861328,252.1981506347656,288.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366273203577521e-09,0.0009957375004887,-0.0131111778318881,0.0,0.0,0.0,-0.0074731078930199,60.0,-24.50072860717773,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30224609375,0.0,0.0,9.341989789390936e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551513671875,0.0,0.0,9.83754071057774e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,7.26599246263504e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,9.837568359216677e-05,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44549560546875,0.0,0.0,0.0004666505847126,289.94683837890625,294.1499938964844,252.066162109375,251.51222229003903,254.146484375,252.185302734375,288.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324428453690189e-09,0.0009953796397894,-0.0130015518516302,0.0,0.0,0.0,-0.0074523636139929,60.0,-24.491214752197266,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951965332031,0.0,0.0,9.338759991806e-05,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,9.834139927988872e-05,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,7.263480074470863e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,9.834167576627806e-05,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43756103515625,0.0,0.0,0.0004664892621804,289.9399108886719,294.1499938964844,252.06044006347656,251.5072479248047,254.1280670166016,252.173095703125,288.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182424958317e-09,0.0009950355160981,-0.0128961149603128,0.0,0.0,0.0,-0.0074324118904769,60.0,-24.48128128051757,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28106689453125,0.0,0.0,9.332705667475238e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,9.827764733927324e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,7.258771074702963e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,9.827791654970496e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.0004661868442781,289.9260559082031,294.1499938964844,252.0526580810547,251.50045776367188,254.0915985107422,252.151123046875,288.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744546791877e-09,0.0009943904587998,-0.0126984799280762,0.0,0.0,0.0,-0.0073950141668319,60.0,-24.459970474243164,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28106689453125,0.0,0.0,9.332705667475238e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,9.827764733927324e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,7.258771074702963e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,9.827791654970496e-05,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.0004661868442781,289.9260559082031,294.1499938964844,252.0526580810547,251.50045776367188,254.0915985107422,252.151123046875,288.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744546791877e-09,0.0009943904587998,-0.0126984799280762,0.0,0.0,0.0,-0.0073950141668319,60.0,-24.459970474243164,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,9.327269799541682e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,9.822040738072246e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,7.254543015733361e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,9.82206765911542e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0004659153346437,289.9121398925781,294.1499938964844,252.0500030517578,251.4981384277344,254.0557556152344,252.1327972412109,288.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938164148479,5.141012060505545e-09,0.0009938111761584,-0.012521032243967,0.0,0.0,0.0,-0.0073614362627267,60.0,-24.436674118041992,-0.0,-6.733976931627694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,9.327269799541682e-05,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,9.822040738072246e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,7.254543015733361e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,9.82206765911542e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0004659153346437,289.9121398925781,294.1499938964844,252.0500030517578,251.4981384277344,254.0557556152344,252.1327972412109,288.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938164148479,5.141012060505545e-09,0.0009938111761584,-0.012521032243967,0.0,0.0,0.0,-0.0073614362627267,60.0,-24.436674118041992,-0.0,-6.733976931627694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,9.323013364337383e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,9.81755874818191e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,7.251232455018908e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890869140625,0.0,0.0,9.817585669225082e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0004657027311623,289.898193359375,294.1499938964844,252.0500030517578,251.4981384277344,254.02052307128903,252.1178131103516,288.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933627443388,5.087971821637893e-09,0.0009933576220646,-0.0123820733278989,0.0,0.0,0.0,-0.007335141301155,60.0,-24.41301345825196,-0.0,-6.727831447506105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527770996094,0.0,0.0,9.323013364337383e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,9.81755874818191e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25616455078125,0.0,0.0,7.251232455018908e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890869140625,0.0,0.0,9.817585669225082e-05,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0004657027311623,289.898193359375,294.1499938964844,252.0500030517578,251.4981384277344,254.02052307128903,252.1178131103516,288.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933627443388,5.087971821637893e-09,0.0009933576220646,-0.0123820733278989,0.0,0.0,0.0,-0.007335141301155,60.0,-24.41301345825196,-0.0,-6.727831447506105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23858642578125,0.0,0.0,9.32047623791732e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,9.81488701654598e-05,290.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,7.249259215313941e-05,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,9.814913209993392e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,0.0004655759839806,289.8842163085937,294.1499938964844,252.0500030517578,251.4981384277344,253.9859619140625,252.1057281494141,287.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930921951308,5.0563495612721e-09,0.000993087189272,-0.0122992265969514,0.0,0.0,0.0,-0.0073194643482565,60.0,-24.39243698120117,-0.0,-6.724168599703263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23858642578125,0.0,0.0,9.32047623791732e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994567871094,0.0,0.0,9.81488701654598e-05,290.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,7.249259215313941e-05,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756896972656,0.0,0.0,9.814913209993392e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740234375,0.0,0.0,0.0004655759839806,289.8842163085937,294.1499938964844,252.0500030517578,251.4981384277344,253.9859619140625,252.1057281494141,287.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930921951308,5.0563495612721e-09,0.000993087189272,-0.0122992265969514,0.0,0.0,0.0,-0.0073194643482565,60.0,-24.39243698120117,-0.0,-6.724168599703263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,9.319798118667676e-05,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,9.81417324510403e-05,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348022460937,0.0,0.0,7.248731708386913e-05,290.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,9.81419871095568e-05,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,0.000465542107122,289.8772277832031,294.1499938964844,252.0500030517578,251.4981384277344,253.9689178466797,252.1005859375,287.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047894990894974e-09,0.0009930147789418,-0.0122770769521594,0.0,0.0,0.0,-0.0073152733966708,60.0,-24.383657455444336,-0.0,-6.723189471813384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,9.319508535554633e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,9.813869110075756e-05,290.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276916503906,0.0,0.0,7.248506881296635e-05,290.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,9.813894575927408e-05,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,0.0004655277007259,289.8702087402344,294.1499938964844,252.0500030517578,251.4981384277344,253.9520263671875,252.09591674804688,287.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044289430600202e-09,0.0009929839288815,-0.0122676314786076,0.0,0.0,0.0,-0.0073134857229888,60.0,-24.375871658325195,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,9.320027311332524e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07440185546875,0.0,0.0,9.81441480689682e-05,290.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,7.24890996934846e-05,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,9.81444027274847e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,0.000465553603135,289.8561706542969,294.1499938964844,252.0500030517578,251.4981384277344,253.91867065429688,252.08778381347656,287.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930441156029,5.050738494105644e-09,0.0009930391097441,-0.0122845266014337,0.0,0.0,0.0,-0.0073166824877262,60.0,-24.363155364990234,-0.0,-6.723519163642777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,9.320027311332524e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07440185546875,0.0,0.0,9.81441480689682e-05,290.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,7.24890996934846e-05,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,9.81444027274847e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,0.000465553603135,289.8561706542969,294.1499938964844,252.0500030517578,251.4981384277344,253.91867065429688,252.08778381347656,287.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930441156029,5.050738494105644e-09,0.0009930391097441,-0.0122845266014337,0.0,0.0,0.0,-0.0073166824877262,60.0,-24.363155364990234,-0.0,-6.723519163642777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
