time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608940,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,9.321961988462137e-05,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,9.816452802624552e-05,290.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,7.250414637383074e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,9.816477540880442e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,0.0004656502569559,289.8420715332031,294.1499938964844,252.0500030517578,251.4981384277344,253.8858795166016,252.0810394287109,287.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932501707226,5.074835662810528e-09,0.0009932450484484,-0.0123476581647992,0.0,0.0,0.0,-0.0073286280967295,60.0,-24.354223251342773,-0.0,-6.726309464966107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,9.321961988462137e-05,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,9.816452802624552e-05,290.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,7.250414637383074e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,9.816477540880442e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263854980469,0.0,0.0,0.0004656502569559,289.8420715332031,294.1499938964844,252.0500030517578,251.4981384277344,253.8858795166016,252.0810394287109,287.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932501707226,5.074835662810528e-09,0.0009932450484484,-0.0123476581647992,0.0,0.0,0.0,-0.0073286280967295,60.0,-24.354223251342773,-0.0,-6.726309464966107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,9.325172140961512e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,9.819833940127864e-05,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,7.252911746036261e-05,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,9.819858678383751e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0004658106481656,289.8279113769531,294.1499938964844,252.0500030517578,251.4981384277344,253.8536376953125,252.075424194336,287.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935920825228,5.114826340246736e-09,0.0009935869602486,-0.0124524282291531,0.0,0.0,0.0,-0.0073484531603753,60.0,-24.34881019592285,-0.0,-6.730942914146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,9.325172140961512e-05,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,9.819833940127864e-05,290.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,7.252911746036261e-05,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,9.819858678383751e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0004658106481656,289.8279113769531,294.1499938964844,252.0500030517578,251.4981384277344,253.8536376953125,252.075424194336,287.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935920825228,5.114826340246736e-09,0.0009935869602486,-0.0124524282291531,0.0,0.0,0.0,-0.0073484531603753,60.0,-24.34881019592285,-0.0,-6.730942914146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.167236328125,0.0,0.0,9.329581371275708e-05,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,9.824476728681476e-05,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,7.256340904859826e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,9.824501466937365e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0004660308768507,289.813720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.8219757080078,252.07081604003903,287.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169746852828894e-09,0.0009940565796568,-0.0125963129103183,0.0,0.0,0.0,-0.0073756794445216,60.0,-24.34676551818848,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.167236328125,0.0,0.0,9.329581371275708e-05,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,9.824476728681476e-05,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,7.256340904859826e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,9.824501466937365e-05,291.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0004660308768507,289.813720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.8219757080078,252.07081604003903,287.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169746852828894e-09,0.0009940565796568,-0.0125963129103183,0.0,0.0,0.0,-0.0073756794445216,60.0,-24.34676551818848,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,9.332160698249936e-05,291.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,9.827193571254612e-05,290.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,7.258347613969818e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,9.827217581914738e-05,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,0.0004661597486119,289.8066101074219,294.1499938964844,252.0500030517578,251.4981384277344,253.80633544921875,252.0688018798828,287.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201883812588903e-09,0.0009943313198164,-0.0126805072650313,0.0,0.0,0.0,-0.0073916111141443,60.0,-24.34676742553711,-0.0,-6.741034042079265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,9.335000504506752e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,9.83018398983404e-05,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,7.260555867105722e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,9.830208000494169e-05,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,0.0004663016006816,289.79949951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.79083251953125,252.0669860839844,287.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.23725773859951e-09,0.0009946338832378,-0.0127731803804636,0.0,0.0,0.0,-0.007409147452563,60.0,-24.34750366210937,-0.0,-6.745136005292808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,9.341311670141296e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01092529296875,0.0,0.0,9.836829849518836e-05,290.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,7.26546422811225e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,9.836853860178962e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,0.0004666168533731,289.78521728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.7601928710937,252.06378173828125,287.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315874407330057e-09,0.000995306065306,-0.0129791423678398,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.350706100463867,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13848876953125,0.0,0.0,9.341311670141296e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01092529296875,0.0,0.0,9.836829849518836e-05,290.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,7.26546422811225e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,9.836853860178962e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,0.0004666168533731,289.78521728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.7601928710937,252.06378173828125,287.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315874407330057e-09,0.000995306065306,-0.0129791423678398,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.350706100463867,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,9.348368621431292e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,9.844261512625962e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,7.27095321053639e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,9.844284795690328e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,0.0004669693880714,289.7709045410156,294.1499938964844,252.0500030517578,251.4981384277344,253.73008728027344,252.06114196777344,287.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403789860025654e-09,0.0009960578754544,-0.013209463097155,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.356109619140625,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,9.348368621431292e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,9.844261512625962e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,7.27095321053639e-05,290.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,9.844284795690328e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,0.0004669693880714,289.7709045410156,294.1499938964844,252.0500030517578,251.4981384277344,253.73008728027344,252.06114196777344,287.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403789860025654e-09,0.0009960578754544,-0.013209463097155,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.356109619140625,-0.0,-6.76446632041916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,9.355984366266056e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,9.852281800704076e-05,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,7.276876567630097e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,9.852305083768442e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0004673498333431,289.7565002441406,294.1499938964844,252.0500030517578,251.4981384277344,253.7004852294922,252.0589904785156,287.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.498672184245379e-09,0.0009968691738322,-0.0134580340236425,0.0,0.0,0.0,-0.007538741454482,60.0,-24.36324119567871,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,9.355984366266056e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,9.852281800704076e-05,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,7.276876567630097e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,9.852305083768442e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0004673498333431,289.7565002441406,294.1499938964844,252.0500030517578,251.4981384277344,253.7004852294922,252.0589904785156,287.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968746453523,5.498672184245379e-09,0.0009968691738322,-0.0134580340236425,0.0,0.0,0.0,-0.007538741454482,60.0,-24.36324119567871,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,9.36397336772643e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,9.860694990493356e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980529785156,0.0,0.0,7.28309023543261e-05,290.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,9.86071754596196e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0004677489050664,289.7420959472656,294.1499938964844,252.0500030517578,251.4981384277344,253.67140197753903,252.0572204589844,287.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195684797247e-09,0.0009977202862501,-0.0137187615036964,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.371597290039062,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,9.36397336772643e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,9.860694990493356e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980529785156,0.0,0.0,7.28309023543261e-05,290.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,9.86071754596196e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,0.0004677489050664,289.7420959472656,294.1499938964844,252.0500030517578,251.4981384277344,253.67140197753903,252.0572204589844,287.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598195684797247e-09,0.0009977202862501,-0.0137187615036964,0.0,0.0,0.0,-0.0075880796648561,60.0,-24.371597290039062,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,9.368045721203087e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,9.864982712315395e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907592773437,0.0,0.0,7.286257459782064e-05,290.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326232910156,0.0,0.0,9.86500599537976e-05,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,0.0004679523117374,289.7348327636719,294.1499938964844,252.0500030517578,251.4981384277344,253.6570739746093,252.0564727783203,287.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516584411263,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.37607383728028,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,9.372139174956828e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,9.8692937172018e-05,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,7.28944141883403e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256652832031,0.0,0.0,9.869316272670404e-05,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,0.0004681567952502,289.72760009765625,294.1499938964844,252.0500030517578,251.4981384277344,253.64285278320312,252.0558013916016,287.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.699922311919181e-09,0.0009985901415348,-0.0139852566644549,0.0,0.0,0.0,-0.007638509850949,60.0,-24.380653381347656,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,9.380294068250804e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,9.87788152997382e-05,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,7.295784598682076e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,9.877904085442424e-05,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0004685641906689,289.71307373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.61476135253903,252.0546264648437,287.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801519264991839e-09,0.0009994588326662,-0.0142514090985059,0.0,0.0,0.0,-0.0076888762414455,60.0,-24.3899040222168,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,9.380294068250804e-05,291.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,9.87788152997382e-05,290.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,7.295784598682076e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01177978515625,0.0,0.0,9.877904085442424e-05,291.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0004685641906689,289.71307373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.61476135253903,252.0546264648437,287.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801519264991839e-09,0.0009994588326662,-0.0142514090985059,0.0,0.0,0.0,-0.0076888762414455,60.0,-24.3899040222168,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,9.388282342115416e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329833984375,0.0,0.0,9.88629399216734e-05,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05419921875,0.0,0.0,7.301997538888827e-05,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978332519531,0.0,0.0,9.88631582004018e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0004689632041845,289.698486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.58709716796875,252.0536651611328,287.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901033883759511e-09,0.0010003098286688,-0.0145121039822697,0.0,0.0,0.0,-0.0077382097952067,60.0,-24.39896583557129,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,9.388282342115416e-05,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9329833984375,0.0,0.0,9.88629399216734e-05,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05419921875,0.0,0.0,7.301997538888827e-05,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978332519531,0.0,0.0,9.88631582004018e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0004689632041845,289.698486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.58709716796875,252.0536651611328,287.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901033883759511e-09,0.0010003098286688,-0.0145121039822697,0.0,0.0,0.0,-0.0077382097952067,60.0,-24.39896583557129,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,9.395912638865413e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,9.89432883216068e-05,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,7.307931809918955e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,9.894351387629284e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.000469344377052,289.6838684082031,294.1499938964844,252.0500030517578,251.4981384277344,253.5599365234375,252.0529022216797,287.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996091623217126e-09,0.0010011226404458,-0.0147611210122704,0.0,0.0,0.0,-0.007785334251821,60.0,-24.40729141235352,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,9.395912638865413e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,9.89432883216068e-05,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,7.307931809918955e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,9.894351387629284e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.000469344377052,289.6838684082031,294.1499938964844,252.0500030517578,251.4981384277344,253.5599365234375,252.0529022216797,287.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996091623217126e-09,0.0010011226404458,-0.0147611210122704,0.0,0.0,0.0,-0.007785334251821,60.0,-24.40729141235352,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,9.403103467775507e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,9.901901648845524e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,7.313524838536978e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,9.901923476718366e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.0004697035765275,289.669189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.53323364257807,252.0522918701172,287.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.0856724104496615e-09,0.0010018887696787,-0.0149957872927188,0.0,0.0,0.0,-0.007829743437469,60.0,-24.414628982543945,-0.0,-6.843904287734405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,9.403103467775507e-05,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,9.901901648845524e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,7.313524838536978e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96978759765625,0.0,0.0,9.901923476718366e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.0004697035765275,289.669189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.53323364257807,252.0522918701172,287.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018948232755,6.0856724104496615e-09,0.0010018887696787,-0.0149957872927188,0.0,0.0,0.0,-0.007829743437469,60.0,-24.414628982543945,-0.0,-6.843904287734405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,9.40650497796014e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,9.905484330374748e-05,290.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01739501953125,0.0,0.0,7.316170376725495e-05,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,9.905505430651829e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0004698735137935,289.6618347167969,294.1499938964844,252.0500030517578,251.4981384277344,253.5200653076172,252.05203247070312,287.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128051843745652e-09,0.0010022511705756,-0.0151068046689033,0.0,0.0,0.0,-0.0078507531434297,60.0,-24.417823791503903,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,9.409800986759365e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,9.908954962156712e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,7.318734424188733e-05,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557189941406,0.0,0.0,9.908976062433794e-05,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,0.0004700381541624,289.65447998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.5070037841797,252.0518035888672,287.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026084491983,6.169111443909969e-09,0.0010026022791862,-0.0152143640443682,0.0,0.0,0.0,-0.0078711081296205,60.0,-24.420713424682617,-0.0,-6.853657197325448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99249267578125,0.0,0.0,9.418173431186004e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798828125,0.0,0.0,9.91777123999782e-05,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,7.325245678657666e-05,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,9.9177923402749e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,0.0004704563762061,289.63970947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.481201171875,252.0514068603516,287.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035003069788,6.273409347556935e-09,0.0010034940205514,-0.01548757776618,0.0,0.0,0.0,-0.0079228123649954,60.0,-24.42852783203125,-0.0,-6.865857216098449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99249267578125,0.0,0.0,9.418173431186004e-05,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798828125,0.0,0.0,9.91777123999782e-05,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,7.325245678657666e-05,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,9.9177923402749e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,0.0004704563762061,289.63970947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.481201171875,252.0514068603516,287.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035003069788,6.273409347556935e-09,0.0010034940205514,-0.01548757776618,0.0,0.0,0.0,-0.0079228123649954,60.0,-24.42852783203125,-0.0,-6.865857216098449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,9.425330790691078e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,9.925308404490352e-05,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803771972656,0.0,0.0,7.330812513828278e-05,290.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,9.925329504767431e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859375,0.0,0.0,0.0004708138876594,289.6248779296875,294.1499938964844,252.0500030517578,251.4981384277344,253.4558563232422,252.0511016845703,287.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042629437521,6.36257491137826e-09,0.0010042565409094,-0.0157211478799581,0.0,0.0,0.0,-0.0079670157283544,60.0,-24.43654441833496,-0.0,-6.876295088886766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,9.425330790691078e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,9.925308404490352e-05,290.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803771972656,0.0,0.0,7.330812513828278e-05,290.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,9.925329504767431e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859375,0.0,0.0,0.0004708138876594,289.6248779296875,294.1499938964844,252.0500030517578,251.4981384277344,253.4558563232422,252.0511016845703,287.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042629437521,6.36257491137826e-09,0.0010042565409094,-0.0157211478799581,0.0,0.0,0.0,-0.0079670157283544,60.0,-24.43654441833496,-0.0,-6.876295088886766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,9.42757396842353e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,9.927670907927676e-05,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,7.332557288464159e-05,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,9.927692008204758e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0004709259665105,289.6100158691406,294.1499938964844,252.0500030517578,251.4981384277344,253.4309539794922,252.0508575439453,287.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045020608231,6.390520113086495e-09,0.0010044956579804,-0.015794351696968,0.0,0.0,0.0,-0.007980871014297,60.0,-24.43612670898437,-0.0,-6.87956855927041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,9.42757396842353e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,9.927670907927676e-05,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,7.332557288464159e-05,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,9.927692008204758e-05,291.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0004709259665105,289.6100158691406,294.1499938964844,252.0500030517578,251.4981384277344,253.4309539794922,252.0508575439453,287.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045020608231,6.390520113086495e-09,0.0010044956579804,-0.015794351696968,0.0,0.0,0.0,-0.007980871014297,60.0,-24.43612670898437,-0.0,-6.87956855927041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,9.425505413673818e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,9.925493213813752e-05,290.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,7.330948574235663e-05,290.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,9.925513586495072e-05,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535583496094,0.0,0.0,0.0004708226770162,289.5951232910156,294.1499938964844,252.0500030517578,251.4981384277344,253.406478881836,252.05067443847656,287.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042818030342,6.364743398989958e-09,0.0010042754001915,-0.0157268289476633,0.0,0.0,0.0,-0.0079680923372507,60.0,-24.42486000061035,-0.0,-6.876549463186167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,9.425505413673818e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,9.925493213813752e-05,290.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,7.330948574235663e-05,290.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,9.925513586495072e-05,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535583496094,0.0,0.0,0.0004708226770162,289.5951232910156,294.1499938964844,252.0500030517578,251.4981384277344,253.406478881836,252.05067443847656,287.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042818030342,6.364743398989958e-09,0.0010042754001915,-0.0157268289476633,0.0,0.0,0.0,-0.0079680923372507,60.0,-24.42486000061035,-0.0,-6.876549463186167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405517578125,0.0,0.0,9.422855509910733e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327941894531,0.0,0.0,9.922702156472953e-05,290.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9431457519531,0.0,0.0,7.328887295443565e-05,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.891845703125,0.0,0.0,9.922722529154272e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.0004706902836915,289.5876770019531,294.1499938964844,252.0500030517578,251.4981384277344,253.3944091796875,252.05059814453125,287.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039993794634,6.3317178167210394e-09,0.0010039930930361,-0.0156403165310621,0.0,0.0,0.0,-0.0079517206177115,60.0,-24.41519355773925,-0.0,-6.872681979075423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93310546875,0.0,0.0,9.419394336873664e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,9.919058356899768e-05,290.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356994628906,0.0,0.0,7.326195918722078e-05,290.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,9.919078729581088e-05,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373840332031,0.0,0.0,0.0004705174069385,289.5802307128906,294.1499938964844,252.0500030517578,251.4981384277344,253.3824462890625,252.050521850586,287.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036306921392,6.288597198533807e-09,0.0010036244057118,-0.0155273620039224,0.0,0.0,0.0,-0.0079303449019789,60.0,-24.403064727783203,-0.0,-6.867634283480585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,9.412057988811284e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,9.911332745105028e-05,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,7.320489385165274e-05,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,9.911352390190586e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,0.0004701509315054,289.5652770996094,294.1499938964844,252.0500030517578,251.4981384277344,253.3588256835937,252.0504150390625,287.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028488468378,6.197183655132221e-09,0.0010028426768258,-0.0152878994122147,0.0,0.0,0.0,-0.0078850267454981,60.0,-24.37441635131836,-0.0,-6.856939194221924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
