time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611280,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,9.412057988811284e-05,291.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,9.911332745105028e-05,290.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,7.320489385165274e-05,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,9.911352390190586e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,0.0004701509315054,289.5652770996094,294.1499938964844,252.0500030517578,251.4981384277344,253.3588256835937,252.0504150390625,287.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028488468378,6.197183655132221e-09,0.0010028426768258,-0.0152878994122147,0.0,0.0,0.0,-0.0078850267454981,60.0,-24.37441635131836,-0.0,-6.856939194221924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,9.406600293004884e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,9.905585466185585e-05,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058532714844,0.0,0.0,7.31624459149316e-05,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85614013671875,0.0,0.0,9.905605111271144e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050354003906,0.0,0.0,0.0004698783450294,289.5503234863281,294.1499938964844,252.0500030517578,251.4981384277344,253.3356475830078,252.05032348632807,287.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100226723589,6.129180718517091e-09,0.0010022611822932,-0.0151097606867551,0.0,0.0,0.0,-0.0078513137996196,60.0,-24.3464469909668,-0.0,-6.848988931551504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,9.406600293004884e-05,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,9.905585466185585e-05,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058532714844,0.0,0.0,7.31624459149316e-05,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85614013671875,0.0,0.0,9.905605111271144e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050354003906,0.0,0.0,0.0004698783450294,289.5503234863281,294.1499938964844,252.0500030517578,251.4981384277344,253.3356475830078,252.05032348632807,287.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100226723589,6.129180718517091e-09,0.0010022611822932,-0.0151097606867551,0.0,0.0,0.0,-0.0078513137996196,60.0,-24.3464469909668,-0.0,-6.848988931551504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,9.401735587744042e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852783203125,0.0,0.0,9.9004631920252e-05,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,7.312461093533784e-05,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,9.900482837110758e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,0.0004696353571489,289.53533935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.3129119873047,252.0502471923828,287.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017488384619,6.068566982264656e-09,0.0010017427848652,-0.0149509785696864,0.0,0.0,0.0,-0.0078212656080722,60.0,-24.32101249694824,-0.0,-6.841906241561446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,9.401735587744042e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852783203125,0.0,0.0,9.9004631920252e-05,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,7.312461093533784e-05,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,9.900482837110758e-05,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,0.0004696353571489,289.53533935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.3129119873047,252.0502471923828,287.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017488384619,6.068566982264656e-09,0.0010017427848652,-0.0149509785696864,0.0,0.0,0.0,-0.0078212656080722,60.0,-24.32101249694824,-0.0,-6.841906241561446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.39714300329797e-05,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,9.895626862999052e-05,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,7.30888859834522e-05,290.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,9.89564650808461e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97265625,0.0,0.0,0.0004694059316534,289.5203552246094,294.1499938964844,252.0500030517578,251.4981384277344,253.2905731201172,252.0502014160156,287.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012594284489,6.0113394262373285e-09,0.0010012534912675,-0.0148010645061731,0.0,0.0,0.0,-0.007792895194143,60.0,-24.296640396118164,-0.0,-6.835222166046151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,9.39714300329797e-05,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,9.895626862999052e-05,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,7.30888859834522e-05,290.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,9.89564650808461e-05,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97265625,0.0,0.0,0.0004694059316534,289.5203552246094,294.1499938964844,252.0500030517578,251.4981384277344,253.2905731201172,252.0502014160156,287.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012594284489,6.0113394262373285e-09,0.0010012534912675,-0.0148010645061731,0.0,0.0,0.0,-0.007792895194143,60.0,-24.296640396118164,-0.0,-6.835222166046151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86602783203125,0.0,0.0,9.3949944130145e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,9.893364767776802e-05,290.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,7.307217310881242e-05,290.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,9.8933836852666e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0004692986258305,289.5128173828125,294.1499938964844,252.0500030517578,251.4981384277344,253.2795562744141,252.0501708984375,287.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010304395109,5.9845643995970485e-09,0.0010010245023295,-0.0147309247404336,0.0,0.0,0.0,-0.0077796215191483,60.0,-24.28485107421875,-0.0,-6.832096488551542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585510253906,0.0,0.0,9.392986976308748e-05,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,9.891251102089882e-05,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,7.305656617973e-05,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130798339844,0.0,0.0,9.89127001957968e-05,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,0.0004691983631346,289.5053100585937,294.1499938964844,252.0500030517578,251.4981384277344,253.2686462402344,252.05015563964844,287.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008165845647,5.95955862436881e-09,0.0010008106473833,-0.0146654183045029,0.0,0.0,0.0,-0.0077672251500189,60.0,-24.273361206054688,-0.0,-6.82917757899304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,9.389464685227722e-05,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,9.887542546493933e-05,290.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,7.30291721993126e-05,290.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,9.887560736387968e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0004690224304795,289.4902648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.2471160888672,252.0501251220703,287.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004412615671,5.915667067313279e-09,0.0010004353243857,-0.0145504381507635,0.0,0.0,0.0,-0.0077454661950469,60.0,-24.251394271850582,-0.0,-6.824055986953681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,9.389464685227722e-05,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,9.887542546493933e-05,290.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,7.30291721993126e-05,290.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,9.887560736387968e-05,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0004690224304795,289.4902648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.2471160888672,252.0501251220703,287.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004412615671,5.915667067313279e-09,0.0010004353243857,-0.0145504381507635,0.0,0.0,0.0,-0.0077454661950469,60.0,-24.251394271850582,-0.0,-6.824055986953681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,9.38665762078017e-05,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,9.884585597319528e-05,290.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,7.300733705051243e-05,290.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,9.884604514809324e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92413330078125,0.0,0.0,0.0004688822082243,289.47515869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.22596740722656,252.0500946044922,287.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001419577747,5.880681275272081e-09,0.0010001361370086,-0.0144587876275181,0.0,0.0,0.0,-0.0077281217090785,60.0,-24.2312068939209,-0.0,-6.819974629479475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,9.38665762078017e-05,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,9.884585597319528e-05,290.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,7.300733705051243e-05,290.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,9.884604514809324e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92413330078125,0.0,0.0,0.0004688822082243,289.47515869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.22596740722656,252.0500946044922,287.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001419577747,5.880681275272081e-09,0.0010001361370086,-0.0144587876275181,0.0,0.0,0.0,-0.0077281217090785,60.0,-24.2312068939209,-0.0,-6.819974629479475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,9.384263103129342e-05,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,9.882065205601977e-05,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8159484863281,0.0,0.0,7.298871059902012e-05,290.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,9.882083395496012e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,0.000468762620585,289.4600524902344,294.1499938964844,252.0500030517578,251.4981384277344,253.20523071289065,252.05007934570312,287.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.8508469180651446e-09,0.0009998809546232,-0.014380631968379,0.0,0.0,0.0,-0.0077133318409323,60.0,-24.21251106262207,-0.0,-6.816495812245196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,9.384263103129342e-05,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,9.882065205601977e-05,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8159484863281,0.0,0.0,7.298871059902012e-05,290.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,9.882083395496012e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.907958984375,0.0,0.0,0.000468762620585,289.4600524902344,294.1499938964844,252.0500030517578,251.4981384277344,253.20523071289065,252.05007934570312,287.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.8508469180651446e-09,0.0009998809546232,-0.014380631968379,0.0,0.0,0.0,-0.0077133318409323,60.0,-24.21251106262207,-0.0,-6.816495812245196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,9.381816198583692e-05,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,9.879488789010792e-05,290.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,7.296968396985903e-05,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,9.879506251309068e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917541503906,0.0,0.0,0.0004686404136009,289.4449157714844,294.1499938964844,252.0500030517578,251.4981384277344,253.1848602294922,252.0500640869141,287.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996261214837,5.820356197006049e-09,0.0009996203007176,-0.0143007552251219,0.0,0.0,0.0,-0.007698216009885,60.0,-24.19419860839844,-0.0,-6.812940966938187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.798583984375,0.0,0.0,9.381816198583692e-05,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,9.879488789010792e-05,290.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,7.296968396985903e-05,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,9.879506251309068e-05,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917541503906,0.0,0.0,0.0004686404136009,289.4449157714844,294.1499938964844,252.0500030517578,251.4981384277344,253.1848602294922,252.0500640869141,287.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996261214837,5.820356197006049e-09,0.0009996203007176,-0.0143007552251219,0.0,0.0,0.0,-0.007698216009885,60.0,-24.19419860839844,-0.0,-6.812940966938187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,9.380571282235906e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,9.878177661448716e-05,290.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933654785156,0.0,0.0,7.295999967027456e-05,290.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480773925781,0.0,0.0,9.878195851342753e-05,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,0.0004685782187152,289.4373474121094,294.1499938964844,252.0500030517578,251.4981384277344,253.17483520507807,252.050048828125,287.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.8048437168167766e-09,0.0009994875872507,-0.0142601178959012,0.0,0.0,0.0,-0.0076905260793864,60.0,-24.18503761291504,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835388183594,0.0,0.0,9.379313269164412e-05,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,9.876852709567174e-05,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,7.295021350728348e-05,290.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,9.876870171865448e-05,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,0.0004685153544414,289.42974853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.16490173339844,252.050048828125,287.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789160706370921e-09,0.0009993534768,-0.0142190335318446,0.0,0.0,0.0,-0.0076827509328722,60.0,-24.17585563659668,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,9.376760863233358e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751403808594,0.0,0.0,9.874164970824496e-05,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,7.293036469491199e-05,290.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262878417969,0.0,0.0,9.87418316071853e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.000468387879664,289.4145812988281,294.1499938964844,252.0500030517578,251.4981384277344,253.1452789306641,252.050033569336,287.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757357701696719e-09,0.0009990815306082,-0.0141357202082872,0.0,0.0,0.0,-0.0076669850386679,60.0,-24.157421112060547,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684936523437,0.0,0.0,9.376760863233358e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751403808594,0.0,0.0,9.874164970824496e-05,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,7.293036469491199e-05,290.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7262878417969,0.0,0.0,9.87418316071853e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.000468387879664,289.4145812988281,294.1499938964844,252.0500030517578,251.4981384277344,253.1452789306641,252.050033569336,287.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757357701696719e-09,0.0009990815306082,-0.0141357202082872,0.0,0.0,0.0,-0.0076669850386679,60.0,-24.157421112060547,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,9.374169167131186e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612243652344,0.0,0.0,9.871435759123416e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,7.291020301636308e-05,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,9.871453221421687e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,0.0004682584258262,289.3993530273437,294.1499938964844,252.0500030517578,251.4981384277344,253.12600708007807,252.050033569336,287.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059537553534e-09,0.0009988053934648,-0.0140511076897382,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.138887405395508,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,9.374169167131186e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612243652344,0.0,0.0,9.871435759123416e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,7.291020301636308e-05,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,9.871453221421687e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,0.0004682584258262,289.3993530273437,294.1499938964844,252.0500030517578,251.4981384277344,253.12600708007807,252.050033569336,287.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059537553534e-09,0.0009988053934648,-0.0140511076897382,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.138887405395508,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73834228515625,0.0,0.0,9.371545456815512e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,9.868673805613072e-05,290.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,7.288980123121291e-05,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971740722656,0.0,0.0,9.868691267911343e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,0.0004681274003814,289.3841247558594,294.1499938964844,252.0500030517578,251.4981384277344,253.10708618164065,252.050033569336,287.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692372795351731e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.12027168273925,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73834228515625,0.0,0.0,9.371545456815512e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,9.868673805613072e-05,290.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,7.288980123121291e-05,290.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971740722656,0.0,0.0,9.868691267911343e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,0.0004681274003814,289.3841247558594,294.1499938964844,252.0500030517578,251.4981384277344,253.10708618164065,252.050033569336,287.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692372795351731e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.12027168273925,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,9.368899918626994e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,9.8658878414426e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,7.286921754712239e-05,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,9.865904576145113e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0004679952398873,289.3688659667969,294.1499938964844,252.0500030517578,251.4981384277344,253.0885162353516,252.05001831054688,287.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.101600646972656,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,9.368899918626994e-05,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,9.8658878414426e-05,290.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72540283203125,0.0,0.0,7.286921754712239e-05,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,9.865904576145113e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0004679952398873,289.3688659667969,294.1499938964844,252.0500030517578,251.4981384277344,253.0885162353516,252.05001831054688,287.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.101600646972656,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156677246094,0.0,0.0,9.367571328766644e-05,291.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62628173828125,0.0,0.0,9.864488674793392e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71783447265625,0.0,0.0,7.285888568731025e-05,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752624511719,0.0,0.0,9.864505409495904e-05,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,0.0004679288831539,289.3612060546875,294.1499938964844,252.0500030517578,251.4981384277344,253.0793609619141,252.05001831054688,287.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357263058424,0.0,0.0,0.0,-0.0076102153398096,60.0,-24.092247009277344,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,9.366241283714773e-05,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,9.863088052952662e-05,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7102355957031,0.0,0.0,7.284853927558288e-05,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679382324219,0.0,0.0,9.863104787655176e-05,291.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.000467862439109,289.35357666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.0702972412109,252.05001831054688,287.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.0828914642334,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,9.363582648802549e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,9.860288992058486e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,7.282786100404337e-05,290.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,9.860305726760998e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0004677296383306,289.3382568359375,294.1499938964844,252.0500030517578,251.4981384277344,253.05239868164065,252.05001831054688,287.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.5931437259459935e-09,0.0009976773289963,-0.013705525547266,0.0,0.0,0.0,-0.0075855772010982,60.0,-24.064184188842773,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,9.363582648802549e-05,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,9.860288992058486e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,7.282786100404337e-05,290.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,9.860305726760998e-05,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0004677296383306,289.3382568359375,294.1499938964844,252.0500030517578,251.4981384277344,253.05239868164065,252.05001831054688,287.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.5931437259459935e-09,0.0009976773289963,-0.013705525547266,0.0,0.0,0.0,-0.0075855772010982,60.0,-24.064184188842773,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67779541015625,0.0,0.0,9.36093128984794e-05,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,9.857496479526162e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799011230469,0.0,0.0,7.280724094016477e-05,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.857513214228676e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621459960937,0.0,0.0,0.000467597215902,289.32293701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.0348052978516,252.05001831054688,287.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560101268287099e-09,0.0009973947890102,-0.0136189628392457,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.045494079589844,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67779541015625,0.0,0.0,9.36093128984794e-05,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,9.857496479526162e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799011230469,0.0,0.0,7.280724094016477e-05,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,9.857513214228676e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621459960937,0.0,0.0,0.000467597215902,289.32293701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.0348052978516,252.05001831054688,287.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.560101268287099e-09,0.0009973947890102,-0.0136189628392457,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.045494079589844,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,9.358300303574651e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,9.854726522462444e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,7.278678094735369e-05,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,9.854742529569194e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0004674658121075,289.3075866699219,294.1499938964844,252.0500030517578,251.4981384277344,253.0175170898437,252.0500030517578,287.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527319046905177e-09,0.0009971144609153,-0.0135330818593502,0.0,0.0,0.0,-0.0075529450550675,60.0,-24.02685165405273,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,9.358300303574651e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,9.854726522462444e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,7.278678094735369e-05,290.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239318847656,0.0,0.0,9.854742529569194e-05,291.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0004674658121075,289.3075866699219,294.1499938964844,252.0500030517578,251.4981384277344,253.0175170898437,252.0500030517578,287.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527319046905177e-09,0.0009971144609153,-0.0135330818593502,0.0,0.0,0.0,-0.0075529450550675,60.0,-24.02685165405273,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,9.355700603919104e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,9.851989307207988e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,7.276656106114388e-05,290.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,9.852005314314738e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0004673359799198,289.2922058105469,294.1499938964844,252.0500030517578,251.4981384277344,253.0005340576172,252.0500030517578,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.4949294003847635e-09,0.0009968375088647,-0.0134482290595769,0.0,0.0,0.0,-0.0075368881225585,60.0,-24.00828742980957,-0.0,-6.7750576704384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,9.355700603919104e-05,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629272460937,0.0,0.0,9.851989307207988e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64947509765625,0.0,0.0,7.276656106114388e-05,290.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,9.852005314314738e-05,291.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0004673359799198,289.2922058105469,294.1499938964844,252.0500030517578,251.4981384277344,253.0005340576172,252.0500030517578,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.4949294003847635e-09,0.0009968375088647,-0.0134482290595769,0.0,0.0,0.0,-0.0075368881225585,60.0,-24.00828742980957,-0.0,-6.7750576704384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,9.3544163974002e-05,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55584716796875,0.0,0.0,9.85063670668751e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,7.27565711713396e-05,290.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,9.85065271379426e-05,291.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,0.0004672718059737,289.2845153808594,294.1499938964844,252.0500030517578,251.4981384277344,252.9921722412109,252.0500030517578,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967060759663,5.4789213166372974e-09,0.0009967006044462,-0.0134062906727194,0.0,0.0,0.0,-0.007528951857239,60.0,-23.99904441833496,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322326660156,0.0,0.0,9.35314383241348e-05,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,9.84929720289074e-05,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,7.274667586898431e-05,290.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,9.849312482401729e-05,291.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.000467208243208,289.2768249511719,294.1499938964844,252.0500030517578,251.4981384277344,252.98388671875,252.0500030517578,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.46306688775644e-09,0.0009965650970116,-0.0133647564798593,0.0,0.0,0.0,-0.0075210924260318,60.0,-23.98983192443848,-0.0,-6.771353611156884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
