time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613620,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,9.35064017539844e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,9.84666039585136e-05,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,7.272719813045114e-05,290.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,9.846675675362349e-05,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,0.0004670831840485,289.2613830566406,294.1499938964844,252.0500030517578,251.4981384277344,252.96749877929688,252.0500030517578,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963037446141,5.4318665121400045e-09,0.0009962982730939,-0.0132830180227756,0.0,0.0,0.0,-0.0075056250207126,60.0,-23.97150230407715,-0.0,-6.767728422119036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,9.35064017539844e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,9.84666039585136e-05,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,7.272719813045114e-05,290.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,9.846675675362349e-05,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,0.0004670831840485,289.2613830566406,294.1499938964844,252.0500030517578,251.4981384277344,252.96749877929688,252.0500030517578,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963037446141,5.4318665121400045e-09,0.0009962982730939,-0.0132830180227756,0.0,0.0,0.0,-0.0075056250207126,60.0,-23.97150230407715,-0.0,-6.767728422119036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,9.348205639980732e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52032470703125,0.0,0.0,9.844097803579643e-05,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,7.270826608873904e-05,290.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,9.844113083090632e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810302734375,0.0,0.0,0.0004669616173487,289.2459411621094,294.1499938964844,252.0500030517578,251.4981384277344,252.951400756836,252.0500030517578,287.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401536551374875e-09,0.0009960388997569,-0.0132035594433546,0.0,0.0,0.0,-0.0074905888177454,60.0,-23.95334815979004,-0.0,-6.7642048406924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60174560546875,0.0,0.0,9.348205639980732e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52032470703125,0.0,0.0,9.844097803579643e-05,290.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,7.270826608873904e-05,290.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,9.844113083090632e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810302734375,0.0,0.0,0.0004669616173487,289.2459411621094,294.1499938964844,252.0500030517578,251.4981384277344,252.951400756836,252.0500030517578,287.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401536551374875e-09,0.0009960388997569,-0.0132035594433546,0.0,0.0,0.0,-0.0074905888177454,60.0,-23.95334815979004,-0.0,-6.7642048406924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,9.345844591734932e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060729980469,0.0,0.0,9.841610881267115e-05,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,7.268990157172084e-05,290.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,9.841626160778104e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,0.0004668436595238,289.2304992675781,294.1499938964844,252.0500030517578,251.4981384277344,252.9355926513672,252.0500030517578,287.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.37210897988416e-09,0.0009957872098311,-0.013126466423273,0.0,0.0,0.0,-0.0074760005809366,60.0,-23.93538284301757,-0.0,-6.760787130133394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58648681640625,0.0,0.0,9.345844591734932e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060729980469,0.0,0.0,9.841610881267115e-05,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,7.268990157172084e-05,290.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,9.841626160778104e-05,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,0.0004668436595238,289.2304992675781,294.1499938964844,252.0500030517578,251.4981384277344,252.9355926513672,252.0500030517578,287.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.37210897988416e-09,0.0009957872098311,-0.013126466423273,0.0,0.0,0.0,-0.0074760005809366,60.0,-23.93538284301757,-0.0,-6.760787130133394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.343579586129636e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,9.839225822361186e-05,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,7.267227920237929e-05,290.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,9.839240374276416e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,0.000466730503831,289.21502685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.92007446289065,252.0500030517578,287.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.34388355788451e-09,0.000995545880869,-0.0130525203421711,0.0,0.0,0.0,-0.0074620079249143,60.0,-23.91765594482422,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.343579586129636e-05,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,9.839225822361186e-05,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,7.267227920237929e-05,290.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,9.839240374276416e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,0.000466730503831,289.21502685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.92007446289065,252.0500030517578,287.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.34388355788451e-09,0.000995545880869,-0.0130525203421711,0.0,0.0,0.0,-0.0074620079249143,60.0,-23.91765594482422,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,9.342481644125657e-05,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,9.838069672696292e-05,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,7.266374450409785e-05,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52789306640625,0.0,0.0,9.838084952207282e-05,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,0.0004666756722144,289.207275390625,294.1499938964844,252.0500030517578,251.4981384277344,252.91241455078125,252.0500030517578,287.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954342385753,5.3302047220427085e-09,0.0009954289998859,-0.0130166849121451,0.0,0.0,0.0,-0.0074552264995872,60.0,-23.908885955810547,-0.0,-6.755922044021645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,9.341407712781802e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,9.836938988883048e-05,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,7.265539170475677e-05,290.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,9.836954268394038e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0004666220629587,289.19952392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.90480041503903,252.0500030517578,287.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316825202328346e-09,0.0009953145636245,-0.0129816336557269,0.0,0.0,0.0,-0.0074485936202108,60.0,-23.90016365051269,-0.0,-6.754368797601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,9.33935516513884e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,9.834778029471636e-05,290.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,7.263942825375125e-05,290.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.505615234375,0.0,0.0,9.834792581386864e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.000466519530164,289.1839904785156,294.1499938964844,252.0500030517578,251.4981384277344,252.8897857666016,252.0500030517578,287.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.291248328376241e-09,0.0009950958192348,-0.0129146259278059,0.0,0.0,0.0,-0.0074359141290187,60.0,-23.882959365844727,-0.0,-6.751400150051269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,9.33935516513884e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,9.834778029471636e-05,290.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,7.263942825375125e-05,290.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.505615234375,0.0,0.0,9.834792581386864e-05,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160583496094,0.0,0.0,0.000466519530164,289.1839904785156,294.1499938964844,252.0500030517578,251.4981384277344,252.8897857666016,252.0500030517578,287.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.291248328376241e-09,0.0009950958192348,-0.0129146259278059,0.0,0.0,0.0,-0.0074359141290187,60.0,-23.882959365844727,-0.0,-6.751400150051269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,9.337427763966843e-05,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44879150390625,0.0,0.0,9.83274803729728e-05,290.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,7.262443250510842e-05,290.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,9.832762589212508e-05,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0004664232546929,289.16845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.87506103515625,252.0500030517578,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.267226210747822e-09,0.0009948903461918,-0.0128516927361488,0.0,0.0,0.0,-0.0074240053072571,60.0,-23.8660888671875,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,9.337427763966843e-05,291.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44879150390625,0.0,0.0,9.83274803729728e-05,290.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52716064453125,0.0,0.0,7.262443250510842e-05,290.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49072265625,0.0,0.0,9.832762589212508e-05,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0004664232546929,289.16845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.87506103515625,252.0500030517578,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.267226210747822e-09,0.0009948903461918,-0.0128516927361488,0.0,0.0,0.0,-0.0074240053072571,60.0,-23.8660888671875,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,9.335634240414949e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,9.830859926296398e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,7.261048449436203e-05,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,9.830873750615864e-05,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0004663336731027,289.15289306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.86056518554688,252.0500030517578,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244878309440537e-09,0.0009946993086487,-0.0127931451424956,0.0,0.0,0.0,-0.0074129262939095,60.0,-23.849544525146484,-0.0,-6.746019920456092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,9.335634240414949e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,9.830859926296398e-05,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,7.261048449436203e-05,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,9.830873750615864e-05,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0004663336731027,289.15289306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.86056518554688,252.0500030517578,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244878309440537e-09,0.0009946993086487,-0.0127931451424956,0.0,0.0,0.0,-0.0074129262939095,60.0,-23.849544525146484,-0.0,-6.746019920456092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,9.333982598036528e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,9.829120972426608e-05,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,7.259764242917299e-05,290.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,9.829134796746077e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,0.0004662511928472,289.1373291015625,294.1499938964844,252.0500030517578,251.4981384277344,252.84634399414065,252.0500030517578,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224300547723715e-09,0.0009945232886821,-0.0127392346039414,0.0,0.0,0.0,-0.0074027250520884,60.0,-23.833370208740234,-0.0,-6.743633207406674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,9.333982598036528e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,9.829120972426608e-05,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,7.259764242917299e-05,290.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,9.829134796746077e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,0.0004662511928472,289.1373291015625,294.1499938964844,252.0500030517578,251.4981384277344,252.84634399414065,252.0500030517578,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224300547723715e-09,0.0009945232886821,-0.0127392346039414,0.0,0.0,0.0,-0.0074027250520884,60.0,-23.833370208740234,-0.0,-6.743633207406674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869384765625,0.0,0.0,9.333213529316708e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,9.828310430748388e-05,290.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,7.259165431605652e-05,290.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533996582031,0.0,0.0,9.828324255067856e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5591735839844,0.0,0.0,0.0004662127466872,289.1295166015625,294.1499938964844,252.0500030517578,251.4981384277344,252.83932495117188,252.0500030517578,287.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944464545696,5.214708664880163e-09,0.0009944413322955,-0.0127141056582331,0.0,0.0,0.0,-0.0073979701846838,60.0,-23.8254337310791,-0.0,-6.74252120802521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,9.332488116342574e-05,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,9.82754718279466e-05,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,7.258601544890553e-05,290.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,9.827561007114129e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5510559082031,0.0,0.0,0.0004661765124183,289.1217041015625,294.1499938964844,252.0500030517578,251.4981384277344,252.83238220214844,252.0500030517578,287.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994369154796,5.205668340835245e-09,0.0009943640325218,-0.0126904221251606,0.0,0.0,0.0,-0.0073934886604547,60.0,-23.81760025024414,-0.0,-6.741472446947229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,9.33117771637626e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,9.826167661231013e-05,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,7.257582910824567e-05,290.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,9.826181485550478e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347595214844,0.0,0.0,0.0004661110870074,289.1060791015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8186798095703,252.0500030517578,287.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942295728251,5.189343621481157e-09,0.0009942243341356,-0.0126476529985666,0.0,0.0,0.0,-0.0073853954672813,60.0,-23.80228805541992,-0.0,-6.739579561099164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,9.33117771637626e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,9.826167661231013e-05,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,7.257582910824567e-05,290.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,9.826181485550478e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347595214844,0.0,0.0,0.0004661110870074,289.1060791015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8186798095703,252.0500030517578,287.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942295728251,5.189343621481157e-09,0.0009942243341356,-0.0126476529985666,0.0,0.0,0.0,-0.0073853954672813,60.0,-23.80228805541992,-0.0,-6.739579561099164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,9.330019383924082e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,9.824948210734874e-05,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,7.256682147271931e-05,290.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,9.82496130745858e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,0.0004660532285925,289.0904541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.80519104003903,252.0500030517578,287.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.1749093898934015e-09,0.0009941009338945,-0.0126098375767469,0.0,0.0,0.0,-0.0073782396502792,60.0,-23.7873649597168,-0.0,-6.737906232956449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,9.330019383924082e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,9.824948210734874e-05,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,7.256682147271931e-05,290.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,9.82496130745858e-05,291.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,0.0004660532285925,289.0904541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.80519104003903,252.0500030517578,287.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.1749093898934015e-09,0.0009941009338945,-0.0126098375767469,0.0,0.0,0.0,-0.0073782396502792,60.0,-23.7873649597168,-0.0,-6.737906232956449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330444335937,0.0,0.0,9.329060412710533e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620300292969,0.0,0.0,9.823938307818024e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,7.255936361616477e-05,290.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,9.823952132137492e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,0.0004660053527913,289.0747985839844,294.1499938964844,252.0500030517578,251.4981384277344,252.7919464111328,252.0500030517578,287.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.1629589492563355e-09,0.0009939987212419,-0.0125785283744335,0.0,0.0,0.0,-0.0073723150417208,60.0,-23.772932052612305,-0.0,-6.736520674621715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330444335937,0.0,0.0,9.329060412710533e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620300292969,0.0,0.0,9.823938307818024e-05,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,7.255936361616477e-05,290.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,9.823952132137492e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022277832031,0.0,0.0,0.0004660053527913,289.0747985839844,294.1499938964844,252.0500030517578,251.4981384277344,252.7919464111328,252.0500030517578,287.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.1629589492563355e-09,0.0009939987212419,-0.0125785283744335,0.0,0.0,0.0,-0.0073723150417208,60.0,-23.772932052612305,-0.0,-6.736520674621715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,9.328296437161045e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,9.823133586905897e-05,290.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,7.255341915879399e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,9.823146683629602e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0004659671685658,289.0591125488281,294.1499938964844,252.0500030517578,251.4981384277344,252.7789306640625,252.0500030517578,287.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153432791615842e-09,0.0009939172305166,-0.0125535717234015,0.0,0.0,0.0,-0.0073675927706062,60.0,-23.758995056152344,-0.0,-6.735416491210344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,9.328296437161045e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,9.823133586905897e-05,290.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193115234375,0.0,0.0,7.255341915879399e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,9.823146683629602e-05,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0004659671685658,289.0591125488281,294.1499938964844,252.0500030517578,251.4981384277344,252.7789306640625,252.0500030517578,287.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153432791615842e-09,0.0009939172305166,-0.0125535717234015,0.0,0.0,0.0,-0.0073675927706062,60.0,-23.758995056152344,-0.0,-6.735416491210344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,9.327988664153963e-05,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,9.822809806792066e-05,290.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,7.255102536873892e-05,290.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,9.822822903515772e-05,291.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,0.0004659518017433,289.05126953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7725067138672,252.0500030517578,287.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938896400853,5.149598081288786e-09,0.0009938845178112,-0.0125435264781117,0.0,0.0,0.0,-0.0073656919412314,60.0,-23.752227783203125,-0.0,-6.734972402000494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,9.327739098807795e-05,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,9.822547144722192e-05,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,7.254908268805593e-05,290.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,9.8225602414459e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0004659393453039,289.0433959960937,294.1499938964844,252.0500030517578,251.4981384277344,252.7661590576172,252.0500030517578,287.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146483683660108e-09,0.0009938578587025,-0.0125353662297129,0.0,0.0,0.0,-0.0073641478084027,60.0,-23.74560165405273,-0.0,-6.734611446290728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866882324219,0.0,0.0,9.327402949566022e-05,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,9.822193533182144e-05,290.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,7.254647061927244e-05,290.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3557434082031,0.0,0.0,9.822205902310088e-05,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,0.0004659225523937,289.0276794433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7535858154297,252.0500030517578,286.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938271250575,5.142293257875963e-09,0.0009938220027834,-0.0125243887305259,0.0,0.0,0.0,-0.0073620704934,60.0,-23.73273468017578,-0.0,-6.734125435059468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866882324219,0.0,0.0,9.327402949566022e-05,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,9.822193533182144e-05,290.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,7.254647061927244e-05,290.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3557434082031,0.0,0.0,9.822205902310088e-05,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533386230469,0.0,0.0,0.0004659225523937,289.0276794433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7535858154297,252.0500030517578,286.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938271250575,5.142293257875963e-09,0.0009938220027834,-0.0125243887305259,0.0,0.0,0.0,-0.0073620704934,60.0,-23.73273468017578,-0.0,-6.734125435059468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.327280713478105e-05,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,9.822064748732372e-05,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,7.254551746882498e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406677246094,0.0,0.0,9.822077117860316e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4370422363281,0.0,0.0,0.0004659164405893,289.0119323730469,294.1499938964844,252.0500030517578,251.4981384277344,252.74122619628903,252.0500030517578,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.1407629264588195e-09,0.0009938089642673,-0.0125203784555196,0.0,0.0,0.0,-0.0073613114655017,60.0,-23.72041130065918,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.327280713478105e-05,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036193847656,0.0,0.0,9.822064748732372e-05,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,7.254551746882498e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406677246094,0.0,0.0,9.822077117860316e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4370422363281,0.0,0.0,0.0004659164405893,289.0119323730469,294.1499938964844,252.0500030517578,251.4981384277344,252.74122619628903,252.0500030517578,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.1407629264588195e-09,0.0009938089642673,-0.0125203784555196,0.0,0.0,0.0,-0.0073613114655017,60.0,-23.72041130065918,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,9.327368752565236e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,9.822157153394072e-05,290.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,7.254620140884072e-05,290.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255310058594,0.0,0.0,9.822169522522016e-05,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0004659208643715,288.9961853027344,294.1499938964844,252.0500030517578,251.4979705810547,252.7290802001953,252.0500030517578,286.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938233997672,5.14185627409347e-09,0.0009938182774931,-0.0125232432037591,0.0,0.0,0.0,-0.0073618534952402,60.0,-23.70866775512696,-0.0,-6.734074986525229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.355712890625,0.0,0.0,9.327368752565236e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,9.822157153394072e-05,290.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,7.254620140884072e-05,290.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255310058594,0.0,0.0,9.822169522522016e-05,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0004659208643715,288.9961853027344,294.1499938964844,252.0500030517578,251.4979705810547,252.7290802001953,252.0500030517578,286.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938233997672,5.14185627409347e-09,0.0009938182774931,-0.0125232432037591,0.0,0.0,0.0,-0.0073618534952402,60.0,-23.70866775512696,-0.0,-6.734074986525229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,9.32763869059272e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,9.822441643336788e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,7.25482968846336e-05,290.125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,9.822454012464732e-05,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,0.000465934339445,288.9803771972656,294.1499938964844,252.0500030517578,251.4974670410156,252.71717834472656,252.0500030517578,286.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938521543517,5.145213144430727e-09,0.0009938469156622,-0.0125320376828312,0.0,0.0,0.0,-0.007363517768681,60.0,-23.69744300842285,-0.0,-6.734464363944427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,9.32763869059272e-05,291.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,9.822441643336788e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,7.25482968846336e-05,290.125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,9.822454012464732e-05,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,0.000465934339445,288.9803771972656,294.1499938964844,252.0500030517578,251.4974670410156,252.71717834472656,252.0500030517578,286.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938521543517,5.145213144430727e-09,0.0009938469156622,-0.0125320376828312,0.0,0.0,0.0,-0.007363517768681,60.0,-23.69744300842285,-0.0,-6.734464363944427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,9.327821317128836e-05,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,9.822634456213564e-05,290.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340148925781,0.0,0.0,7.254972297232598e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,9.822646825341508e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,0.0004659434780478,288.9725036621094,294.1499938964844,252.0500030517578,251.49708557128903,252.7113037109375,252.0500030517578,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938715957105,5.147490877988048e-09,0.0009938664734363,-0.0125380046665668,0.0,0.0,0.0,-0.0073646469973027,60.0,-23.69196128845215,-0.0,-6.734727975299394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
