time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615960,290.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246459960937,0.0,0.0,9.328060696134344e-05,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,9.822886931942776e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,7.255158561747521e-05,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,9.82289857347496e-05,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,0.0004659554397221,288.964599609375,294.1499938964844,252.0500030517578,251.49664306640625,252.7054748535156,252.0500030517578,286.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938970906659,5.150473381121401e-09,0.0009938919683918,-0.0125458184629678,0.0,0.0,0.0,-0.0073661254718899,60.0,-23.68661499023437,-0.0,-6.735074009611709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,9.328394662588836e-05,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,9.82323836069554e-05,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,7.255417585838586e-05,290.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861022949219,0.0,0.0,9.823250002227724e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782653808594,0.0,0.0,0.000465972116217,288.9551086425781,294.1499938964844,252.0500030517578,251.4960174560547,252.69854736328125,252.0500030517578,286.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939325973391,5.154627391590337e-09,0.0009939274750649,-0.0125567018985748,0.0,0.0,0.0,-0.0073681846261024,60.0,-23.68032455444336,-0.0,-6.735555047043817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,9.328650776296854e-05,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447814941406,0.0,0.0,9.823508298723028e-05,290.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,7.255616947077215e-05,290.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.280029296875,0.0,0.0,9.82351994025521e-05,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717346191406,0.0,0.0,0.0004659849219024,288.9487609863281,294.1499938964844,252.0500030517578,251.4955444335937,252.69395446777344,252.0500030517578,286.9139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939599549397,5.157819060741531e-09,0.0009939547162503,-0.0125650633126497,0.0,0.0,0.0,-0.0073697669431567,60.0,-23.67620658874512,-0.0,-6.735925239809148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,9.32941838982515e-05,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,9.8243159300182e-05,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,7.256214303197339e-05,290.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648010253906,0.0,0.0,9.824328299146146e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,0.0004660232807509,288.93292236328125,294.1499938964844,252.0500030517578,251.4941864013672,252.68267822265625,252.0500030517578,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167376748715924e-09,0.0009940364398062,-0.0125901028513908,0.0,0.0,0.0,-0.007374505046755,60.0,-23.66627311706543,-0.0,-6.737032975934198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,9.32941838982515e-05,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,9.8243159300182e-05,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,7.256214303197339e-05,290.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648010253906,0.0,0.0,9.824328299146146e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,0.0004660232807509,288.93292236328125,294.1499938964844,252.0500030517578,251.4941864013672,252.68267822265625,252.0500030517578,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167376748715924e-09,0.0009940364398062,-0.0125901028513908,0.0,0.0,0.0,-0.007374505046755,60.0,-23.66627311706543,-0.0,-6.737032975934198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,9.330330067314208e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151794433594,0.0,0.0,9.825276356423274e-05,290.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,7.256923709064722e-05,290.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,9.825288725551218e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,0.0004660688282456,288.91705322265625,294.1499938964844,252.0500030517578,251.4925994873047,252.6715545654297,252.0500030517578,286.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941387688741,5.178733886168629e-09,0.0009941336465999,-0.0126198576763272,0.0,0.0,0.0,-0.0073801353573799,60.0,-23.65668296813965,-0.0,-6.738349611623562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,9.330330067314208e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151794433594,0.0,0.0,9.825276356423274e-05,290.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,7.256923709064722e-05,290.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,9.825288725551218e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,0.0004660688282456,288.91705322265625,294.1499938964844,252.0500030517578,251.4925994873047,252.6715545654297,252.0500030517578,286.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941387688741,5.178733886168629e-09,0.0009941336465999,-0.0126198576763272,0.0,0.0,0.0,-0.0073801353573799,60.0,-23.65668296813965,-0.0,-6.738349611623562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,9.331395995104684e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003479003906,0.0,0.0,9.826399764278904e-05,290.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,7.257752440636978e-05,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,9.826411405811086e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,0.0004661220882553,288.9011535644531,294.1499938964844,252.0500030517578,251.4908142089844,252.6606292724609,252.0500030517578,286.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942522738128,5.192012597632356e-09,0.0009942471515387,-0.0126546462997794,0.0,0.0,0.0,-0.0073867184109985,60.0,-23.647537231445312,-0.0,-6.739889357731954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622985839844,0.0,0.0,9.331395995104684e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003479003906,0.0,0.0,9.826399764278904e-05,290.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638244628906,0.0,0.0,7.257752440636978e-05,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,9.826411405811086e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226623535156,0.0,0.0,0.0004661220882553,288.9011535644531,294.1499938964844,252.0500030517578,251.4908142089844,252.6606292724609,252.0500030517578,286.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942522738128,5.192012597632356e-09,0.0009942471515387,-0.0126546462997794,0.0,0.0,0.0,-0.0073867184109985,60.0,-23.647537231445312,-0.0,-6.739889357731954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544860839844,0.0,0.0,9.331991896033288e-05,291.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929016113281,0.0,0.0,9.827026951825246e-05,290.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,7.258215919137001e-05,290.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2266540527344,0.0,0.0,9.827038593357428e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.314453125,0.0,0.0,0.00046615183237,288.8932189941406,294.1499938964844,252.0500030517578,251.48985290527344,252.6552581787109,252.0500030517578,286.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943157201632,5.199431107882901e-09,0.0009943105978891,-0.0126740802079439,0.0,0.0,0.0,-0.0073903957381844,60.0,-23.64312171936035,-0.0,-6.740749114442225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,9.332620538771152e-05,291.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,9.827689063968136e-05,290.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481689453125,0.0,0.0,7.258704863488674e-05,290.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190246582031,0.0,0.0,9.827699977904558e-05,291.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,0.0004661832354031,288.88525390625,294.1499938964844,252.0500030517578,251.4888458251953,252.64991760253903,252.0500030517578,286.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207262177009397e-09,0.0009943775366991,-0.0126945972442626,0.0,0.0,0.0,-0.0073942779563367,60.0,-23.6387939453125,-0.0,-6.741657188058525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,9.333996422355996e-05,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,9.82913770712912e-05,290.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23248291015625,0.0,0.0,7.25977515685372e-05,290.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037048339844,0.0,0.0,9.829149348661304e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,0.0004662519786506,288.86932373046875,294.1499938964844,252.0500030517578,251.4867248535156,252.639389038086,252.0500030517578,286.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224400911885141e-09,0.0009945241035893,-0.01273949816823,0.0,0.0,0.0,-0.0074027744121849,60.0,-23.630430221557617,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,9.333996422355996e-05,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,9.82913770712912e-05,290.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23248291015625,0.0,0.0,7.25977515685372e-05,290.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037048339844,0.0,0.0,9.829149348661304e-05,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,0.0004662519786506,288.86932373046875,294.1499938964844,252.0500030517578,251.4867248535156,252.639389038086,252.0500030517578,286.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224400911885141e-09,0.0009945241035893,-0.01273949816823,0.0,0.0,0.0,-0.0074027744121849,60.0,-23.630430221557617,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2153625488281,0.0,0.0,9.335509093943985e-05,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,9.830731141846628e-05,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,7.260951679199934e-05,290.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,9.830742055783048e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,0.0004663275612983,288.8533935546875,294.1499938964844,252.0500030517578,251.4844665527344,252.6290435791016,252.0500030517578,286.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946904610842,5.243244505237499e-09,0.0009946852223947,-0.0127888647839427,0.0,0.0,0.0,-0.0074121160432696,60.0,-23.622407913208008,-0.0,-6.74583091608838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2153625488281,0.0,0.0,9.335509093943985e-05,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,9.830731141846628e-05,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,7.260951679199934e-05,290.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,9.830742055783048e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,0.0004663275612983,288.8533935546875,294.1499938964844,252.0500030517578,251.4844665527344,252.6290435791016,252.0500030517578,286.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946904610842,5.243244505237499e-09,0.0009946852223947,-0.0127888647839427,0.0,0.0,0.0,-0.0074121160432696,60.0,-23.622407913208008,-0.0,-6.74583091608838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,9.337162191513926e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,9.8324722785037e-05,290.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,7.26223734091036e-05,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17303466796875,0.0,0.0,9.832483192440122e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571105957031,0.0,0.0,0.0004664101288653,288.83740234375,294.1499938964844,252.0500030517578,251.48211669921875,252.61886596679688,252.0500030517578,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948665974661,5.263836921898246e-09,0.0009948612423613,-0.0128428135067224,0.0,0.0,0.0,-0.0074223242700099,60.0,-23.614765167236328,-0.0,-6.748219760766005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,9.337162191513926e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,9.8324722785037e-05,290.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2011108398437,0.0,0.0,7.26223734091036e-05,290.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17303466796875,0.0,0.0,9.832483192440122e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571105957031,0.0,0.0,0.0004664101288653,288.83740234375,294.1499938964844,252.0500030517578,251.48211669921875,252.61886596679688,252.0500030517578,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948665974661,5.263836921898246e-09,0.0009948612423613,-0.0128428135067224,0.0,0.0,0.0,-0.0074223242700099,60.0,-23.614765167236328,-0.0,-6.748219760766005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839599609375,0.0,0.0,9.338946983916684e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.125732421875,0.0,0.0,9.834351658355445e-05,290.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,7.263625593623146e-05,290.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,9.834362572291866e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,0.000466499273898,288.8214111328125,294.1499938964844,252.0500030517578,251.4796905517578,252.6088714599609,252.0500030517578,286.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.2860671395649206e-09,0.0009950513485819,-0.0129010519012808,0.0,0.0,0.0,-0.0074333450756967,60.0,-23.607467651367188,-0.0,-6.750799030896816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839599609375,0.0,0.0,9.338946983916684e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.125732421875,0.0,0.0,9.834351658355445e-05,290.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,7.263625593623146e-05,290.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576538085937,0.0,0.0,9.834362572291866e-05,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,0.000466499273898,288.8214111328125,294.1499938964844,252.0500030517578,251.4796905517578,252.6088714599609,252.0500030517578,286.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950567036867,5.2860671395649206e-09,0.0009950513485819,-0.0129010519012808,0.0,0.0,0.0,-0.0074333450756967,60.0,-23.607467651367188,-0.0,-6.750799030896816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,9.339887037640436e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,9.835341188590974e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,7.26435609976761e-05,290.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1499328613281,0.0,0.0,9.835352102527396e-05,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23248291015625,0.0,0.0,0.0004665462183766,288.8134155273437,294.1499938964844,252.0500030517578,251.4784545898437,252.6039581298828,252.0500030517578,286.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951568208634,5.297771998868939e-09,0.0009951514657586,-0.0129317175596952,0.0,0.0,0.0,-0.0074391476809978,60.0,-23.60395050048828,-0.0,-6.752157588607588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,9.340861288364977e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1107177734375,0.0,0.0,9.836367098614572e-05,290.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,7.265114254551008e-05,290.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422424316406,0.0,0.0,9.836378012550996e-05,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,0.0004665949090849,288.805419921875,294.1499938964844,252.0500030517578,251.47720336914065,252.5990753173828,252.0500030517578,286.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952605469152,5.309908068795721e-09,0.0009952551918104,-0.01296351198107,0.0,0.0,0.0,-0.0074451640248298,60.0,-23.60051345825196,-0.0,-6.753565884309864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,9.342900739284232e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,9.83851496130228e-05,290.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,7.2667004133109e-05,290.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,9.838525875238702e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,0.0004666968015953,288.78936767578125,294.1499938964844,252.0500030517578,251.4747009277344,252.5894470214844,252.0500030517578,286.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.335318409294132e-09,0.0009954725392162,-0.0130300829187035,0.0,0.0,0.0,-0.0074577610939741,60.0,-23.5938720703125,-0.0,-6.756515347206006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,9.342900739284232e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.095703125,0.0,0.0,9.83851496130228e-05,290.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,7.2667004133109e-05,290.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,9.838525875238702e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,0.0004666968015953,288.78936767578125,294.1499938964844,252.0500030517578,251.4747009277344,252.5894470214844,252.0500030517578,286.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.335318409294132e-09,0.0009954725392162,-0.0130300829187035,0.0,0.0,0.0,-0.0074577610939741,60.0,-23.5938720703125,-0.0,-6.756515347206006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1367492675781,0.0,0.0,9.345058060716838e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.84078724286519e-05,290.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,7.268378249136731e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11138916015625,0.0,0.0,9.84079742920585e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913757324219,0.0,0.0,0.0004668045730795,288.7733154296875,294.1499938964844,252.0500030517578,251.47218322753903,252.5799560546875,252.0500030517578,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.362193800095838e-09,0.0009957023430615,-0.0131004909053444,0.0,0.0,0.0,-0.0074710841290652,60.0,-23.58751106262207,-0.0,-6.759636050901463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1367492675781,0.0,0.0,9.345058060716838e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08062744140625,0.0,0.0,9.84078724286519e-05,290.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,7.268378249136731e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11138916015625,0.0,0.0,9.84079742920585e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913757324219,0.0,0.0,0.0004668045730795,288.7733154296875,294.1499938964844,252.0500030517578,251.47218322753903,252.5799560546875,252.0500030517578,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.362193800095838e-09,0.0009957023430615,-0.0131004909053444,0.0,0.0,0.0,-0.0074710841290652,60.0,-23.58751106262207,-0.0,-6.759636050901463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209716796875,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,9.843173756962642e-05,290.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,7.270141213666648e-05,290.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,9.843183943303302e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.0004669177578762,288.7572631835937,294.1499938964844,252.0500030517578,251.46969604492188,252.5706481933593,252.0500030517578,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390422774809167e-09,0.0009959436720237,-0.0131744444370269,0.0,0.0,0.0,-0.0074850786477327,60.0,-23.58147048950196,-0.0,-6.762913784541524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209716796875,0.0,0.0,9.347324521513656e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,9.843173756962642e-05,290.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.122314453125,0.0,0.0,7.270141213666648e-05,290.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959167480469,0.0,0.0,9.843183943303302e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1749267578125,0.0,0.0,0.0004669177578762,288.7572631835937,294.1499938964844,252.0500030517578,251.46969604492188,252.5706481933593,252.0500030517578,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390422774809167e-09,0.0009959436720237,-0.0131744444370269,0.0,0.0,0.0,-0.0074850786477327,60.0,-23.58147048950196,-0.0,-6.762913784541524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10516357421875,0.0,0.0,9.349700121674688e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,9.845675231190398e-05,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,7.27198930690065e-05,290.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804138183594,0.0,0.0,9.845685417531058e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,0.0004670364432968,288.7411804199219,294.1499938964844,252.0500030517578,251.4672698974609,252.56149291992188,252.0500030517578,286.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420019988378044e-09,0.0009961967589333,-0.0132519835606217,0.0,0.0,0.0,-0.0074997511692345,60.0,-23.57570457458496,-0.0,-6.766352100839867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10516357421875,0.0,0.0,9.349700121674688e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,9.845675231190398e-05,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,7.27198930690065e-05,290.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804138183594,0.0,0.0,9.845685417531058e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,0.0004670364432968,288.7411804199219,294.1499938964844,252.0500030517578,251.4672698974609,252.56149291992188,252.0500030517578,286.6916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420019988378044e-09,0.0009961967589333,-0.0132519835606217,0.0,0.0,0.0,-0.0074997511692345,60.0,-23.57570457458496,-0.0,-6.766352100839867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,9.350920299766584e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428466796875,0.0,0.0,9.846960165305064e-05,290.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,7.27293809177354e-05,290.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726623535156,0.0,0.0,9.846970351645724e-05,291.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,0.0004670974158216,288.7331237792969,294.1499938964844,252.0500030517578,251.4660797119141,252.55699157714844,252.0500030517578,286.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435220273852792e-09,0.0009963267948478,-0.0132918041199445,0.0,0.0,0.0,-0.0075072865001857,60.0,-23.57291603088379,-0.0,-6.768117799538231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08935546875,0.0,0.0,9.352167398901656e-05,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352783203125,0.0,0.0,9.848273475654425e-05,290.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,7.27390797692351e-05,290.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,9.848283661995084e-05,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1419677734375,0.0,0.0,0.0004671596980188,288.7250671386719,294.1499938964844,252.0500030517578,251.4649200439453,252.55252075195312,252.0500030517578,286.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.4507567348593974e-09,0.00099645962473,-0.0133325075730681,0.0,0.0,0.0,-0.007514989003539,60.0,-23.570188522338867,-0.0,-6.769923288629799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,9.35473362915218e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,9.850975766312332e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,7.275903772097081e-05,290.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,9.850985952652992e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12548828125,0.0,0.0,0.0004672878712881,288.7089233398437,294.1499938964844,252.0500030517578,251.4626617431641,252.543701171875,252.0500030517578,286.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.482720055738355e-09,0.0009967329679057,-0.0134162437170743,0.0,0.0,0.0,-0.0075308345258235,60.0,-23.564918518066406,-0.0,-6.773638006052354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,9.35473362915218e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201110839844,0.0,0.0,9.850975766312332e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,7.275903772097081e-05,290.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,9.850985952652992e-05,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12548828125,0.0,0.0,0.0004672878712881,288.7089233398437,294.1499938964844,252.0500030517578,251.4626617431641,252.543701171875,252.0500030517578,286.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.482720055738355e-09,0.0009967329679057,-0.0134162437170743,0.0,0.0,0.0,-0.0075308345258235,60.0,-23.564918518066406,-0.0,-6.773638006052354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576477050781,0.0,0.0,9.357379167340696e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049133300781,0.0,0.0,9.853762458078565e-05,290.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,7.277961412910372e-05,290.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,9.853771916823462e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089782714844,0.0,0.0,0.000467420060886,288.6927795410156,294.1499938964844,252.0500030517578,251.4605407714844,252.53501892089844,252.0500030517578,286.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970202809199,5.515681689161056e-09,0.0009970148093998,-0.0135025950148701,0.0,0.0,0.0,-0.0075471745803952,60.0,-23.55985450744629,-0.0,-6.777469963026307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576477050781,0.0,0.0,9.357379167340696e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049133300781,0.0,0.0,9.853762458078565e-05,290.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589294433594,0.0,0.0,7.277961412910372e-05,290.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,9.853771916823462e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089782714844,0.0,0.0,0.000467420060886,288.6927795410156,294.1499938964844,252.0500030517578,251.4605407714844,252.53501892089844,252.0500030517578,286.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970202809199,5.515681689161056e-09,0.0009970148093998,-0.0135025950148701,0.0,0.0,0.0,-0.0075471745803952,60.0,-23.55985450744629,-0.0,-6.777469963026307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,9.3601003754884e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896850585937,0.0,0.0,9.85662845778279e-05,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,7.280077988980338e-05,290.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,9.856637916527689e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.0004675560048781,288.6766052246094,294.1499938964844,252.0500030517578,251.4585723876953,252.5264892578125,252.0500030517578,286.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973102714866,5.549585235797849e-09,0.0009973046835511,-0.0135914143174886,0.0,0.0,0.0,-0.0075639821588993,60.0,-23.55500221252441,-0.0,-6.78141276466704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417785644531,0.0,0.0,9.3601003754884e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896850585937,0.0,0.0,9.85662845778279e-05,290.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,7.280077988980338e-05,290.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,9.856637916527689e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09246826171875,0.0,0.0,0.0004675560048781,288.6766052246094,294.1499938964844,252.0500030517578,251.4585723876953,252.5264892578125,252.0500030517578,286.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973102714866,5.549585235797849e-09,0.0009973046835511,-0.0135914143174886,0.0,0.0,0.0,-0.0075639821588993,60.0,-23.55500221252441,-0.0,-6.78141276466704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,9.362894343212248e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97442626953125,0.0,0.0,9.859570127446204e-05,290.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271301269531,0.0,0.0,7.282251317519695e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00262451171875,0.0,0.0,9.859579586191104e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.0004676955577451,288.660400390625,294.1499938964844,252.0500030517578,251.456771850586,252.51812744140625,252.0500030517578,286.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976079454645,5.584386286727749e-09,0.0009976023575291,-0.0136825842782855,0.0,0.0,0.0,-0.007581234909594,60.0,-23.550336837768555,-0.0,-6.785460726632665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,9.362894343212248e-05,291.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97442626953125,0.0,0.0,9.859570127446204e-05,290.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271301269531,0.0,0.0,7.282251317519695e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00262451171875,0.0,0.0,9.859579586191104e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.0004676955577451,288.660400390625,294.1499938964844,252.0500030517578,251.456771850586,252.51812744140625,252.0500030517578,286.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976079454645,5.584386286727749e-09,0.0009976023575291,-0.0136825842782855,0.0,0.0,0.0,-0.007581234909594,60.0,-23.550336837768555,-0.0,-6.785460726632665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
