time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618300,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179138183594,0.0,0.0,9.364310972159728e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,9.861061698757112e-05,290.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191650390625,0.0,0.0,7.283352897502482e-05,290.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99481201171875,0.0,0.0,9.861071885097772e-05,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,0.0004677663382608,288.6523132324219,294.1499938964844,252.0500030517578,251.4559631347656,252.5139923095703,252.0500030517578,286.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.6020357241948204e-09,0.0009977532317861,-0.0137288207188248,0.0,0.0,0.0,-0.0075899842195212,60.0,-23.548059463500977,-0.0,-6.78751419513901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00994873046875,0.0,0.0,9.36574360821396e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,9.862570732366294e-05,290.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111999511719,0.0,0.0,7.284467574208975e-05,290.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.98699951171875,0.0,0.0,9.862580191111192e-05,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594177246094,0.0,0.0,0.0004678379045799,288.6441955566406,294.1499938964844,252.0500030517578,251.4552001953125,252.5098876953125,252.0500030517578,286.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979114402085,5.619884113627904e-09,0.0009979058522731,-0.0137755796313285,0.0,0.0,0.0,-0.0075988327153027,60.0,-23.54582405090332,-0.0,-6.789591111555637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940185546875,0.0,0.0,9.368649625685066e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,9.865630272543058e-05,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,7.28672748664394e-05,290.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,9.865639731287956e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428771972656,0.0,0.0,0.0004679830453824,288.6279602050781,294.1499938964844,252.0500030517578,251.453842163086,252.50181579589844,252.0500030517578,286.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656080492855153e-09,0.0009982154006138,-0.0138704041019082,0.0,0.0,0.0,-0.0076167765073478,60.0,-23.541460037231445,-0.0,-6.793803919435959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940185546875,0.0,0.0,9.368649625685066e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,9.865630272543058e-05,290.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952392578125,0.0,0.0,7.28672748664394e-05,290.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,9.865639731287956e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428771972656,0.0,0.0,0.0004679830453824,288.6279602050781,294.1499938964844,252.0500030517578,251.453842163086,252.50181579589844,252.0500030517578,286.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656080492855153e-09,0.0009982154006138,-0.0138704041019082,0.0,0.0,0.0,-0.0076167765073478,60.0,-23.541460037231445,-0.0,-6.793803919435959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,9.371593478135765e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,9.86873055808246e-05,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,7.289017230505124e-05,290.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9556884765625,0.0,0.0,9.86874001682736e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,0.0004681301070377,288.6116943359375,294.1499938964844,252.0500030517578,251.45274353027344,252.49386596679688,252.0500030517578,286.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.69275737660746e-09,0.0009985290234908,-0.0139664858579635,0.0,0.0,0.0,-0.007634958717972,60.0,-23.53720474243164,-0.0,-6.798074281277877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97808837890625,0.0,0.0,9.371593478135765e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,9.86873055808246e-05,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,7.289017230505124e-05,290.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9556884765625,0.0,0.0,9.86874001682736e-05,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,0.0004681301070377,288.6116943359375,294.1499938964844,252.0500030517578,251.45274353027344,252.49386596679688,252.0500030517578,286.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.69275737660746e-09,0.0009985290234908,-0.0139664858579635,0.0,0.0,0.0,-0.007634958717972,60.0,-23.53720474243164,-0.0,-6.798074281277877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96209716796875,0.0,0.0,9.374575165566056e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131774902344,0.0,0.0,9.871870861388744e-05,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632873535156,0.0,0.0,7.291336078196764e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,9.87188032013364e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,0.000468279060442,288.5954284667969,294.1499938964844,252.0500030517578,251.4519195556641,252.486068725586,252.0500030517578,286.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729901886297739e-09,0.0009988466044887,-0.0140637941658496,0.0,0.0,0.0,-0.0076533732935786,60.0,-23.53305435180664,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96209716796875,0.0,0.0,9.374575165566056e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9131774902344,0.0,0.0,9.871870861388744e-05,290.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632873535156,0.0,0.0,7.291336078196764e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399719238281,0.0,0.0,9.87188032013364e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,0.000468279060442,288.5954284667969,294.1499938964844,252.0500030517578,251.4519195556641,252.486068725586,252.0500030517578,286.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729901886297739e-09,0.0009988466044887,-0.0140637941658496,0.0,0.0,0.0,-0.0076533732935786,60.0,-23.53305435180664,-0.0,-6.802400065453186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,9.377579408464952e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89776611328125,0.0,0.0,9.87503444775939e-05,290.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472961425781,0.0,0.0,7.29367311578244e-05,290.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,9.875043906504288e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931945800781,0.0,0.0,0.0004684291197918,288.57916259765625,294.1499938964844,252.0500030517578,251.451416015625,252.4783935546875,252.0500030517578,286.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.7673292808146925e-09,0.0009991666302084,-0.0141618428751826,0.0,0.0,0.0,-0.0076719275675714,60.0,-23.52897453308105,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,9.377579408464952e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89776611328125,0.0,0.0,9.87503444775939e-05,290.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472961425781,0.0,0.0,7.29367311578244e-05,290.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,9.875043906504288e-05,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931945800781,0.0,0.0,0.0004684291197918,288.57916259765625,294.1499938964844,252.0500030517578,251.451416015625,252.4783935546875,252.0500030517578,286.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.7673292808146925e-09,0.0009991666302084,-0.0141618428751826,0.0,0.0,0.0,-0.0076719275675714,60.0,-23.52897453308105,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,9.379089169669896e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,9.876624244498088e-05,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93927001953125,0.0,0.0,7.294846727745607e-05,290.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,9.876633703242987e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,0.0004685045569203,288.5710144042969,294.1499938964844,252.0500030517578,251.45127868652344,252.474609375,252.0500030517578,286.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999333220534,5.786137347030262e-09,0.0009993275161832,-0.01421111356467,0.0,0.0,0.0,-0.0076812515035271,60.0,-23.52695655822754,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301147460937,0.0,0.0,9.380601113662124e-05,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,9.878216951619834e-05,290.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312744140625,0.0,0.0,7.296023250091821e-05,290.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085388183594,0.0,0.0,9.878226410364732e-05,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.0004685800813604,288.5628356933594,294.1499938964844,252.0500030517578,251.45123291015625,252.47085571289065,252.0500030517578,286.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804977831758151e-09,0.0009994886349886,-0.0142604699358344,0.0,0.0,0.0,-0.0076905917376279,60.0,-23.524948120117188,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140930175781,0.0,0.0,9.383629367221148e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.866943359375,0.0,0.0,9.88140600384213e-05,290.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91522216796875,0.0,0.0,7.298378477571532e-05,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89276123046875,0.0,0.0,9.881414734991267e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,0.0004687313630711,288.5465087890625,294.1499938964844,252.0500030517578,251.451416015625,252.46343994140625,252.0500030517578,286.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.52095031738281,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140930175781,0.0,0.0,9.383629367221148e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.866943359375,0.0,0.0,9.88140600384213e-05,290.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91522216796875,0.0,0.0,7.298378477571532e-05,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89276123046875,0.0,0.0,9.881414734991267e-05,291.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,0.0004687313630711,288.5465087890625,294.1499938964844,252.0500030517578,251.451416015625,252.46343994140625,252.0500030517578,286.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.52095031738281,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,9.386696910951288e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514709472656,0.0,0.0,9.884635801427066e-05,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,7.300764264073223e-05,290.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769836425781,0.0,0.0,9.884644532576203e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,0.0004688845656346,288.5301818847656,294.1499938964844,252.0500030517578,251.4519958496093,252.45616149902344,252.0499267578125,286.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001438204199,5.880910425304364e-09,0.0010001378832384,-0.0144593873992562,0.0,0.0,0.0,-0.00772823439911,60.0,-23.517189025878903,-0.0,-6.820001630103435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,9.386696910951288e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514709472656,0.0,0.0,9.884635801427066e-05,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,7.300764264073223e-05,290.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769836425781,0.0,0.0,9.884644532576203e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,0.0004688845656346,288.5301818847656,294.1499938964844,252.0500030517578,251.4519958496093,252.45616149902344,252.0499267578125,286.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001438204199,5.880910425304364e-09,0.0010001378832384,-0.0144593873992562,0.0,0.0,0.0,-0.00772823439911,60.0,-23.517189025878903,-0.0,-6.820001630103435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819885253906,0.0,0.0,9.389875776832925e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,9.887984197121114e-05,290.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830871582031,0.0,0.0,7.303236634470522e-05,290.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,9.887992200674488e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,0.0004690433852374,288.5138244628906,294.1499938964844,252.0480499267578,251.4509429931641,252.448974609375,252.0496520996093,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004824725911,5.9205178537524725e-09,0.0010004765354096,-0.0145631451159715,0.0,0.0,0.0,-0.0077478694729506,60.0,-23.514028549194336,-0.0,-6.824621578971346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819885253906,0.0,0.0,9.389875776832925e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,9.887984197121114e-05,290.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830871582031,0.0,0.0,7.303236634470522e-05,290.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612060546875,0.0,0.0,9.887992200674488e-05,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,0.0004690433852374,288.5138244628906,294.1499938964844,252.0480499267578,251.4509429931641,252.448974609375,252.0496520996093,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004824725911,5.9205178537524725e-09,0.0010004765354096,-0.0145631451159715,0.0,0.0,0.0,-0.0077478694729506,60.0,-23.514028549194336,-0.0,-6.824621578971346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,9.393440268468112e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82049560546875,0.0,0.0,9.89173713605851e-05,290.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.0,7.306008774321526e-05,290.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453674316406,0.0,0.0,9.891745867207646e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,0.0004692214424721,288.4974365234375,294.1499938964844,252.0423583984375,251.4464111328125,252.4418182373047,252.0482940673828,286.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.9649214456669605e-09,0.0010008562821894,-0.014679467305541,0.0,0.0,0.0,-0.0077698826789855,60.0,-23.513761520385746,-0.0,-6.829803567143244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,9.393440268468112e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82049560546875,0.0,0.0,9.89173713605851e-05,290.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.0,7.306008774321526e-05,290.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453674316406,0.0,0.0,9.891745867207646e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,0.0004692214424721,288.4974365234375,294.1499938964844,252.0423583984375,251.4464111328125,252.4418182373047,252.0482940673828,286.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.9649214456669605e-09,0.0010008562821894,-0.014679467305541,0.0,0.0,0.0,-0.0077698826789855,60.0,-23.513761520385746,-0.0,-6.829803567143244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578491210937,0.0,0.0,9.395313827553764e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,9.893710375763476e-05,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.0,7.307466148631647e-05,290.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,9.893718379316851e-05,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017944335937,0.0,0.0,0.0004693150112871,288.4892272949219,294.1499938964844,252.03819274902344,251.4429168701172,252.438232421875,252.04714965820312,286.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010618716478,5.9882605540906306e-09,0.001001055818051,-0.0147406067699193,0.0,0.0,0.0,-0.00778145249933,60.0,-23.51462745666504,-0.0,-6.83252778799215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498229980469,0.0,0.0,9.397247777087614e-05,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.0,9.895746916299686e-05,290.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,7.308970089070499e-05,290.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,9.89575491985306e-05,291.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934936523437,0.0,0.0,0.0004694116069003,288.4810485839844,294.1499938964844,252.033203125,251.4386444091797,252.43463134765625,252.04556274414065,286.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012353281903415e-09,0.0010012618731707,-0.0148037206381559,0.0,0.0,0.0,-0.0077933962456882,60.0,-23.516258239746094,-0.0,-6.835340826683024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337097167969,0.0,0.0,9.401243005413562e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,9.899953874992208e-05,290.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83477783203125,0.0,0.0,7.312077650567517e-05,290.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81365966796875,0.0,0.0,9.899962606141344e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768310546875,0.0,0.0,0.0004696112009696,288.4646301269531,294.1499938964844,252.0208435058593,251.4279022216797,252.4273834228516,252.0410919189453,286.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.06212680054341e-09,0.0010016874875873,-0.0149341076612472,0.0,0.0,0.0,-0.0078180711716413,60.0,-23.52147674560547,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8337097167969,0.0,0.0,9.401243005413562e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,9.899953874992208e-05,290.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83477783203125,0.0,0.0,7.312077650567517e-05,290.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81365966796875,0.0,0.0,9.899962606141344e-05,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768310546875,0.0,0.0,0.0004696112009696,288.4646301269531,294.1499938964844,252.0208435058593,251.4279022216797,252.4273834228516,252.0410919189453,286.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.06212680054341e-09,0.0010016874875873,-0.0149341076612472,0.0,0.0,0.0,-0.0078180711716413,60.0,-23.52147674560547,-0.0,-6.841153776804276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,9.40533573157154e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738037109375,0.0,0.0,9.904264152282848e-05,290.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186340332031,0.0,0.0,7.315260882023722e-05,290.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977905273437,0.0,0.0,9.904272155836225e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,0.0004698156553786,288.4481811523437,294.1499938964844,252.00555419921875,251.41444396972656,252.4200134277344,252.03445434570312,286.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021296329796,6.113116679529185e-09,0.0010021234629675,-0.0150676807388663,0.0,0.0,0.0,-0.0078433491289615,60.0,-23.529277801513672,-0.0,-6.847111677643626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,9.40533573157154e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738037109375,0.0,0.0,9.904264152282848e-05,290.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186340332031,0.0,0.0,7.315260882023722e-05,290.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977905273437,0.0,0.0,9.904272155836225e-05,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,0.0004698156553786,288.4481811523437,294.1499938964844,252.00555419921875,251.41444396972656,252.4200134277344,252.03445434570312,286.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021296329796,6.113116679529185e-09,0.0010021234629675,-0.0150676807388663,0.0,0.0,0.0,-0.0078433491289615,60.0,-23.529277801513672,-0.0,-6.847111677643626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8014221191406,0.0,0.0,9.409720223629849e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582092285156,0.0,0.0,9.90888147498481e-05,290.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8024597167969,0.0,0.0,7.31867112335749e-05,290.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818908691406,0.0,0.0,9.908889478538184e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,0.0004700346908066,288.4317321777344,294.1499938964844,251.9875946044922,251.39849853515625,252.4124298095703,252.02525329589844,286.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025968076661,6.167744093232841e-09,0.001002590637654,-0.0152107812464237,0.0,0.0,0.0,-0.0078704301267862,60.0,-23.53970718383789,-0.0,-6.853496614667165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8014221191406,0.0,0.0,9.409720223629849e-05,290.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582092285156,0.0,0.0,9.90888147498481e-05,290.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8024597167969,0.0,0.0,7.31867112335749e-05,290.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818908691406,0.0,0.0,9.908889478538184e-05,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,0.0004700346908066,288.4317321777344,294.1499938964844,251.9875946044922,251.39849853515625,252.4124298095703,252.02525329589844,286.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025968076661,6.167744093232841e-09,0.001002590637654,-0.0152107812464237,0.0,0.0,0.0,-0.0078704301267862,60.0,-23.53970718383789,-0.0,-6.853496614667165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852478027344,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425842285156,0.0,0.0,9.914266411215068e-05,290.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862548828125,0.0,0.0,7.322648161789402e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659606933594,0.0,0.0,9.914274414768444e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267822265625,0.0,0.0,0.0004702901060227,288.4152526855469,294.1499938964844,251.9672393798828,251.3803100585937,252.4046325683593,252.0138397216797,286.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231444693582944e-09,0.0010031352285295,-0.0153776491060853,0.0,0.0,0.0,-0.0079020094126462,60.0,-23.55281639099121,-0.0,-6.86094665525161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852478027344,0.0,0.0,9.414833766641097e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425842285156,0.0,0.0,9.914266411215068e-05,290.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862548828125,0.0,0.0,7.322648161789402e-05,290.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7659606933594,0.0,0.0,9.914274414768444e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8267822265625,0.0,0.0,0.0004702901060227,288.4152526855469,294.1499938964844,251.9672393798828,251.3803100585937,252.4046325683593,252.0138397216797,286.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231444693582944e-09,0.0010031352285295,-0.0153776491060853,0.0,0.0,0.0,-0.0079020094126462,60.0,-23.55281639099121,-0.0,-6.86094665525161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,9.417877299711108e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347412109375,0.0,0.0,9.917470742948352e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7781677246094,0.0,0.0,7.325015030801296e-05,290.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579650878906,0.0,0.0,9.917478746501728e-05,291.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,0.0004704421153292,288.4070129394531,294.1499938964844,251.9562530517578,251.37046813964844,252.4006500244141,252.0072631835937,286.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.56096076965332,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76904296875,0.0,0.0,9.420887363376096e-05,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268981933594,0.0,0.0,9.920640877680852e-05,290.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7700500488281,0.0,0.0,7.32735643396154e-05,290.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.75,0.0,0.0,9.920648881234229e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81005859375,0.0,0.0,0.0004705924948211,288.3987731933594,294.1499938964844,251.9447631835937,251.3601531982422,252.3966064453125,252.0000762939453,286.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037864558398,6.3068625877349405e-09,0.0010037801694124,-0.0155752087011933,0.0,0.0,0.0,-0.0079393973574042,60.0,-23.56982421875,-0.0,-6.869772306572487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528381347656,0.0,0.0,9.425594907952473e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,9.925598715199158e-05,290.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,7.331018423428759e-05,290.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340087890625,0.0,0.0,9.925606718752532e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,0.0004708276537712,288.3822631835937,294.1499938964844,251.9203948974609,251.33827209472656,252.38829040527344,251.9840240478516,286.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042880894616,6.365513893769048e-09,0.0010042818030342,-0.015728848055005,0.0,0.0,0.0,-0.0079684732481837,60.0,-23.587331771850582,-0.0,-6.876639702113607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528381347656,0.0,0.0,9.425594907952473e-05,290.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,9.925598715199158e-05,290.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,7.331018423428759e-05,290.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340087890625,0.0,0.0,9.925606718752532e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,0.0004708276537712,288.3822631835937,294.1499938964844,251.9203948974609,251.33827209472656,252.38829040527344,251.9840240478516,286.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042880894616,6.365513893769048e-09,0.0010042818030342,-0.015728848055005,0.0,0.0,0.0,-0.0079684732481837,60.0,-23.587331771850582,-0.0,-6.876639702113607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366027832031,0.0,0.0,9.42755868891254e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69549560546875,0.0,0.0,9.927666542353109e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,7.332545646931976e-05,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.718017578125,0.0,0.0,9.927674545906484e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.776611328125,0.0,0.0,0.0004709257627837,288.36572265625,294.1499938964844,251.8944396972656,251.3148956298828,252.3796539306641,251.9656524658203,286.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044974042102,6.389976103804429e-09,0.0010044910013675,-0.0157929249107837,0.0,0.0,0.0,-0.0079806009307503,60.0,-23.601003646850582,-0.0,-6.879504610424192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366027832031,0.0,0.0,9.42755868891254e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69549560546875,0.0,0.0,9.927666542353109e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,7.332545646931976e-05,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.718017578125,0.0,0.0,9.927674545906484e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.776611328125,0.0,0.0,0.0004709257627837,288.36572265625,294.1499938964844,251.8944396972656,251.3148956298828,252.3796539306641,251.9656524658203,286.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044974042102,6.389976103804429e-09,0.0010044910013675,-0.0157929249107837,0.0,0.0,0.0,-0.0079806009307503,60.0,-23.601003646850582,-0.0,-6.879504610424192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203674316406,0.0,0.0,9.426868928130716e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6797790527344,0.0,0.0,9.926940401783212e-05,290.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213439941406,0.0,0.0,7.332009408855811e-05,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020263671875,0.0,0.0,9.926948405336589e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598571777344,0.0,0.0,0.0004708913329523,288.34918212890625,294.1499938964844,251.86715698242188,251.2902984619141,252.3706970214844,251.9453887939453,286.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044240625575,6.381383865772251e-09,0.0010044176597148,-0.0157704185694456,0.0,0.0,0.0,-0.0079763419926166,60.0,-23.609375,-0.0,-6.878498481910357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203674316406,0.0,0.0,9.426868928130716e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6797790527344,0.0,0.0,9.926940401783212e-05,290.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7213439941406,0.0,0.0,7.332009408855811e-05,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020263671875,0.0,0.0,9.926948405336589e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598571777344,0.0,0.0,0.0004708913329523,288.34918212890625,294.1499938964844,251.86715698242188,251.2902984619141,252.3706970214844,251.9453887939453,286.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044240625575,6.381383865772251e-09,0.0010044176597148,-0.0157704185694456,0.0,0.0,0.0,-0.0079763419926166,60.0,-23.609375,-0.0,-6.878498481910357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041015625,0.0,0.0,9.423086885362864e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,9.922957542585208e-05,290.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.705078125,0.0,0.0,7.329067011596635e-05,289.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,9.922964818542825e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431335449219,0.0,0.0,0.0004707023617811,288.3326416015625,294.1499938964844,251.8388061523437,251.26470947265625,252.36138916015625,251.92352294921875,286.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334252677930863e-09,0.0010040147462859,-0.0156469568610191,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.61143493652344,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
