time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620640,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041015625,0.0,0.0,9.423086885362864e-05,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640319824219,0.0,0.0,9.922957542585208e-05,290.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.705078125,0.0,0.0,7.329067011596635e-05,289.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6860046386719,0.0,0.0,9.922964818542825e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431335449219,0.0,0.0,0.0004707023617811,288.3326416015625,294.1499938964844,251.8388061523437,251.26470947265625,252.36138916015625,251.92352294921875,286.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334252677930863e-09,0.0010040147462859,-0.0156469568610191,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.61143493652344,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69598388671875,0.0,0.0,9.420136484550312e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561584472656,0.0,0.0,9.919850708683951e-05,290.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69696044921875,0.0,0.0,7.326772902160883e-05,289.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,9.919857984641568e-05,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347717285156,0.0,0.0,0.0004705550090875,288.3243713378906,294.1499938964844,251.8243103027344,251.2516326904297,252.3566131591797,251.912109375,286.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037067113444,6.2974940817639435e-09,0.001003700424917,-0.0155506674200296,0.0,0.0,0.0,-0.0079347547143697,60.0,-23.610057830810547,-0.0,-6.868675939131208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878662109375,0.0,0.0,9.416772809345277e-05,290.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482849121094,0.0,0.0,9.916308044921608e-05,290.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888122558594,0.0,0.0,7.324156467802823e-05,289.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.66998291015625,0.0,0.0,9.916316048474982e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264099121094,0.0,0.0,0.0004703869635704,288.31610107421875,294.1499938964844,251.8096466064453,251.2384033203125,252.3517608642578,251.90042114257807,286.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255583606673554e-09,0.0010033420985564,-0.0154408812522888,0.0,0.0,0.0,-0.0079139778390526,60.0,-23.607372283935547,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.671630859375,0.0,0.0,9.410354687133804e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325378417969,0.0,0.0,9.909550135489552e-05,290.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725769042969,0.0,0.0,7.319165160879493e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539611816406,0.0,0.0,9.909557411447167e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096862792969,0.0,0.0,0.0004700664139818,288.299560546875,294.1499938964844,251.7799530029297,251.21160888671875,252.3417816162109,251.876205444336,286.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026645613834,6.17562490035084e-09,0.001002658274956,-0.0152314249426126,0.0,0.0,0.0,-0.0078743388876318,60.0,-23.60065269470215,-0.0,-6.854418188595447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.671630859375,0.0,0.0,9.410354687133804e-05,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325378417969,0.0,0.0,9.909550135489552e-05,290.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6725769042969,0.0,0.0,7.319165160879493e-05,289.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539611816406,0.0,0.0,9.909557411447167e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096862792969,0.0,0.0,0.0004700664139818,288.299560546875,294.1499938964844,251.7799530029297,251.21160888671875,252.3417816162109,251.876205444336,286.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026645613834,6.17562490035084e-09,0.001002658274956,-0.0152314249426126,0.0,0.0,0.0,-0.0078743388876318,60.0,-23.60065269470215,-0.0,-6.854418188595447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553649902344,0.0,0.0,9.40504905884154e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61676025390625,0.0,0.0,9.903962927637622e-05,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65631103515625,0.0,0.0,7.315038237720728e-05,289.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379089355469,0.0,0.0,9.903970203595236e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,0.0004698013653978,288.28302001953125,294.1499938964844,251.75,251.18458557128903,252.3314666748047,251.8510589599609,286.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020991321653,6.1095177805725614e-09,0.0010020929621532,-0.0150582520291209,0.0,0.0,0.0,-0.0078415665775537,60.0,-23.595088958740234,-0.0,-6.846691036344056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553649902344,0.0,0.0,9.40504905884154e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61676025390625,0.0,0.0,9.903962927637622e-05,290.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65631103515625,0.0,0.0,7.315038237720728e-05,289.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379089355469,0.0,0.0,9.903970203595236e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,0.0004698013653978,288.28302001953125,294.1499938964844,251.75,251.18458557128903,252.3314666748047,251.8510589599609,286.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020991321653,6.1095177805725614e-09,0.0010020929621532,-0.0150582520291209,0.0,0.0,0.0,-0.0078415665775537,60.0,-23.595088958740234,-0.0,-6.846691036344056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,9.399644477525726e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,9.898271673591807e-05,290.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400451660156,0.0,0.0,7.310834189411253e-05,289.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,9.898278949549422e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762390136719,0.0,0.0,0.0004695313982665,288.2664794921875,294.1499938964844,251.7200469970703,251.1575927734375,252.32081604003903,251.8251800537109,286.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015232255682,6.042176536880106e-09,0.0010015171719715,-0.0148818455636501,0.0,0.0,0.0,-0.007808182388544,60.0,-23.590351104736328,-0.0,-6.838823196630983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6391296386719,0.0,0.0,9.399644477525726e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,9.898271673591807e-05,290.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400451660156,0.0,0.0,7.310834189411253e-05,289.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,9.898278949549422e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762390136719,0.0,0.0,0.0004695313982665,288.2664794921875,294.1499938964844,251.7200469970703,251.1575927734375,252.32081604003903,251.8251800537109,286.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015232255682,6.042176536880106e-09,0.0010015171719715,-0.0148818455636501,0.0,0.0,0.0,-0.007808182388544,60.0,-23.590351104736328,-0.0,-6.838823196630983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,9.393964137416332e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852355957031,0.0,0.0,9.892290836432947e-05,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,7.306416955543682e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,9.892298112390564e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,0.0004692476941272,288.2499389648437,294.1499938964844,251.6903533935547,251.130859375,252.3098297119141,251.7987670898437,286.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009180987253,5.9714113653797085e-09,0.0010009120451286,-0.014696467667818,0.0,0.0,0.0,-0.0077731013298034,60.0,-23.5851993560791,-0.0,-6.830561005699566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,9.393964137416332e-05,290.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852355957031,0.0,0.0,9.892290836432947e-05,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,7.306416955543682e-05,289.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,9.892298112390564e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,0.0004692476941272,288.2499389648437,294.1499938964844,251.6903533935547,251.130859375,252.3098297119141,251.7987670898437,286.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009180987253,5.9714113653797085e-09,0.0010009120451286,-0.014696467667818,0.0,0.0,0.0,-0.0077731013298034,60.0,-23.5851993560791,-0.0,-6.830561005699566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61474609375,0.0,0.0,9.391030471306294e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57733154296875,0.0,0.0,9.889201464829966e-05,290.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156616210937,0.0,0.0,7.304135215235874e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,9.88920801319182e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65118408203125,0.0,0.0,0.000469101127237,288.2416687011719,294.1499938964844,251.6756896972656,251.11769104003903,252.30421447753903,251.78543090820312,286.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006054071709,5.93485749433853e-09,0.0010005994699895,-0.0146007100120186,0.0,0.0,0.0,-0.0077549796551465,60.0,-23.582305908203125,-0.0,-6.826294907114061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60662841796875,0.0,0.0,9.388045873492956e-05,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694580078125,0.0,0.0,9.88605825114064e-05,290.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6075134277344,0.0,0.0,7.301813457161188e-05,289.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898132324219,0.0,0.0,9.886065527098252e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.642822265625,0.0,0.0,0.0004689520574174,288.2333984375,294.1499938964844,251.66119384765625,251.1046600341797,252.29852294921875,251.7720642089844,286.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897673016619365e-09,0.0010002815397456,-0.0145032992586493,0.0,0.0,0.0,-0.0077365459874272,60.0,-23.57918739318848,-0.0,-6.821957043712247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,9.381959534948692e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536499023437,0.0,0.0,9.879648860078304e-05,290.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912780761719,0.0,0.0,7.2970797191374e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,9.87965613603592e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6261291503906,0.0,0.0,0.0004686480097007,288.21685791015625,294.1499938964844,251.63284301757807,251.0792388916016,252.2869110107422,251.74533081054688,286.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821837678610109e-09,0.000999633106403,-0.0143046369776129,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.57221031188965,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,9.381959534948692e-05,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536499023437,0.0,0.0,9.879648860078304e-05,290.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5912780761719,0.0,0.0,7.2970797191374e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,9.87965613603592e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6261291503906,0.0,0.0,0.0004686480097007,288.21685791015625,294.1499938964844,251.63284301757807,251.0792388916016,252.2869110107422,251.74533081054688,286.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821837678610109e-09,0.000999633106403,-0.0143046369776129,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.57221031188965,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741271972656,0.0,0.0,9.375783702125771e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,9.873145609162748e-05,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57501220703125,0.0,0.0,7.292276131920516e-05,289.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577392578125,0.0,0.0,9.873152885120362e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60943603515625,0.0,0.0,0.0004683395382016,288.2003173828125,294.1499938964844,251.6055603027344,251.0548553466797,252.2750244140625,251.71876525878903,286.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895226200697e-09,0.000998975127004,-0.0141030717641115,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.564285278320312,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741271972656,0.0,0.0,9.375783702125771e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378723144531,0.0,0.0,9.873145609162748e-05,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57501220703125,0.0,0.0,7.292276131920516e-05,289.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577392578125,0.0,0.0,9.873152885120362e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60943603515625,0.0,0.0,0.0004683395382016,288.2003173828125,294.1499938964844,251.6055603027344,251.0548553466797,252.2750244140625,251.71876525878903,286.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895226200697e-09,0.000998975127004,-0.0141030717641115,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.564285278320312,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5578918457031,0.0,0.0,9.369592589791864e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,9.86662635114044e-05,290.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,7.28746090317145e-05,289.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417175292969,0.0,0.0,9.866632899502292e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,0.0004680302808992,288.1838073730469,294.1499938964844,251.57960510253903,251.03173828125,252.2628936767578,251.69256591796875,286.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756486360531e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.555456161499023,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5578918457031,0.0,0.0,9.369592589791864e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220642089844,0.0,0.0,9.86662635114044e-05,290.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5587463378906,0.0,0.0,7.28746090317145e-05,289.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5417175292969,0.0,0.0,9.866632899502292e-05,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,0.0004680302808992,288.1838073730469,294.1499938964844,251.57960510253903,251.03173828125,252.2628936767578,251.69256591796875,286.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756486360531e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.555456161499023,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416564941406,0.0,0.0,9.363478602608666e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.0,0.0,9.860187856247649e-05,290.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5425109863281,0.0,0.0,7.28270533727482e-05,289.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5256652832031,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760803222656,0.0,0.0,0.0004677248653024,288.1672668457031,294.1499938964844,251.55523681640625,251.0101623535156,252.2505645751953,251.6669921875,286.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591578755570481e-09,0.0009976640576496,-0.0137014258652925,0.0,0.0,0.0,-0.0075848014093935,60.0,-23.545652389526367,-0.0,-6.786297035432656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5416564941406,0.0,0.0,9.363478602608666e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062866210937,0.0,0.0,9.860187856247649e-05,290.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5425109863281,0.0,0.0,7.28270533727482e-05,289.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5256652832031,0.0,0.0,9.8601944046095e-05,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760803222656,0.0,0.0,0.0004677248653024,288.1672668457031,294.1499938964844,251.55523681640625,251.0101623535156,252.2505645751953,251.6669921875,286.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591578755570481e-09,0.0009976640576496,-0.0137014258652925,0.0,0.0,0.0,-0.0075848014093935,60.0,-23.545652389526367,-0.0,-6.786297035432656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335388183594,0.0,0.0,9.360463445773348e-05,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983825683594,0.0,0.0,9.85701262834482e-05,290.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,7.280360296135768e-05,289.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51763916015625,0.0,0.0,9.857019176706672e-05,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677490234375,0.0,0.0,0.0004675742529798,288.15899658203125,294.1499938964844,251.5437469482422,251.00003051757807,252.2443084716797,251.65451049804688,286.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973484557121,5.5540119170416355e-09,0.0009973428677767,-0.0136030111461877,0.0,0.0,0.0,-0.0075661782175302,60.0,-23.540414810180664,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5254211425781,0.0,0.0,9.357511589769274e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.490478515625,0.0,0.0,9.85390433925204e-05,290.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262451171875,0.0,0.0,7.278064731508493e-05,289.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096130371094,0.0,0.0,9.853910887613893e-05,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594177246094,0.0,0.0,0.0004674268129747,288.1507568359375,294.1499938964844,251.5327606201172,250.9903717041016,252.238021850586,251.6422882080078,286.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517236445484741e-09,0.0009970284299924,-0.0135066676884889,0.0,0.0,0.0,-0.0075479471124708,60.0,-23.53494644165039,-0.0,-6.77765044088119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091857910156,0.0,0.0,9.35182033572346e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.0,0.0,9.847911132965236e-05,290.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,7.273638038896024e-05,289.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935607910156,0.0,0.0,9.84791768132709e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5427551269531,0.0,0.0,0.0004671425267588,288.1342163085937,294.1499938964844,251.5124053955078,250.9726104736328,252.2253570556641,251.61868286132807,286.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964274941012,5.446327389080352e-09,0.0009964220225811,-0.0133209023624658,0.0,0.0,0.0,-0.0075127938762307,60.0,-23.523372650146484,-0.0,-6.769408855689107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5091857910156,0.0,0.0,9.35182033572346e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.0,0.0,9.847911132965236e-05,290.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.510009765625,0.0,0.0,7.273638038896024e-05,289.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935607910156,0.0,0.0,9.84791768132709e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5427551269531,0.0,0.0,0.0004671425267588,288.1342163085937,294.1499938964844,251.5124053955078,250.9726104736328,252.2253570556641,251.61868286132807,286.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964274941012,5.446327389080352e-09,0.0009964220225811,-0.0133209023624658,0.0,0.0,0.0,-0.0075127938762307,60.0,-23.523372650146484,-0.0,-6.769408855689107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.492919921875,0.0,0.0,9.34643394430168e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,9.84223952400498e-05,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937438964844,0.0,0.0,7.269448542501777e-05,289.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775390625,0.0,0.0,9.842246072366834e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.526123046875,0.0,0.0,0.0004668734618462,288.1177062988281,294.1499938964844,251.49444580078125,250.9571533203125,252.2126007080078,251.5962371826172,286.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958535665646,5.379218848133861e-09,0.0009958482114598,-0.0131450928747653,0.0,0.0,0.0,-0.0074795256368815,60.0,-23.511043548583984,-0.0,-6.761612780792349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.492919921875,0.0,0.0,9.34643394430168e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,9.84223952400498e-05,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937438964844,0.0,0.0,7.269448542501777e-05,289.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775390625,0.0,0.0,9.842246072366834e-05,291.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.526123046875,0.0,0.0,0.0004668734618462,288.1177062988281,294.1499938964844,251.49444580078125,250.9571533203125,252.2126007080078,251.5962371826172,286.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958535665646,5.379218848133861e-09,0.0009958482114598,-0.0131450928747653,0.0,0.0,0.0,-0.0074795256368815,60.0,-23.511043548583984,-0.0,-6.761612780792349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766845703125,0.0,0.0,9.341477561974898e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430236816406,0.0,0.0,9.837020479608329e-05,290.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775085449219,0.0,0.0,7.265593740157783e-05,289.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46148681640625,0.0,0.0,9.83702702797018e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,0.0004666259046643,288.1011962890625,294.1499938964844,251.47915649414065,250.9442443847656,252.1997833251953,251.5752410888672,286.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953253902494,5.317468687593418e-09,0.0009953200351446,-0.0129833184182643,0.0,0.0,0.0,-0.0074489130638539,60.0,-23.4979248046875,-0.0,-6.754443404588528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766845703125,0.0,0.0,9.341477561974898e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430236816406,0.0,0.0,9.837020479608329e-05,290.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775085449219,0.0,0.0,7.265593740157783e-05,289.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46148681640625,0.0,0.0,9.83702702797018e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,0.0004666259046643,288.1011962890625,294.1499938964844,251.47915649414065,250.9442443847656,252.1997833251953,251.5752410888672,286.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953253902494,5.317468687593418e-09,0.0009953200351446,-0.0129833184182643,0.0,0.0,0.0,-0.0074489130638539,60.0,-23.4979248046875,-0.0,-6.754443404588528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46044921875,0.0,0.0,9.33701012399979e-05,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272155761719,0.0,0.0,9.832315845414996e-05,290.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46124267578125,0.0,0.0,7.26211947039701e-05,289.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454345703125,0.0,0.0,9.832322393776848e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,0.0004664027364924,288.08465576171875,294.1499938964844,251.466796875,250.93414306640625,252.1869659423828,251.5557098388672,286.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948493679985,5.2618096546552814e-09,0.000994844129309,-0.0128375021740794,0.0,0.0,0.0,-0.0074213203042745,60.0,-23.484100341796875,-0.0,-6.74798457112047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46044921875,0.0,0.0,9.33701012399979e-05,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272155761719,0.0,0.0,9.832315845414996e-05,290.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46124267578125,0.0,0.0,7.26211947039701e-05,289.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454345703125,0.0,0.0,9.832322393776848e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,0.0004664027364924,288.08465576171875,294.1499938964844,251.466796875,250.93414306640625,252.1869659423828,251.5557098388672,286.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948493679985,5.2618096546552814e-09,0.000994844129309,-0.0128375021740794,0.0,0.0,0.0,-0.0074213203042745,60.0,-23.484100341796875,-0.0,-6.74798457112047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45233154296875,0.0,0.0,9.334998321719468e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192810058594,0.0,0.0,9.830197814153507e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.453125,0.0,0.0,7.2605544119142e-05,289.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374084472656,0.0,0.0,9.8302036349196e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844970703125,0.0,0.0,0.0004663022409658,288.076416015625,294.1499938964844,251.46180725097656,250.93020629882807,252.1805877685547,251.5467224121093,286.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994635047391,5.236742151026874e-09,0.0009946298087015,-0.0127718299627304,0.0,0.0,0.0,-0.0074088932015001,60.0,-23.47685813903809,-0.0,-6.745076319703004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442138671875,0.0,0.0,9.3331269454211e-05,290.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.411376953125,0.0,0.0,9.828226757235824e-05,290.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44500732421875,0.0,0.0,7.259098492795601e-05,289.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42938232421875,0.0,0.0,9.828232578001916e-05,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761657714844,0.0,0.0,0.0004662087594624,288.0681457519531,294.1499938964844,251.4576416015625,250.9270782470703,252.17420959472656,251.5382232666016,285.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944355115294,5.213421694350018e-09,0.0009944303892552,-0.0127107333391904,0.0,0.0,0.0,-0.0073973322287201,60.0,-23.469446182250977,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.427978515625,0.0,0.0,9.329868044005708e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955383300781,0.0,0.0,9.824794688029216e-05,290.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287414550781,0.0,0.0,7.25656354916282e-05,289.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132995605469,0.0,0.0,9.824800508795306e-05,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,0.0004660459526348,288.0516357421875,294.1499938964844,251.4519500732422,250.9233245849609,252.1615600585937,251.5227813720703,285.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940882446244,5.172816397447377e-09,0.0009940831223502,-0.0126043539494276,0.0,0.0,0.0,-0.0073772026225924,60.0,-23.454078674316406,-0.0,-6.737663937883553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.427978515625,0.0,0.0,9.329868044005708e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955383300781,0.0,0.0,9.824794688029216e-05,290.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4287414550781,0.0,0.0,7.25656354916282e-05,289.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132995605469,0.0,0.0,9.824800508795306e-05,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,0.0004660459526348,288.0516357421875,294.1499938964844,251.4519500732422,250.9233245849609,252.1615600585937,251.5227813720703,285.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940882446244,5.172816397447377e-09,0.0009940831223502,-0.0126043539494276,0.0,0.0,0.0,-0.0073772026225924,60.0,-23.454078674316406,-0.0,-6.737663937883553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,9.327307634521276e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,9.82209894573316e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125061035156,0.0,0.0,7.25457284715958e-05,289.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3972473144531,0.0,0.0,9.822105494095013e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.0004659180995076,288.0350952148437,294.1499938964844,251.4499969482422,250.9231414794922,252.14907836914065,251.5097198486328,285.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.140921910395946e-09,0.0009938103612512,-0.0125207956880331,0.0,0.0,0.0,-0.0073613910935819,60.0,-23.437944412231445,-0.0,-6.733966984029395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,9.327307634521276e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,9.82209894573316e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125061035156,0.0,0.0,7.25457284715958e-05,289.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3972473144531,0.0,0.0,9.822105494095013e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.0004659180995076,288.0350952148437,294.1499938964844,251.4499969482422,250.9231414794922,252.14907836914065,251.5097198486328,285.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938154835253,5.140921910395946e-09,0.0009938103612512,-0.0125207956880331,0.0,0.0,0.0,-0.0073613910935819,60.0,-23.437944412231445,-0.0,-6.733966984029395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,9.325317660113797e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36383056640625,0.0,0.0,9.820003469940276e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,7.253025250975043e-05,289.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,9.820009290706366e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.42626953125,0.0,0.0,0.0004658186808228,288.0185852050781,294.1499938964844,251.4499969482422,250.92486572265625,252.1368103027344,251.4989776611328,285.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993603374809,5.116125745274758e-09,0.0009935982525348,-0.0124558331444859,0.0,0.0,0.0,-0.0073490981012582,60.0,-23.42146873474121,-0.0,-6.73109354920598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954772949219,0.0,0.0,9.325317660113797e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36383056640625,0.0,0.0,9.820003469940276e-05,290.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,7.253025250975043e-05,289.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38116455078125,0.0,0.0,9.820009290706366e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.42626953125,0.0,0.0,0.0004658186808228,288.0185852050781,294.1499938964844,251.4499969482422,250.92486572265625,252.1368103027344,251.4989776611328,285.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993603374809,5.116125745274758e-09,0.0009935982525348,-0.0124558331444859,0.0,0.0,0.0,-0.0073490981012582,60.0,-23.42146873474121,-0.0,-6.73109354920598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
